time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584160,293.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.4433929622173309,0.050000000745058,0.0473117157816886,293.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.4433929622173309,0.050000000745058,0.0498215146362781,293.0668029785156,297.1499938964844,293.1499938964844,0.1503668874502182,-2474.074951171875,304.14080810546875,0.7638266682624817,0.2223635613918304,0.1568244993686676,293.1747436523437,297.1499938964844,293.1499938964844,0.4154792428016662,-7501.36962890625,304.114501953125,0.9990000128746032,0.5447210669517517,0.4764541983604431,293.0575256347656,297.1499938964844,293.1499938964844,0.0095667541027069,-3017.7158203125,301.6456604003906,0.4433929622173309,0.050000000745058,0.236331820487976,291.088134765625,291.1499938964844,256.0552978515625,255.066635131836,279.1564025878906,293.5138244628906,291.08660888671875,1.0,0.2854540646076202,0.6100311279296875,0.6100311279296875,1.0,1.0,-1.1602004766464231,0.4450912177562713,0.7151092290878296,0.1629221588373184,0.0,0.0,0.6373376250267029,70.53153228759766,67.0,-22.30185317993164,-13907.8720703125,227.8945770263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755065917969,308.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17822.544921875,18000.0,0.0,0.0,0.3058995604515075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7024919390678406,0.7024989724159241,-7.027303581708111e-06,0.0,0.0003104491624981,0.0,0.0,57.34138107299805,0.0,0.0,0.0,0.4448748528957367,4.0,0.0,1.0
584220,293.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.4446182548999786,0.050000000745058,0.0472865477204322,293.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.4446182548999786,0.050000000745058,0.0497950129210948,293.0682678222656,297.1499938964844,293.1499938964844,0.1518619507551193,-2493.6123046875,304.14141845703125,0.7672529816627502,0.2241757363080978,0.158064067363739,293.18682861328125,297.1499938964844,293.1499938964844,0.4137270152568817,-7468.43017578125,304.1298522949219,0.9990000128746032,0.541605532169342,0.473811537027359,293.05145263671875,297.1499938964844,293.1499938964844,0.0096374237909913,-3030.34814453125,301.69464111328125,0.4446182548999786,0.050000000745058,0.2362060993909835,291.087158203125,291.1499938964844,255.99549865722656,255.0149078369141,279.15753173828125,293.5769958496094,291.0893249511719,1.0,0.2839305698871612,0.6109063029289246,0.6109063029289246,1.0,1.0,-1.158312201499939,0.4447759687900543,0.713536262512207,0.1629042029380798,0.0,0.0,0.6462265849113464,69.83352661132812,55.0,5.524807453155518,-13947.623046875,225.8580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,308.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17810.24609375,18000.0,0.0,0.0,0.3076735436916351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7228893637657166,0.7228965759277344,-7.201074822660303e-06,0.0,0.0003122495254501,0.0,0.0,60.90850067138672,0.0,0.0,0.0,0.4530624449253082,4.0,0.0,1.0
584280,293.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.4446182548999786,0.050000000745058,0.0472865477204322,293.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08563232421875,0.4446182548999786,0.050000000745058,0.0497950129210948,293.0682678222656,297.1499938964844,293.1499938964844,0.1518619507551193,-2493.6123046875,304.14141845703125,0.7672529816627502,0.2241757363080978,0.158064067363739,293.18682861328125,297.1499938964844,293.1499938964844,0.4137270152568817,-7468.43017578125,304.1298522949219,0.9990000128746032,0.541605532169342,0.473811537027359,293.05145263671875,297.1499938964844,293.1499938964844,0.0096374237909913,-3030.34814453125,301.69464111328125,0.4446182548999786,0.050000000745058,0.2362060993909835,291.087158203125,291.1499938964844,255.99549865722656,255.0149078369141,279.15753173828125,293.5769958496094,291.0893249511719,1.0,0.2839305698871612,0.6109063029289246,0.6109063029289246,1.0,1.0,-1.158312201499939,0.4447759687900543,0.713536262512207,0.1629042029380798,0.0,0.0,0.6462265849113464,69.83352661132812,55.0,5.524807453155518,-13947.623046875,225.8580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0195617675781,308.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17810.24609375,18000.0,0.0,0.0,0.3076735436916351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7228893637657166,0.7228965759277344,-7.201074822660303e-06,0.0,0.0003122495254501,0.0,0.0,60.90850067138672,0.0,0.0,0.0,0.4530624449253082,4.0,0.0,1.0
584340,293.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.4506533443927765,0.050000000745058,0.047169804573059,293.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.4506533443927765,0.050000000745058,0.0496720746159553,293.06939697265625,297.1499938964844,293.1499938964844,0.1528721153736114,-2506.265625,304.142578125,0.7761295437812805,0.2260124385356903,0.1592493057250976,293.17822265625,297.1499938964844,293.1499938964844,0.4007605314254761,-7269.68994140625,304.15838623046875,0.9990000128746032,0.5423732995986938,0.4613428711891174,293.04510498046875,297.1499938964844,293.1499938964844,0.0096647534519433,-3030.353271484375,301.7525329589844,0.4506533443927765,0.050000000745058,0.2356229424476623,291.1186828613281,291.1499938964844,255.934310913086,254.96197509765625,279.15167236328125,293.587646484375,291.1229553222656,1.0,0.2782216370105743,0.6108271479606628,0.6108271479606628,1.0,1.0,-1.1437852382659912,0.4388042092323303,0.7049810886383057,0.1596171110868454,0.0,0.0,0.6485050320625305,66.51738739013672,58.0,39.60710525512695,-13862.291015625,214.39947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048767089844,308.3880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17912.75390625,18000.0,0.0,0.0,0.3095939755439758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7337697148323059,0.7337770462036133,-7.320499662455404e-06,0.0,0.0003141985216643,0.0,0.0,63.04204177856445,0.0,0.0,0.0,0.4576336741447449,4.0,0.0,1.0
584400,293.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.4506533443927765,0.050000000745058,0.047169804573059,293.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.4506533443927765,0.050000000745058,0.0496720746159553,293.06939697265625,297.1499938964844,293.1499938964844,0.1528721153736114,-2506.265625,304.142578125,0.7761295437812805,0.2260124385356903,0.1592493057250976,293.17822265625,297.1499938964844,293.1499938964844,0.4007605314254761,-7269.68994140625,304.15838623046875,0.9990000128746032,0.5423732995986938,0.4613428711891174,293.04510498046875,297.1499938964844,293.1499938964844,0.0096647534519433,-3030.353271484375,301.7525329589844,0.4506533443927765,0.050000000745058,0.2356229424476623,291.1186828613281,291.1499938964844,255.934310913086,254.96197509765625,279.15167236328125,293.587646484375,291.1229553222656,1.0,0.2782216370105743,0.6108271479606628,0.6108271479606628,1.0,1.0,-1.1437852382659912,0.4388042092323303,0.7049810886383057,0.1596171110868454,0.0,0.0,0.6485050320625305,66.51738739013672,58.0,39.60710525512695,-13862.291015625,214.39947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048767089844,308.3880310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17912.75390625,18000.0,0.0,0.0,0.3095939755439758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7337697148323059,0.7337770462036133,-7.320499662455404e-06,0.0,0.0003141985216643,0.0,0.0,63.04204177856445,0.0,0.0,0.0,0.4576336741447449,4.0,0.0,1.0
584460,293.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4547124803066253,0.050000000745058,0.0470971949398517,293.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4547124803066253,0.050000000745058,0.0495956167578697,293.0705261230469,297.1499938964844,293.1499938964844,0.1538965851068496,-2519.155029296875,304.143310546875,0.7827523946762085,0.2278289198875427,0.1604660153388977,293.156494140625,297.1499938964844,293.1499938964844,0.3915930986404419,-7132.96826171875,304.1703186035156,0.9990000128746032,0.5460596084594727,0.4534132480621338,293.0389709472656,297.1499938964844,293.1499938964844,0.0097049474716186,-3033.101318359375,301.8121337890625,0.4547124803066253,0.050000000745058,0.2352602481842041,291.1526184082031,291.1499938964844,255.8719940185547,254.9080352783203,279.14080810546875,293.5613098144531,291.15460205078125,1.0,0.2751452028751373,0.6093449592590332,0.6093449592590332,1.0,1.0,-1.1351077556610107,0.4345767498016357,0.700531005859375,0.1568199694156646,0.0,0.0,0.6456223130226135,64.45765686035156,61.0,37.47441482543945,-13777.296875,207.5222625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614501953125,308.3612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.39453125,18000.0,0.0,0.0,0.3111161589622497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7316762804985046,0.7316835522651672,-7.328022093133768e-06,0.0,0.000315743352985,0.0,0.0,62.830528259277344,0.0,0.0,0.0,0.4570147693157196,4.0,0.0,1.0
584520,293.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4547124803066253,0.050000000745058,0.0470971949398517,293.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4547124803066253,0.050000000745058,0.0495956167578697,293.0705261230469,297.1499938964844,293.1499938964844,0.1538965851068496,-2519.155029296875,304.143310546875,0.7827523946762085,0.2278289198875427,0.1604660153388977,293.156494140625,297.1499938964844,293.1499938964844,0.3915930986404419,-7132.96826171875,304.1703186035156,0.9990000128746032,0.5460596084594727,0.4534132480621338,293.0389709472656,297.1499938964844,293.1499938964844,0.0097049474716186,-3033.101318359375,301.8121337890625,0.4547124803066253,0.050000000745058,0.2352602481842041,291.1526184082031,291.1499938964844,255.8719940185547,254.9080352783203,279.14080810546875,293.5613098144531,291.15460205078125,1.0,0.2751452028751373,0.6093449592590332,0.6093449592590332,1.0,1.0,-1.1351077556610107,0.4345767498016357,0.700531005859375,0.1568199694156646,0.0,0.0,0.6456223130226135,64.45765686035156,61.0,37.47441482543945,-13777.296875,207.5222625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8614501953125,308.3612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.39453125,18000.0,0.0,0.0,0.3111161589622497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7316762804985046,0.7316835522651672,-7.328022093133768e-06,0.0,0.000315743352985,0.0,0.0,62.830528259277344,0.0,0.0,0.0,0.4570147693157196,4.0,0.0,1.0
584580,293.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.4564817547798157,0.050000000745058,0.0470668599009513,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.4564817547798157,0.050000000745058,0.0495636686682701,293.0716247558594,297.1499938964844,293.1499938964844,0.1552294492721557,-2536.454833984375,304.143310546875,0.7867915630340576,0.2296190559864044,0.1616927534341812,293.1370544433594,297.1499938964844,293.1499938964844,0.3875092566013336,-7074.5869140625,304.170166015625,0.9990000128746032,0.5498464107513428,0.4500590860843658,293.0332946777344,297.1499938964844,293.1499938964844,0.0097748236730694,-3044.169921875,301.86822509765625,0.4564817547798157,0.050000000745058,0.2351087033748626,291.1632995605469,291.1499938964844,255.8088531494141,254.8533630371093,279.1339111328125,293.5338134765625,291.16375732421875,1.0,0.2739131450653076,0.6073517799377441,0.6073517799377441,1.0,1.0,-1.1322956085205078,0.4324720799922943,0.6998235583305359,0.1550540775060653,0.0,0.0,0.642986536026001,63.60657501220703,64.0,17.42934226989746,-13733.5576171875,204.95993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8689880371094,308.348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.029296875,18000.0,0.0,0.0,0.3121919631958008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7260842323303223,0.7260915040969849,-7.283865215867991e-06,0.0,0.0003168351540807,0.0,0.0,61.84469223022461,0.0,0.0,0.0,0.4548200070858001,4.0,0.0,1.0
584640,293.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.4564817547798157,0.050000000745058,0.0470668599009513,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.4564817547798157,0.050000000745058,0.0495636686682701,293.0716247558594,297.1499938964844,293.1499938964844,0.1552294492721557,-2536.454833984375,304.143310546875,0.7867915630340576,0.2296190559864044,0.1616927534341812,293.1370544433594,297.1499938964844,293.1499938964844,0.3875092566013336,-7074.5869140625,304.170166015625,0.9990000128746032,0.5498464107513428,0.4500590860843658,293.0332946777344,297.1499938964844,293.1499938964844,0.0097748236730694,-3044.169921875,301.86822509765625,0.4564817547798157,0.050000000745058,0.2351087033748626,291.1632995605469,291.1499938964844,255.8088531494141,254.8533630371093,279.1339111328125,293.5338134765625,291.16375732421875,1.0,0.2739131450653076,0.6073517799377441,0.6073517799377441,1.0,1.0,-1.1322956085205078,0.4324720799922943,0.6998235583305359,0.1550540775060653,0.0,0.0,0.642986536026001,63.60657501220703,64.0,17.42934226989746,-13733.5576171875,204.95993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8689880371094,308.348876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18052.029296875,18000.0,0.0,0.0,0.3121919631958008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7260842323303223,0.7260915040969849,-7.283865215867991e-06,0.0,0.0003168351540807,0.0,0.0,61.84469223022461,0.0,0.0,0.0,0.4548200070858001,4.0,0.0,1.0
584700,293.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.4566933214664459,0.050000000745058,0.0470632798969745,293.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.4566933214664459,0.050000000745058,0.049559898674488,293.0720520019531,297.1499938964844,293.1499938964844,0.1559644490480423,-2546.0576171875,304.1431884765625,0.7880702018737793,0.2305257767438888,0.1623172461986541,293.1294860839844,297.1499938964844,293.1499938964844,0.3868595361709595,-7066.4970703125,304.16766357421875,0.9990000128746032,0.5514945387840271,0.4496618807315826,293.0306396484375,297.1499938964844,293.1499938964844,0.0098167834803462,-3051.505859375,301.895751953125,0.4566933214664459,0.050000000745058,0.23509082198143,291.1643371582031,291.1499938964844,255.77706909179688,254.8258209228516,279.13214111328125,293.52374267578125,291.164306640625,1.0,0.273866206407547,0.6063231825828552,0.6063231825828552,1.0,1.0,-1.1325373649597168,0.4320698380470276,0.7004675269126892,0.1545060873031616,0.0,0.0,0.6419116258621216,63.512603759765625,64.0,9.10346508026123,-13728.05859375,204.8584442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88385009765625,308.3495178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18050.255859375,18000.0,0.0,0.0,0.3125909268856048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7235007882118225,0.7235080599784851,-7.260723123181378e-06,0.0,0.00031724004657,0.0,0.0,61.37444686889648,0.0,0.0,0.0,0.4537715315818786,4.0,0.0,1.0
584760,293.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4565227031707763,0.050000000745058,0.0470661632716655,293.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4565227031707763,0.050000000745058,0.0495629347860813,293.0724182128906,297.1499938964844,293.1499938964844,0.1567445695400238,-2556.274658203125,304.1430053710937,0.7889382243156433,0.2314431518316269,0.1629551202058792,293.1236572265625,297.1499938964844,293.1499938964844,0.387005478143692,-7070.30419921875,304.1641845703125,0.9990000128746032,0.5529038906097412,0.449982076883316,293.0280456542969,297.1499938964844,293.1499938964844,0.0098627172410488,-3059.818115234375,301.9231262207031,0.4565227031707763,0.050000000745058,0.2351052165031433,291.16326904296875,291.1499938964844,255.7451629638672,254.7981719970703,279.13140869140625,293.517333984375,291.1628112792969,1.0,0.2741389870643616,0.6053330302238464,0.6053330302238464,1.0,1.0,-1.1337109804153442,0.4320621192455292,0.7016488909721375,0.1541756093502044,0.0,0.0,0.6411264538764954,63.60367965698242,67.0,1.9812287092208865,-13732.2255859375,205.418197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9022521972656,308.3528747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18043.482421875,18000.0,0.0,0.0,0.3129209280014038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7213284373283386,0.7213357090950012,-7.240131708385888e-06,0.0,0.0003175749734509,0.0,0.0,60.97328567504883,0.0,0.0,0.0,0.4528825879096985,4.0,0.0,1.0
584820,293.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4552162587642669,0.050000000745058,0.0470884703099727,293.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4552162587642669,0.050000000745058,0.0495864264667034,293.0729675292969,297.1499938964844,293.1499938964844,0.1584070026874542,-2578.075927734375,304.142578125,0.78961580991745,0.233297124505043,0.1642601639032364,293.1171875,297.1499938964844,293.1499938964844,0.3893533647060394,-7108.25732421875,304.1554870605469,0.9990000128746032,0.5548956394195557,0.4524519443511963,293.0231018066406,297.1499938964844,293.1499938964844,0.0099651850759983,-3078.874755859375,301.9778747558594,0.4552162587642669,0.050000000745058,0.2352166473865509,291.1563415527344,291.1499938964844,255.68121337890625,254.74270629882807,279.1322326660156,293.5171203613281,291.1553649902344,1.0,0.2754993140697479,0.603577733039856,0.603577733039856,1.0,1.0,-1.1384295225143433,0.4331140220165252,0.7053155303001404,0.1541353017091751,0.0,0.0,0.6406905651092529,64.25967407226562,70.0,-8.32741928100586,-13767.4033203125,208.23782348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400634765625,308.3641662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.271484375,18000.0,0.0,0.0,0.3134568035602569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719017505645752,0.7190247178077698,-7.214217930595623e-06,0.0,0.0003181188076268,0.0,0.0,60.52210998535156,0.0,0.0,0.0,0.4519083797931671,4.0,0.0,1.0
584880,293.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4552162587642669,0.050000000745058,0.0470884703099727,293.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4552162587642669,0.050000000745058,0.0495864264667034,293.0729675292969,297.1499938964844,293.1499938964844,0.1584070026874542,-2578.075927734375,304.142578125,0.78961580991745,0.233297124505043,0.1642601639032364,293.1171875,297.1499938964844,293.1499938964844,0.3893533647060394,-7108.25732421875,304.1554870605469,0.9990000128746032,0.5548956394195557,0.4524519443511963,293.0231018066406,297.1499938964844,293.1499938964844,0.0099651850759983,-3078.874755859375,301.9778747558594,0.4552162587642669,0.050000000745058,0.2352166473865509,291.1563415527344,291.1499938964844,255.68121337890625,254.74270629882807,279.1322326660156,293.5171203613281,291.1553649902344,1.0,0.2754993140697479,0.603577733039856,0.603577733039856,1.0,1.0,-1.1384295225143433,0.4331140220165252,0.7053155303001404,0.1541353017091751,0.0,0.0,0.6406905651092529,64.25967407226562,70.0,-8.32741928100586,-13767.4033203125,208.23782348632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400634765625,308.3641662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.271484375,18000.0,0.0,0.0,0.3134568035602569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719017505645752,0.7190247178077698,-7.214217930595623e-06,0.0,0.0003181188076268,0.0,0.0,60.52210998535156,0.0,0.0,0.0,0.4519083797931671,4.0,0.0,1.0
584940,293.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.4529030323028564,0.050000000745058,0.0471290089190006,293.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.4529030323028564,0.050000000745058,0.0496291145682334,293.0733642578125,297.1499938964844,293.1499938964844,0.1601591110229492,-2601.0361328125,304.1421203613281,0.7891507744789124,0.2351679801940918,0.165592536330223,293.1173095703125,297.1499938964844,293.1499938964844,0.393954873085022,-7178.88037109375,304.14599609375,0.9990000128746032,0.5557125210762024,0.4569059610366821,293.0182800292969,297.1499938964844,293.1499938964844,0.0100797768682241,-3100.42626953125,302.033447265625,0.4529030323028564,0.050000000745058,0.2354191541671753,291.145751953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1349792480469,293.5337829589844,291.14453125,1.0,0.2777433693408966,0.6022062301635742,0.6022062301635742,1.0,1.0,-1.145716905593872,0.4353967010974884,0.710320234298706,0.1548472940921783,0.0,0.0,0.6419395804405212,65.43778228759766,73.0,-14.045194625854492,-13833.53125,212.9510040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96649169921875,308.3752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.90625,18000.0,0.0,0.0,0.3139738440513611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720095157623291,0.7201023697853088,-7.216090125439223e-06,0.0,0.00031864354969,0.0,0.0,60.66560745239258,0.0,0.0,0.0,0.4522922337055206,4.0,0.0,1.0
585000,293.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.4529030323028564,0.050000000745058,0.0471290089190006,293.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.4529030323028564,0.050000000745058,0.0496291145682334,293.0733642578125,297.1499938964844,293.1499938964844,0.1601591110229492,-2601.0361328125,304.1421203613281,0.7891507744789124,0.2351679801940918,0.165592536330223,293.1173095703125,297.1499938964844,293.1499938964844,0.393954873085022,-7178.88037109375,304.14599609375,0.9990000128746032,0.5557125210762024,0.4569059610366821,293.0182800292969,297.1499938964844,293.1499938964844,0.0100797768682241,-3100.42626953125,302.033447265625,0.4529030323028564,0.050000000745058,0.2354191541671753,291.145751953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1349792480469,293.5337829589844,291.14453125,1.0,0.2777433693408966,0.6022062301635742,0.6022062301635742,1.0,1.0,-1.145716905593872,0.4353967010974884,0.710320234298706,0.1548472940921783,0.0,0.0,0.6419395804405212,65.43778228759766,73.0,-14.045194625854492,-13833.53125,212.9510040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96649169921875,308.3752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.90625,18000.0,0.0,0.0,0.3139738440513611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.720095157623291,0.7201023697853088,-7.216090125439223e-06,0.0,0.00031864354969,0.0,0.0,60.66560745239258,0.0,0.0,0.0,0.4522922337055206,4.0,0.0,1.0
585060,293.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.449882447719574,0.050000000745058,0.0471840798854827,293.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.449882447719574,0.050000000745058,0.0496871098875999,293.0736389160156,297.1499938964844,293.1499938964844,0.1619682759046554,-2624.6923828125,304.1417236328125,0.7878356575965881,0.2370535433292389,0.1669464260339737,293.1231384277344,297.1499938964844,293.1499938964844,0.4003254175186157,-7274.533203125,304.13671875,0.9990000128746032,0.5553697943687439,0.4628876745700836,293.0134582519531,297.1499938964844,293.1499938964844,0.0102049056440591,-3123.86669921875,302.09051513671875,0.449882447719574,0.050000000745058,0.2356942594051361,291.133544921875,291.1499938964844,255.55360412597656,254.63194274902344,279.13836669921875,293.5646057128906,291.1322326660156,1.0,0.2806694805622101,0.6012102365493774,0.6012102365493774,1.0,1.0,-1.154987096786499,0.4386768639087677,0.7163102030754089,0.1561923772096634,0.0,0.0,0.6449416875839233,67.0318832397461,76.0,-16.708255767822266,-13924.7646484375,219.20591735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711303710937,308.3797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17948.478515625,18000.0,0.0,0.0,0.3146444261074066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724884569644928,0.7248917818069458,-7.249876944115385e-06,0.0,0.0003193240845575,0.0,0.0,61.47333908081055,0.0,0.0,0.0,0.4541826546192169,4.0,0.0,1.0
585120,293.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.449882447719574,0.050000000745058,0.0471840798854827,293.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.449882447719574,0.050000000745058,0.0496871098875999,293.0736389160156,297.1499938964844,293.1499938964844,0.1619682759046554,-2624.6923828125,304.1417236328125,0.7878356575965881,0.2370535433292389,0.1669464260339737,293.1231384277344,297.1499938964844,293.1499938964844,0.4003254175186157,-7274.533203125,304.13671875,0.9990000128746032,0.5553697943687439,0.4628876745700836,293.0134582519531,297.1499938964844,293.1499938964844,0.0102049056440591,-3123.86669921875,302.09051513671875,0.449882447719574,0.050000000745058,0.2356942594051361,291.133544921875,291.1499938964844,255.55360412597656,254.63194274902344,279.13836669921875,293.5646057128906,291.1322326660156,1.0,0.2806694805622101,0.6012102365493774,0.6012102365493774,1.0,1.0,-1.154987096786499,0.4386768639087677,0.7163102030754089,0.1561923772096634,0.0,0.0,0.6449416875839233,67.0318832397461,76.0,-16.708255767822266,-13924.7646484375,219.20591735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711303710937,308.3797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17948.478515625,18000.0,0.0,0.0,0.3146444261074066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724884569644928,0.7248917818069458,-7.249876944115385e-06,0.0,0.0003193240845575,0.0,0.0,61.47333908081055,0.0,0.0,0.0,0.4541826546192169,4.0,0.0,1.0
585180,293.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.4464037418365478,0.050000000745058,0.0472507774829864,293.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.4464037418365478,0.050000000745058,0.0497573465108871,293.07379150390625,297.1499938964844,293.1499938964844,0.163817286491394,-2648.802001953125,304.14141845703125,0.7859166860580444,0.2389552593231201,0.1683201938867569,293.1335144042969,297.1499938964844,293.1499938964844,0.4080767631530761,-7389.1796875,304.1282653808594,0.9990000128746032,0.5539559125900269,0.4700302481651306,293.00860595703125,297.1499938964844,293.1499938964844,0.0103394947946071,-3148.788818359375,302.1494140625,0.4464037418365478,0.050000000745058,0.2360274195671081,291.120849609375,291.1499938964844,255.4905242919922,254.5771026611328,279.1412353515625,293.6046142578125,291.1195373535156,1.0,0.2841161787509918,0.6004866361618042,0.6004866361618042,1.0,1.0,-1.1657729148864746,0.4427190721035003,0.7230538725852966,0.1580234169960022,0.0,0.0,0.6496772170066833,68.9586181640625,79.0,-17.549266815185547,-14036.291015625,226.7320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486389160156,308.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.185546875,18000.0,0.0,0.0,0.3156208395957947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334499359130859,0.7334572672843933,-7.317295512621058e-06,0.0,0.0003203150408808,0.0,0.0,62.98076629638672,0.0,0.0,0.0,0.4576256871223449,4.0,0.0,1.0
585240,293.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.4464037418365478,0.050000000745058,0.0472507774829864,293.6700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.4464037418365478,0.050000000745058,0.0497573465108871,293.07379150390625,297.1499938964844,293.1499938964844,0.163817286491394,-2648.802001953125,304.14141845703125,0.7859166860580444,0.2389552593231201,0.1683201938867569,293.1335144042969,297.1499938964844,293.1499938964844,0.4080767631530761,-7389.1796875,304.1282653808594,0.9990000128746032,0.5539559125900269,0.4700302481651306,293.00860595703125,297.1499938964844,293.1499938964844,0.0103394947946071,-3148.788818359375,302.1494140625,0.4464037418365478,0.050000000745058,0.2360274195671081,291.120849609375,291.1499938964844,255.4905242919922,254.5771026611328,279.1412353515625,293.6046142578125,291.1195373535156,1.0,0.2841161787509918,0.6004866361618042,0.6004866361618042,1.0,1.0,-1.1657729148864746,0.4427190721035003,0.7230538725852966,0.1580234169960022,0.0,0.0,0.6496772170066833,68.9586181640625,79.0,-17.549266815185547,-14036.291015625,226.7320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9486389160156,308.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.185546875,18000.0,0.0,0.0,0.3156208395957947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7334499359130859,0.7334572672843933,-7.317295512621058e-06,0.0,0.0003203150408808,0.0,0.0,62.98076629638672,0.0,0.0,0.0,0.4576256871223449,4.0,0.0,1.0
585300,293.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.4445563852787018,0.050000000745058,0.0472877509891986,293.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.4445563852787018,0.050000000745058,0.0497962795197963,293.0738220214844,297.1499938964844,293.1499938964844,0.1647533327341079,-2660.97900390625,304.1412658691406,0.7847941517829895,0.2399126142263412,0.1690143495798111,293.1400451660156,297.1499938964844,293.1499938964844,0.4123704731464386,-7452.091796875,304.1244201660156,0.9990000128746032,0.5528837442398071,0.4739433228969574,293.0061340332031,297.1499938964844,293.1499938964844,0.0104100191965699,-3161.69970703125,302.1795959472656,0.4445563852787018,0.050000000745058,0.2362121194601059,291.1145324707031,291.1499938964844,255.4592742919922,254.5499420166016,279.14227294921875,293.6261901855469,291.11328125,1.0,0.2859935760498047,0.6001787781715393,0.6001787781715393,1.0,1.0,-1.1716156005859375,0.4449539482593536,0.7266616225242615,0.1590707749128341,0.0,0.0,0.652673602104187,70.0256118774414,79.0,-17.531274795532227,-14098.462890625,230.9041290283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267578125,308.3671264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17892.591796875,18000.0,0.0,0.0,0.3162635564804077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7391307950019836,0.739138126373291,-7.363889835687587e-06,0.0,0.000320967315929,0.0,0.0,64.00537109375,0.0,0.0,0.0,0.4599300920963287,4.0,0.0,1.0
585360,293.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.4426654577255249,0.050000000745058,0.0473268032073974,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.4426654577255249,0.050000000745058,0.049837402999401,293.0738525390625,297.1499938964844,293.1499938964844,0.1656954437494278,-2673.21533203125,304.1411437988281,0.7835912108421326,0.2408742755651474,0.169713094830513,293.14727783203125,297.1499938964844,293.1499938964844,0.4168963730335235,-7518.025390625,304.120849609375,0.9990000128746032,0.5515886545181274,0.4780415296554565,293.0036926269531,297.1499938964844,293.1499938964844,0.0104825124144554,-3174.856201171875,302.2102355957031,0.4426654577255249,0.050000000745058,0.2364071905612945,291.1083679199219,291.1499938964844,255.42828369140625,254.52297973632807,279.1429443359375,293.6477355957031,291.1071472167969,1.0,0.2879548966884613,0.5998784899711609,0.5998784899711609,1.0,1.0,-1.177703619003296,0.4472944736480713,0.7304091453552246,0.1601787358522415,0.0,0.0,0.6560704112052917,71.15196990966797,67.0,-17.297636032104492,-14164.361328125,235.3176727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8979797363281,308.3573303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17874.193359375,18000.0,0.0,0.0,0.3170261979103088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7457185983657837,0.7457259893417358,-7.419129815389169e-06,0.0,0.0003217413031961,0.0,0.0,65.2142333984375,0.0,0.0,0.0,0.4626178741455078,4.0,0.0,1.0
585420,293.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.4441380798816681,0.050000000745058,0.0472962483763694,293.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.4441380798816681,0.050000000745058,0.0498052276670932,293.0736083984375,297.1499938964844,293.1499938964844,0.1673157215118408,-2693.9755859375,304.14141845703125,0.787514328956604,0.2428515255451202,0.1710540056228637,293.1552124023437,297.1499938964844,293.1499938964844,0.4144057035446167,-7475.1064453125,304.13531494140625,0.9990000128746032,0.5500138401985168,0.4748414158821106,292.99908447265625,297.1499938964844,293.1499938964844,0.0105839343741536,-3190.691162109375,302.2740783691406,0.4441380798816681,0.050000000745058,0.2362545579671859,291.1088256835937,291.1499938964844,255.3671875,254.46978759765625,279.1401672363281,293.6473693847656,291.11102294921875,1.0,0.2862038612365722,0.598762571811676,0.598762571811676,1.0,1.0,-1.175222396850586,0.4456544816493988,0.7295679450035095,0.1591056883335113,0.0,0.0,0.6619298458099365,70.3040542602539,55.0,7.495809555053711,-14199.0654296875,232.7356719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.836181640625,308.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17867.212890625,18000.0,0.0,0.0,0.3187808096408844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7599431276321411,0.7599506974220276,-7.547607310698368e-06,0.0,0.0003235219919588,0.0,0.0,67.93447875976562,0.0,0.0,0.0,0.4684434235095978,4.0,0.0,1.0
585480,293.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.4441380798816681,0.050000000745058,0.0472962483763694,293.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072692871094,0.4441380798816681,0.050000000745058,0.0498052276670932,293.0736083984375,297.1499938964844,293.1499938964844,0.1673157215118408,-2693.9755859375,304.14141845703125,0.787514328956604,0.2428515255451202,0.1710540056228637,293.1552124023437,297.1499938964844,293.1499938964844,0.4144057035446167,-7475.1064453125,304.13531494140625,0.9990000128746032,0.5500138401985168,0.4748414158821106,292.99908447265625,297.1499938964844,293.1499938964844,0.0105839343741536,-3190.691162109375,302.2740783691406,0.4441380798816681,0.050000000745058,0.2362545579671859,291.1088256835937,291.1499938964844,255.3671875,254.46978759765625,279.1401672363281,293.6473693847656,291.11102294921875,1.0,0.2862038612365722,0.598762571811676,0.598762571811676,1.0,1.0,-1.175222396850586,0.4456544816493988,0.7295679450035095,0.1591056883335113,0.0,0.0,0.6619298458099365,70.3040542602539,55.0,7.495809555053711,-14199.0654296875,232.7356719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.836181640625,308.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17867.212890625,18000.0,0.0,0.0,0.3187808096408844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7599431276321411,0.7599506974220276,-7.547607310698368e-06,0.0,0.0003235219919588,0.0,0.0,67.93447875976562,0.0,0.0,0.0,0.4684434235095978,4.0,0.0,1.0
585540,293.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.4503607153892517,0.050000000745058,0.0471751205623149,293.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.4503607153892517,0.050000000745058,0.0496776737272739,293.0731506347656,297.1499938964844,293.1499938964844,0.1684206575155258,-2707.5390625,304.1424560546875,0.797088086605072,0.2448819875717163,0.1723658293485641,293.143798828125,297.1499938964844,293.1499938964844,0.4008033275604248,-7267.78466796875,304.1630859375,0.9990000128746032,0.5521558523178101,0.4619269967079162,292.99462890625,297.1499938964844,293.1499938964844,0.0106321200728416,-3192.633544921875,302.3437805175781,0.4503607153892517,0.050000000745058,0.2356494963169098,291.1427001953125,291.1499938964844,255.3074951171875,254.4177703857422,279.1412658691406,293.6359558105469,291.1473388671875,1.0,0.2803286015987396,0.5979157090187073,0.5979157090187073,1.0,1.0,-1.1602752208709717,0.4390464425086975,0.7212287783622742,0.1555242836475372,0.0,0.0,0.6608909964561462,66.86682891845703,58.0,43.34208679199219,-14107.3193359375,220.6897735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81402587890625,308.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.267578125,18000.0,0.0,0.0,0.3203223645687103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7643175721168518,0.7643252015113831,-7.613438810949447e-06,0.0,0.000325086468365,0.0,0.0,68.96675872802734,0.0,0.0,0.0,0.4703691005706787,4.0,0.0,1.0
585600,293.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.4503607153892517,0.050000000745058,0.0471751205623149,293.6352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381225585937,0.4503607153892517,0.050000000745058,0.0496776737272739,293.0731506347656,297.1499938964844,293.1499938964844,0.1684206575155258,-2707.5390625,304.1424560546875,0.797088086605072,0.2448819875717163,0.1723658293485641,293.143798828125,297.1499938964844,293.1499938964844,0.4008033275604248,-7267.78466796875,304.1630859375,0.9990000128746032,0.5521558523178101,0.4619269967079162,292.99462890625,297.1499938964844,293.1499938964844,0.0106321200728416,-3192.633544921875,302.3437805175781,0.4503607153892517,0.050000000745058,0.2356494963169098,291.1427001953125,291.1499938964844,255.3074951171875,254.4177703857422,279.1412658691406,293.6359558105469,291.1473388671875,1.0,0.2803286015987396,0.5979157090187073,0.5979157090187073,1.0,1.0,-1.1602752208709717,0.4390464425086975,0.7212287783622742,0.1555242836475372,0.0,0.0,0.6608909964561462,66.86682891845703,58.0,43.34208679199219,-14107.3193359375,220.6897735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81402587890625,308.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.267578125,18000.0,0.0,0.0,0.3203223645687103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7643175721168518,0.7643252015113831,-7.613438810949447e-06,0.0,0.000325086468365,0.0,0.0,68.96675872802734,0.0,0.0,0.0,0.4703691005706787,4.0,0.0,1.0
585660,293.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.4545928537845611,0.050000000745058,0.0470991805195808,293.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.4545928537845611,0.050000000745058,0.0495977066457271,293.0726623535156,297.1499938964844,293.1499938964844,0.1695484071969986,-2721.433349609375,304.14306640625,0.804218053817749,0.2469243854284286,0.1737300902605056,293.12017822265625,297.1499938964844,293.1499938964844,0.3910762071609497,-7123.38134765625,304.1744079589844,0.9990000128746032,0.5570968389511108,0.453641265630722,292.9896850585937,297.1499938964844,293.1499938964844,0.0106979208067059,-3197.736083984375,302.4164428710937,0.4545928537845611,0.050000000745058,0.2352701723575592,291.1801452636719,291.1499938964844,255.2494964599609,254.3671875,279.1401062011719,293.6248474121094,291.1823425292969,1.0,0.2771270871162414,0.5968793034553528,0.5968793034553528,1.0,1.0,-1.1513190269470217,0.4348315894603729,0.716487467288971,0.1530772447586059,0.0,0.0,0.6540724039077759,64.71766662597656,61.0,41.27798461914063,-14009.7705078125,213.4245147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8572692871094,308.4183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18111.056640625,18000.0,0.0,0.0,0.3211657702922821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7541187405586243,0.7541263103485107,-7.549203019152628e-06,0.0,0.0003259424411226,0.0,0.0,67.18313598632812,0.0,0.0,0.0,0.4663861691951751,4.0,0.0,1.0
585720,293.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.4545928537845611,0.050000000745058,0.0470991805195808,293.6241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.4545928537845611,0.050000000745058,0.0495977066457271,293.0726623535156,297.1499938964844,293.1499938964844,0.1695484071969986,-2721.433349609375,304.14306640625,0.804218053817749,0.2469243854284286,0.1737300902605056,293.12017822265625,297.1499938964844,293.1499938964844,0.3910762071609497,-7123.38134765625,304.1744079589844,0.9990000128746032,0.5570968389511108,0.453641265630722,292.9896850585937,297.1499938964844,293.1499938964844,0.0106979208067059,-3197.736083984375,302.4164428710937,0.4545928537845611,0.050000000745058,0.2352701723575592,291.1801452636719,291.1499938964844,255.2494964599609,254.3671875,279.1401062011719,293.6248474121094,291.1823425292969,1.0,0.2771270871162414,0.5968793034553528,0.5968793034553528,1.0,1.0,-1.1513190269470217,0.4348315894603729,0.716487467288971,0.1530772447586059,0.0,0.0,0.6540724039077759,64.71766662597656,61.0,41.27798461914063,-14009.7705078125,213.4245147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8572692871094,308.4183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18111.056640625,18000.0,0.0,0.0,0.3211657702922821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7541187405586243,0.7541263103485107,-7.549203019152628e-06,0.0,0.0003259424411226,0.0,0.0,67.18313598632812,0.0,0.0,0.0,0.4663861691951751,4.0,0.0,1.0
585780,293.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.4559769928455353,0.050000000745058,0.0470753423869609,293.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.4559769928455353,0.050000000745058,0.0495726019144058,293.0723876953125,297.1499938964844,293.1499938964844,0.1704455465078354,-2732.837890625,304.1429443359375,0.8071332573890686,0.2481551617383957,0.1745674312114715,293.1070251464844,297.1499938964844,293.1499938964844,0.3879085481166839,-7077.84765625,304.1747741699219,0.9990000128746032,0.560148298740387,0.451009064912796,292.9865417480469,297.1499938964844,293.1499938964844,0.0107586244121193,-3206.018798828125,302.45928955078125,0.4559769928455353,0.050000000745058,0.2351510822772979,291.1887512207031,291.1499938964844,255.21563720703125,254.337631225586,279.13824462890625,293.6155090332031,291.1895751953125,1.0,0.276133269071579,0.5960582494735718,0.5960582494735718,1.0,1.0,-1.1489617824554443,0.4334236979484558,0.7155380845069885,0.1521674841642379,0.0,0.0,0.6501217484474182,64.04995727539062,61.0,26.46833610534668,-13969.0322265625,211.32913208007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9053649902344,308.4288330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.888671875,18000.0,0.0,0.0,0.3213316202163696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.745576798915863,0.74558424949646,-7.476575774489902e-06,0.0,0.0003261107194703,0.0,0.0,65.5843505859375,0.0,0.0,0.0,0.462941825389862,4.0,0.0,1.0
585840,293.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.456513911485672,0.050000000745058,0.04706621915102,293.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1902160644531,0.456513911485672,0.050000000745058,0.049562994390726,293.0722045898437,297.1499938964844,293.1499938964844,0.1711071133613586,-2741.30908203125,304.14276123046875,0.8086145520210266,0.2489777952432632,0.1751327365636825,293.099365234375,297.1499938964844,293.1499938964844,0.3866418600082397,-7060.3544921875,304.1734313964844,0.9990000128746032,0.5620836019515991,0.4499977231025696,292.9844665527344,297.1499938964844,293.1499938964844,0.0108049809932708,-3212.949462890625,302.4875793457031,0.456513911485672,0.050000000745058,0.235105499625206,291.190673828125,291.1499938964844,255.1934814453125,254.3182830810547,279.13629150390625,293.603759765625,291.1907653808594,1.0,0.2758009731769562,0.5953531265258789,0.5953531265258789,1.0,1.0,-1.1483484506607056,0.4327790439128876,0.7155694365501404,0.1516643017530441,0.0,0.0,0.6477436423301697,63.79847717285156,64.0,16.56036949157715,-13951.4931640625,210.6336212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9426574707031,308.43853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.458984375,18000.0,0.0,0.0,0.3213203549385071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400661706924438,0.7400736212730408,-7.426990578096593e-06,0.0,0.0003260993107687,0.0,0.0,64.546875,0.0,0.0,0.0,0.4606916308403015,4.0,0.0,1.0
585900,293.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.4567898511886596,0.050000000745058,0.0470615550875663,293.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.4567898511886596,0.050000000745058,0.0495580807328224,293.0719909667969,297.1499938964844,293.1499938964844,0.1719902455806732,-2752.6572265625,304.1424560546875,0.8100103139877319,0.2500060200691223,0.1758454293012619,293.0912170410156,297.1499938964844,293.1499938964844,0.3859062194824219,-7051.26513671875,304.1705017089844,0.9990000128746032,0.5643255114555359,0.4494800269603729,292.98199462890625,297.1499938964844,293.1499938964844,0.0108687095344066,-3222.9228515625,302.5226745605469,0.4567898511886596,0.050000000745058,0.23508220911026,291.1897277832031,291.1499938964844,255.16629028320312,254.29454040527344,279.1346740722656,293.5909729003906,291.189208984375,1.0,0.2757165133953094,0.5944626331329346,0.5944626331329346,1.0,1.0,-1.1485422849655151,0.4323586225509643,0.716183602809906,0.1512248665094375,0.0,0.0,0.645173192024231,63.67695617675781,64.0,5.579462051391602,-13939.736328125,210.4613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99200439453125,308.4529113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18125.30859375,18000.0,0.0,0.0,0.32119220495224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7337543368339539,0.733761727809906,-7.36843139748089e-06,0.0,0.0003259692748542,0.0,0.0,63.35892105102539,0.0,0.0,0.0,0.4581012725830078,4.0,0.0,1.0
