time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
585960,293.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.456673264503479,0.050000000745058,0.0470635183155536,293.6015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.456673264503479,0.050000000745058,0.049560148268938,293.07177734375,297.1499938964844,293.1499938964844,0.1729198992252349,-2764.62451171875,304.14215087890625,0.8109632730484009,0.2510324418544769,0.1765626072883606,293.0848083496094,297.1499938964844,293.1499938964844,0.3860038220882416,-7054.61328125,304.1665954589844,0.9990000128746032,0.5663262009620667,0.4496984779834747,292.9796142578125,297.1499938964844,293.1499938964844,0.0109379133209586,-3234.061767578125,302.5576171875,0.456673264503479,0.050000000745058,0.2350920140743255,291.1861267089844,291.1499938964844,255.13970947265625,254.27130126953125,279.1338806152344,293.5810241699219,291.18511962890625,1.0,0.2759580016136169,0.5935919880867004,0.5935919880867004,1.0,1.0,-1.1496812105178833,0.4323312044143677,0.7173500061035156,0.1509818583726883,0.0,0.0,0.6431154012680054,63.7449951171875,67.0,-3.3908302783966064,-13938.7109375,210.9745483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412292480469,308.46875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.173828125,18000.0,0.0,0.0,0.3209660053253174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7283605933189392,0.7283679246902466,-7.316893515962874e-06,0.0,0.0003257397038396,0.0,0.0,62.34424209594727,0.0,0.0,0.0,0.4558769762516022,4.0,0.0,1.0
586020,292.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4554509818553924,0.050000000745058,0.0470843277871608,293.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4554509818553924,0.050000000745058,0.0495820641517639,293.07147216796875,297.1499938964844,293.1499938964844,0.1748740226030349,-2789.78857421875,304.1415100097656,0.8117613196372986,0.2530756592750549,0.1780043244361877,293.077392578125,297.1499938964844,293.1499938964844,0.3883204162120819,-7092.55615234375,304.1571655273437,0.9990000128746032,0.5694972276687622,0.4520048499107361,292.9750671386719,297.1499938964844,293.1499938964844,0.0110900131985545,-3258.997314453125,302.6275939941406,0.4554509818553924,0.050000000745058,0.2351959645748138,291.1736755371094,291.1499938964844,255.0884704589844,254.2265014648437,279.1341247558594,293.5710754394531,291.1720886230469,1.0,0.2772676348686218,0.591999888420105,0.591999888420105,1.0,1.0,-1.1543549299240112,0.433329164981842,0.7210257649421692,0.1510396748781204,0.0,0.0,0.6407361030578613,64.36381530761719,70.0,-15.596024513244627,-13965.7626953125,213.7544708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.49981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.498046875,18000.0,0.0,0.0,0.3203491866588592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7210047245025635,0.7210119366645813,-7.242274932650616e-06,0.0,0.0003251137095503,0.0,0.0,60.947696685791016,0.0,0.0,0.0,0.4528126120567322,4.0,0.0,1.0
586080,292.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4554509818553924,0.050000000745058,0.0470843277871608,293.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4554509818553924,0.050000000745058,0.0495820641517639,293.07147216796875,297.1499938964844,293.1499938964844,0.1748740226030349,-2789.78857421875,304.1415100097656,0.8117613196372986,0.2530756592750549,0.1780043244361877,293.077392578125,297.1499938964844,293.1499938964844,0.3883204162120819,-7092.55615234375,304.1571655273437,0.9990000128746032,0.5694972276687622,0.4520048499107361,292.9750671386719,297.1499938964844,293.1499938964844,0.0110900131985545,-3258.997314453125,302.6275939941406,0.4554509818553924,0.050000000745058,0.2351959645748138,291.1736755371094,291.1499938964844,255.0884704589844,254.2265014648437,279.1341247558594,293.5710754394531,291.1720886230469,1.0,0.2772676348686218,0.591999888420105,0.591999888420105,1.0,1.0,-1.1543549299240112,0.433329164981842,0.7210257649421692,0.1510396748781204,0.0,0.0,0.6407361030578613,64.36381530761719,70.0,-15.596024513244627,-13965.7626953125,213.7544708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,308.49981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.498046875,18000.0,0.0,0.0,0.3203491866588592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7210047245025635,0.7210119366645813,-7.242274932650616e-06,0.0,0.0003251137095503,0.0,0.0,60.947696685791016,0.0,0.0,0.0,0.4528126120567322,4.0,0.0,1.0
586140,292.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.4531928896903991,0.050000000745058,0.0471237488090992,293.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.4531928896903991,0.050000000745058,0.0496235787868499,293.0712890625,297.1499938964844,293.1499938964844,0.176901564002037,-2815.854248046875,304.1409606933594,0.8113760352134705,0.2551035284996032,0.1794501096010208,293.07672119140625,297.1499938964844,293.1499938964844,0.3929513692855835,-7163.986328125,304.1470642089844,0.9990000128746032,0.5714854598045349,0.4563409984111786,292.970703125,297.1499938964844,293.1499938964844,0.0112574324011802,-3286.507568359375,302.69830322265625,0.4531928896903991,0.050000000745058,0.2353928834199905,291.157470703125,291.1499938964844,255.04005432128903,254.18411254882807,279.1358947753906,293.5743408203125,291.1557006835937,1.0,0.2794747650623321,0.5906726121902466,0.5906726121902466,1.0,1.0,-1.1616275310516355,0.4355303347110748,0.7260972261428833,0.1517423093318939,0.0,0.0,0.6408008337020874,65.51446533203125,73.0,-21.66669464111328,-14026.2900390625,218.4872283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18634033203125,308.5228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.306640625,18000.0,0.0,0.0,0.3197282254695892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187788486480713,0.7187860608100891,-7.211463525891304e-06,0.0,0.0003244834952056,0.0,0.0,60.47511672973633,0.0,0.0,0.0,0.4518221318721771,4.0,0.0,1.0
586200,292.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.4531928896903991,0.050000000745058,0.0471237488090992,293.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.4531928896903991,0.050000000745058,0.0496235787868499,293.0712890625,297.1499938964844,293.1499938964844,0.176901564002037,-2815.854248046875,304.1409606933594,0.8113760352134705,0.2551035284996032,0.1794501096010208,293.07672119140625,297.1499938964844,293.1499938964844,0.3929513692855835,-7163.986328125,304.1470642089844,0.9990000128746032,0.5714854598045349,0.4563409984111786,292.970703125,297.1499938964844,293.1499938964844,0.0112574324011802,-3286.507568359375,302.69830322265625,0.4531928896903991,0.050000000745058,0.2353928834199905,291.157470703125,291.1499938964844,255.04005432128903,254.18411254882807,279.1358947753906,293.5743408203125,291.1557006835937,1.0,0.2794747650623321,0.5906726121902466,0.5906726121902466,1.0,1.0,-1.1616275310516355,0.4355303347110748,0.7260972261428833,0.1517423093318939,0.0,0.0,0.6408008337020874,65.51446533203125,73.0,-21.66669464111328,-14026.2900390625,218.4872283935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18634033203125,308.5228576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.306640625,18000.0,0.0,0.0,0.3197282254695892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187788486480713,0.7187860608100891,-7.211463525891304e-06,0.0,0.0003244834952056,0.0,0.0,60.47511672973633,0.0,0.0,0.0,0.4518221318721771,4.0,0.0,1.0
586260,292.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4502046108245849,0.050000000745058,0.0471779778599739,293.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4502046108245849,0.050000000745058,0.0496806837618351,293.0712280273437,297.1499938964844,293.1499938964844,0.1789683550596237,-2842.353759765625,304.1405334472656,0.8100963234901428,0.2571127116680145,0.1808954179286956,293.0819396972656,297.1499938964844,293.1499938964844,0.3994024395942688,-7261.1396484375,304.1372985839844,0.9990000128746032,0.5722967982292175,0.4622392356395721,292.9667358398437,297.1499938964844,293.1499938964844,0.0114362025633454,-3315.632568359375,302.7694702148437,0.4502046108245849,0.050000000745058,0.2356637716293335,291.1396179199219,291.1499938964844,254.99473571777344,254.14439392089844,279.13446044921875,293.568115234375,291.1376953125,1.0,0.2823737859725952,0.5890742540359497,0.5890742540359497,1.0,1.0,-1.1709001064300537,0.4383952021598816,0.7325049042701721,0.1526855677366256,0.0,0.0,0.6433605551719666,67.08811950683594,76.0,-24.763690948486328,-14115.7275390625,224.8053741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047119140625,308.5309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17963.2265625,18000.0,0.0,0.0,0.3193486928939819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7218513488769531,0.721858561038971,-7.226564321172191e-06,0.0,0.0003240983351133,0.0,0.0,60.9484977722168,0.0,0.0,0.0,0.4529839158058166,4.0,0.0,1.0
586320,292.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4502046108245849,0.050000000745058,0.0471779778599739,293.5673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4502046108245849,0.050000000745058,0.0496806837618351,293.0712280273437,297.1499938964844,293.1499938964844,0.1789683550596237,-2842.353759765625,304.1405334472656,0.8100963234901428,0.2571127116680145,0.1808954179286956,293.0819396972656,297.1499938964844,293.1499938964844,0.3994024395942688,-7261.1396484375,304.1372985839844,0.9990000128746032,0.5722967982292175,0.4622392356395721,292.9667358398437,297.1499938964844,293.1499938964844,0.0114362025633454,-3315.632568359375,302.7694702148437,0.4502046108245849,0.050000000745058,0.2356637716293335,291.1396179199219,291.1499938964844,254.99473571777344,254.14439392089844,279.13446044921875,293.568115234375,291.1376953125,1.0,0.2823737859725952,0.5890742540359497,0.5890742540359497,1.0,1.0,-1.1709001064300537,0.4383952021598816,0.7325049042701721,0.1526855677366256,0.0,0.0,0.6433605551719666,67.08811950683594,76.0,-24.763690948486328,-14115.7275390625,224.8053741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2047119140625,308.5309143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17963.2265625,18000.0,0.0,0.0,0.3193486928939819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7218513488769531,0.721858561038971,-7.226564321172191e-06,0.0,0.0003240983351133,0.0,0.0,60.9484977722168,0.0,0.0,0.0,0.4529839158058166,4.0,0.0,1.0
586380,292.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.4467386305332184,0.050000000745058,0.0472440868616104,293.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.4467386305332184,0.050000000745058,0.0497502982616424,293.0713195800781,297.1499938964844,293.1499938964844,0.1810445040464401,-2868.892333984375,304.1402282714844,0.8081309199333191,0.2590866684913635,0.1823286563158035,293.09197998046875,297.1499938964844,293.1499938964844,0.4072865843772888,-7378.0009765625,304.1284484863281,0.9990000128746032,0.5719892978668213,0.4693290293216705,292.96356201171875,297.1499938964844,293.1499938964844,0.0116226766258478,-3345.62158203125,302.8399353027344,0.4467386305332184,0.050000000745058,0.2359939962625503,291.1210021972656,291.1499938964844,254.95278930664065,254.10757446289065,279.12945556640625,293.5361022949219,291.1191101074219,1.0,0.2858012020587921,0.5867925882339478,0.5867925882339478,1.0,1.0,-1.1816890239715576,0.4414595663547516,0.7402294874191284,0.1535249501466751,0.0,0.0,0.6484724879264832,69.0008773803711,79.0,-25.69826889038086,-14229.876953125,232.4271850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17840576171875,308.5216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.12890625,18000.0,0.0,0.0,0.3194310665130615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304416298866272,0.7304489612579346,-7.290088433364872e-06,0.0,0.0003241819213144,0.0,0.0,62.42545318603516,0.0,0.0,0.0,0.4564014375209808,4.0,0.0,1.0
586440,292.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.4467386305332184,0.050000000745058,0.0472440868616104,293.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.4467386305332184,0.050000000745058,0.0497502982616424,293.0713195800781,297.1499938964844,293.1499938964844,0.1810445040464401,-2868.892333984375,304.1402282714844,0.8081309199333191,0.2590866684913635,0.1823286563158035,293.09197998046875,297.1499938964844,293.1499938964844,0.4072865843772888,-7378.0009765625,304.1284484863281,0.9990000128746032,0.5719892978668213,0.4693290293216705,292.96356201171875,297.1499938964844,293.1499938964844,0.0116226766258478,-3345.62158203125,302.8399353027344,0.4467386305332184,0.050000000745058,0.2359939962625503,291.1210021972656,291.1499938964844,254.95278930664065,254.10757446289065,279.12945556640625,293.5361022949219,291.1191101074219,1.0,0.2858012020587921,0.5867925882339478,0.5867925882339478,1.0,1.0,-1.1816890239715576,0.4414595663547516,0.7402294874191284,0.1535249501466751,0.0,0.0,0.6484724879264832,69.0008773803711,79.0,-25.69826889038086,-14229.876953125,232.4271850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17840576171875,308.5216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17909.12890625,18000.0,0.0,0.0,0.3194310665130615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304416298866272,0.7304489612579346,-7.290088433364872e-06,0.0,0.0003241819213144,0.0,0.0,62.42545318603516,0.0,0.0,0.0,0.4564014375209808,4.0,0.0,1.0
586500,292.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.444892019033432,0.050000000745058,0.047280840575695,293.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.444892019033432,0.050000000745058,0.0497890040278434,293.07147216796875,297.1499938964844,293.1499938964844,0.1820702701807022,-2881.96728515625,304.14013671875,0.8069402575492859,0.2600551247596741,0.1830363571643829,293.0985107421875,297.1499938964844,293.1499938964844,0.4116488993167877,-7442.025390625,304.1244506835937,0.9990000128746032,0.5714424848556519,0.47322478890419,292.9623413085937,297.1499938964844,293.1499938964844,0.0117175700142979,-3360.6640625,302.8747253417969,0.444892019033432,0.050000000745058,0.2361775934696197,291.1120300292969,291.1499938964844,254.93316650390625,254.09034729003903,279.12774658203125,293.5165710449219,291.1102905273437,1.0,0.2876704633235931,0.5855484008789062,0.5855484008789062,1.0,1.0,-1.1875253915786743,0.4430883824825287,0.7444369792938232,0.1539595425128936,0.0,0.0,0.6519111394882202,70.06283569335938,79.0,-24.93421173095703,-14293.8974609375,236.6540985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485290527344,308.5106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17882.533203125,18000.0,0.0,0.0,0.3197020292282104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7367578148841858,0.7367652058601379,-7.340348474826896e-06,0.0,0.0003244569234084,0.0,0.0,63.54893493652344,0.0,0.0,0.0,0.4589479267597198,4.0,0.0,1.0
586560,292.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10565185546875,0.4429982304573059,0.050000000745058,0.0473197326064109,293.54559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10565185546875,0.4429982304573059,0.050000000745058,0.0498299561440944,293.0716857910156,297.1499938964844,293.1499938964844,0.1830761581659317,-2894.75537109375,304.1401062011719,0.8056305646896362,0.2610087096691131,0.1837359219789505,293.1058959960937,297.1499938964844,293.1499938964844,0.4162286221981048,-7508.82177734375,304.1207580566406,0.9990000128746032,0.5706475377082825,0.4773121178150177,292.9613647460937,297.1499938964844,293.1499938964844,0.0118127530440688,-3375.546875,302.90924072265625,0.4429982304573059,0.050000000745058,0.2363718599081039,291.1038513183594,291.1499938964844,254.9144897460937,254.07394409179688,279.1268615722656,293.4984741210937,291.1023254394531,1.0,0.2896246016025543,0.5843234062194824,0.5843234062194824,1.0,1.0,-1.1935999393463137,0.4448144733905792,0.7487854957580566,0.1544503718614578,0.0,0.0,0.6558141112327576,71.18565368652344,82.0,-23.40918159484864,-14361.2314453125,241.12619018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082763671875,308.4952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17858.275390625,18000.0,0.0,0.0,0.3201473653316498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.744257390499115,0.7442647814750671,-7.40230916562723e-06,0.0,0.0003249088767915,0.0,0.0,64.91411590576172,0.0,0.0,0.0,0.4619955122470855,4.0,0.0,1.0
586620,292.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912170410156,0.4391423761844635,0.050000000745058,0.0474029816687107,293.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912170410156,0.4391423761844635,0.050000000745058,0.0499176234006881,293.0722961425781,297.1499938964844,293.1499938964844,0.1850268244743347,-2919.4677734375,304.1401672363281,0.8027434349060059,0.26286780834198,0.1851066201925277,293.1226806640625,297.1499938964844,293.1499938964844,0.4259265065193176,-7649.06787109375,304.1143798828125,0.9990000128746032,0.5683635473251343,0.4859464466571808,292.9599914550781,297.1499938964844,293.1499938964844,0.0120043279603123,-3404.9111328125,302.9774169921875,0.4391423761844635,0.050000000745058,0.2367877066135406,291.0897521972656,291.1499938964844,254.8801422119141,254.0437164306641,279.1268310546875,293.467041015625,291.0885009765625,1.0,0.2937363386154175,0.5819916129112244,0.5819916129112244,1.0,1.0,-1.2063132524490356,0.4485377371311188,0.7577755451202393,0.1556090712547302,0.0,0.0,0.6648207306861877,73.58711242675781,70.0,-19.8524227142334,-14502.8720703125,250.7152557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0011901855469,308.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17816.361328125,18000.0,0.0,0.0,0.3215916156768799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762223482131958,0.7622310519218445,-7.55718610889744e-06,0.0,0.000326374603901,0.0,0.0,68.30062866210938,0.0,0.0,0.0,0.4693834781646728,4.0,0.0,1.0
586680,292.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912170410156,0.4391423761844635,0.050000000745058,0.0474029816687107,293.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912170410156,0.4391423761844635,0.050000000745058,0.0499176234006881,293.0722961425781,297.1499938964844,293.1499938964844,0.1850268244743347,-2919.4677734375,304.1401672363281,0.8027434349060059,0.26286780834198,0.1851066201925277,293.1226806640625,297.1499938964844,293.1499938964844,0.4259265065193176,-7649.06787109375,304.1143798828125,0.9990000128746032,0.5683635473251343,0.4859464466571808,292.9599914550781,297.1499938964844,293.1499938964844,0.0120043279603123,-3404.9111328125,302.9774169921875,0.4391423761844635,0.050000000745058,0.2367877066135406,291.0897521972656,291.1499938964844,254.8801422119141,254.0437164306641,279.1268310546875,293.467041015625,291.0885009765625,1.0,0.2937363386154175,0.5819916129112244,0.5819916129112244,1.0,1.0,-1.2063132524490356,0.4485377371311188,0.7577755451202393,0.1556090712547302,0.0,0.0,0.6648207306861877,73.58711242675781,70.0,-19.8524227142334,-14502.8720703125,250.7152557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0011901855469,308.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17816.361328125,18000.0,0.0,0.0,0.3215916156768799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762223482131958,0.7622310519218445,-7.55718610889744e-06,0.0,0.000326374603901,0.0,0.0,68.30062866210938,0.0,0.0,0.0,0.4693834781646728,4.0,0.0,1.0
586740,292.969970703125,297.1499938964844,293.1499938964844,0.8500000238418579,-1438.880126953125,292.563720703125,0.4397633671760559,0.050000000745058,0.0473891533911228,293.52703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08721923828125,0.4397633671760559,0.050000000745058,0.0499030612409114,293.07281494140625,297.1499938964844,293.1499938964844,0.186360090970993,-2936.108642578125,304.14068603515625,0.8050999045372009,0.2643876075744629,0.1861535608768463,293.1328430175781,297.1499938964844,293.1499938964844,0.4252867698669433,-7633.765625,304.1259765625,0.9990000128746032,0.5668777227401733,0.4845259189605713,292.9591369628906,297.1499938964844,293.1499938964844,0.0121204350143671,-3420.30029296875,303.0343017578125,0.4397633671760559,0.050000000745058,0.2367186397314071,291.0882568359375,291.1499938964844,254.85494995117188,254.02151489257807,279.13232421875,293.4501953125,291.090087890625,1.0,0.2927945554256439,0.5808342695236206,0.5808342695236206,1.0,1.0,-1.2057561874389648,0.4475391805171966,0.7582169771194458,0.1548237800598144,0.0,0.0,0.6719700694084167,73.21259307861328,70.0,2.111347198486328,-14543.521484375,249.7381591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9012451171875,308.43609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17803.423828125,18000.0,0.0,0.0,0.3232499361038208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7788492441177368,0.7788569927215576,-7.70984661357943e-06,0.0,0.0003280575911048,0.0,0.0,71.59310913085938,0.0,0.0,0.0,0.4762784838676452,4.0,0.0,1.0
586800,292.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.12615966796875,0.4403282701969147,0.0,0.0473767295479774,293.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899353027344,0.4403282701969147,0.0,0.0498899780213832,293.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1408996582031,0.806145191192627,0.0,0.1863682866096496,293.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,304.13006591796875,0.9990000128746032,0.0,0.4832439422607422,292.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,303.04620361328125,0.4403282701969147,0.0,0.2366565763950348,291.09185791015625,294.1499938964844,254.8500061035156,254.01715087890625,279.1334533691406,293.4461669921875,291.0943603515625,0.0,0.0,0.5806450247764587,0.5806450247764587,1.0,1.0,-1.2043709754943848,0.4468511044979095,0.7575197815895081,0.1544259637594223,0.0,0.0,0.0,72.86164093017578,60.0,9.44852066040039,-14541.0205078125,248.503662109375,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822021484375,308.4351501464844,278.1499938964844,0.0,18000.0,313.1499938964844,17813.291015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7818721532821655,0.7818799018859863,-7.740727596683428e-06,0.0,0.0,0.0,0.0,72.22384643554688,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.485107421875,0.0,0.0,0.0002653502451721,293.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.000279426574707,292.515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4213562011719,0.0,0.0,0.0007531293667852,292.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7443542480469,0.0,0.0,0.0020637116394937,292.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.5179443359375,0.0,0.0,0.0013254793593659,291.13787841796875,294.1499938964844,254.8247985839844,253.99490356445312,272.9391174316406,279.0045471191406,291.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0058071478269994,2.0088878116553133e-08,0.005807127803564,-0.0469557531177997,0.0,0.0,0.0,-0.0385172478854656,60.0,-335.7450256347656,-0.0,-2.157134304070496e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.135647233620373e-18,8.137262717356689e-18,-1.6157350610895792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.485107421875,0.0,0.0,0.0002653502451721,293.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.000279426574707,292.515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4213562011719,0.0,0.0,0.0007531293667852,292.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7443542480469,0.0,0.0,0.0020637116394937,292.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,296.5179443359375,0.0,0.0,0.0013254793593659,291.13787841796875,294.1499938964844,254.8247985839844,253.99490356445312,272.9391174316406,279.0045471191406,291.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0058071478269994,2.0088878116553133e-08,0.005807127803564,-0.0469557531177997,0.0,0.0,0.0,-0.0385172478854656,60.0,-335.7450256347656,-0.0,-2.157134304070496e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.135647233620373e-18,8.137262717356689e-18,-1.6157350610895792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.471923828125,0.0,0.0,0.0001081271766452,293.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0001138631268986,292.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924865722656,0.0,0.0,0.0001004081059363,291.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7201843261719,0.0,0.0,0.0001670830097282,292.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,296.4650573730469,0.0,0.0,0.0005401176749728,291.1380615234375,294.1499938964844,254.81417846679688,253.98550415039065,272.5611572265625,271.2123718261719,291.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012356204679235,1.7702197041558065e-08,0.0012356027727946,-0.0452580861747264,0.0,0.0,0.0,-0.0142694814130663,60.0,-165.36572265625,-0.0,-1.0409032569214105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40682209536202e-20,1.5243185777312027e-20,-1.1749646217434349e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4627380371094,0.0,0.0,0.0001030623461701,293.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1306457519531,0.0,0.0,0.0001085296098608,292.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833312988281,0.0,0.0,8.029355376493186e-05,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7156677246094,0.0,0.0,0.0001089643774321,292.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,296.4281616210937,0.0,0.0,0.0005148177733644,291.1381225585937,294.1499938964844,254.8048095703125,253.9772186279297,272.3818054199219,265.9132080078125,291.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010988684371113,1.7297683285733e-08,0.0010988512076437,-0.0443341061472892,0.0,0.0,0.0,-0.0133935380727052,60.0,-78.12822723388672,-0.0,-8.232853332401646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.595731068916876e-21,6.960756358582839e-21,-2.3650248857691802e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4537353515625,0.0,0.0,0.0001027291509672,293.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.0001081787486327,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3748779296875,0.0,0.0,7.990387530298904e-05,291.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7117614746094,0.0,0.0,0.0001081876398529,292.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,296.3920288085937,0.0,0.0,0.0005131533835083,291.13818359375,294.1499938964844,254.7966461181641,253.97000122070312,272.2103881835937,262.3832092285156,291.0963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946510592475,1.693009288317171e-08,0.0010946341790258,-0.0433746539056301,0.0,0.0,0.0,-0.0132058672606945,60.0,-45.61302947998047,-0.0,-8.169763532350771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572909688960292e-21,6.983509479983016e-21,-2.410599589074332e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,292.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447937011719,0.0,0.0,0.0001024173398036,293.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.130859375,0.0,0.0,0.0001078503919416,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36651611328125,0.0,0.0,7.965935219544917e-05,291.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7079162597656,0.0,0.0,0.0001078527711797,292.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,296.3562927246094,0.0,0.0,0.0005115958047099,291.1382751464844,294.1499938964844,254.78965759277344,253.9638061523437,272.04107666015625,260.017333984375,291.0930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913179721683,1.6542230696359184e-08,0.0010913014411926,-0.0423609986901283,0.0,0.0,0.0,-0.0130134979262948,60.0,-33.79021072387695,-0.0,-8.120085226437369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572556683171537e-21,6.98386006239107e-21,-2.4113035811679256e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,292.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4272155761719,0.0,0.0,0.000101750716567,293.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0001071484075509,291.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3499755859375,0.0,0.0,7.914080924820155e-05,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002868652344,0.0,0.0,0.0001071506485459,292.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.28582763671875,0.0,0.0,0.000508265919052,291.13836669921875,294.1499938964844,254.7789764404297,253.95431518554688,271.70880126953125,257.33453369140625,291.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711439260712723e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016493886709,60.0,-27.85432815551757,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5725506247197844e-21,6.983863293565338e-21,-2.4113126688455538e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,292.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4272155761719,0.0,0.0,0.000101750716567,293.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0001071484075509,291.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3499755859375,0.0,0.0,7.914080924820155e-05,291.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002868652344,0.0,0.0,0.0001071506485459,292.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,296.28582763671875,0.0,0.0,0.000508265919052,291.13836669921875,294.1499938964844,254.7789764404297,253.95431518554688,271.70880126953125,257.33453369140625,291.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711439260712723e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016493886709,60.0,-27.85432815551757,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.5725506247197844e-21,6.983863293565338e-21,-2.4113126688455538e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,292.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100036621094,0.0,0.0,0.0001010368068818,293.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0001063966265064,291.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3337707519531,0.0,0.0,7.858551543904468e-05,290.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928100585937,0.0,0.0,0.0001063988238456,292.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.216796875,0.0,0.0,0.0005046997684985,291.13848876953125,294.1499938964844,254.7723999023437,253.94842529296875,271.38494873046875,256.07354736328125,291.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.91659164428711,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,292.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100036621094,0.0,0.0,0.0001010368068818,293.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,0.0001063966265064,291.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3337707519531,0.0,0.0,7.858551543904468e-05,290.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6928100585937,0.0,0.0,0.0001063988238456,292.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,296.216796875,0.0,0.0,0.0005046997684985,291.13848876953125,294.1499938964844,254.7723999023437,253.94842529296875,271.38494873046875,256.07354736328125,291.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821745608628593e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.91659164428711,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,292.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930969238281,0.0,0.0,0.0001002911667455,293.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0001056114269886,291.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179016113281,0.0,0.0,7.800554885761812e-05,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854858398437,0.0,0.0,0.000105613580672,292.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1491394042969,0.0,0.0,0.0005009751184843,291.1385498046875,294.1499938964844,254.76954650878903,253.94583129882807,271.0694580078125,255.46011352539065,291.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.389252624051096e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999419406056,60.0,-26.62136650085449,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,292.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930969238281,0.0,0.0,0.0001002911667455,293.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0001056114269886,291.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179016113281,0.0,0.0,7.800554885761812e-05,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854858398437,0.0,0.0,0.000105613580672,292.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,296.1491394042969,0.0,0.0,0.0005009751184843,291.1385498046875,294.1499938964844,254.76954650878903,253.94583129882807,271.0694580078125,255.46011352539065,291.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.389252624051096e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999419406056,60.0,-26.62136650085449,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,292.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37652587890625,0.0,0.0,9.953005064744502e-05,293.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0001048099366016,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023376464844,0.0,0.0,7.741354056634009e-05,290.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67828369140625,0.0,0.0,0.0001048120466293,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0828857421875,0.0,0.0,0.0004971732269041,291.1386108398437,294.1499938964844,254.77003479003903,253.9461669921875,270.7622375488281,255.15133666992188,291.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.401716232299805,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,292.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.37652587890625,0.0,0.0,9.953005064744502e-05,293.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0001048099366016,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3023376464844,0.0,0.0,7.741354056634009e-05,290.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.67828369140625,0.0,0.0,0.0001048120466293,292.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,296.0828857421875,0.0,0.0,0.0004971732269041,291.1386108398437,294.1499938964844,254.77003479003903,253.9461669921875,270.7622375488281,255.15133666992188,291.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.401716232299805,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,292.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3683776855469,0.0,0.0,9.914865222526714e-05,293.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.0001044083037413,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2946472167969,0.0,0.0,7.71168852224946e-05,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747131347656,0.0,0.0,0.0001044103919412,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,296.0502624511719,0.0,0.0,0.0004952680319547,291.1386108398437,294.1499938964844,254.7714233398437,253.9473419189453,270.6116943359375,255.0585174560547,291.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564842959865,1.2468749588379069e-08,0.0010564718395471,-0.0317083746194839,0.0,0.0,0.0,-0.010994117707014,60.0,-26.29478073120117,-0.0,-7.609983043721513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,292.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3602905273437,0.0,0.0,9.87691673799418e-05,293.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0001040086935972,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870483398437,0.0,0.0,7.682172144996002e-05,290.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67120361328125,0.0,0.0,0.0001040107599692,292.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.0179748535156,0.0,0.0,0.0004933724412694,291.1386108398437,294.1499938964844,254.7735137939453,253.9491424560547,270.463134765625,254.9911651611328,291.03570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524402605369,1.1995852311486033e-08,0.0010524282697588,-0.0304709319025278,0.0,0.0,0.0,-0.0107596833258867,60.0,-26.187862396240234,-0.0,-7.55183506839785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,292.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443603515625,0.0,0.0,9.80226759565994e-05,293.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0001032225991366,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720947265625,0.0,0.0,7.624108548043296e-05,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66424560546875,0.0,0.0,0.0001032246218528,292.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9543762207031,0.0,0.0,0.000489643542096,291.1386108398437,294.1499938964844,254.77960205078125,253.95440673828125,270.17193603515625,254.90614318847656,291.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.106560798547207e-08,0.0010444740764796,-0.0280363392084836,0.0,0.0,0.0,-0.0102985221892595,60.0,-25.97455787658692,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,292.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443603515625,0.0,0.0,9.80226759565994e-05,293.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0001032225991366,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2720947265625,0.0,0.0,7.624108548043296e-05,290.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66424560546875,0.0,0.0,0.0001032246218528,292.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.9543762207031,0.0,0.0,0.000489643542096,291.1386108398437,294.1499938964844,254.77960205078125,253.95440673828125,270.17193603515625,254.90614318847656,291.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.106560798547207e-08,0.0010444740764796,-0.0280363392084836,0.0,0.0,0.0,-0.0102985221892595,60.0,-25.97455787658692,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287353515625,0.0,0.0,9.730357851367444e-05,293.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0001024653538479,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.25738525390625,0.0,0.0,7.568176079075783e-05,290.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65740966796875,0.0,0.0,0.0001024673329084,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8920593261719,0.0,0.0,0.0004860515182372,291.1385498046875,294.1499938964844,254.7879180908203,253.961654663086,269.8883972167969,254.86094665527344,291.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103682174813,1.01695061260898e-08,0.001036811619997,-0.0256906375288963,0.0,0.0,0.0,-0.0098542859777808,60.0,-25.76456069946289,-0.0,-7.32935774294674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,292.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287353515625,0.0,0.0,9.730357851367444e-05,293.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0001024653538479,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.25738525390625,0.0,0.0,7.568176079075783e-05,290.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65740966796875,0.0,0.0,0.0001024673329084,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,295.8920593261719,0.0,0.0,0.0004860515182372,291.1385498046875,294.1499938964844,254.7879180908203,253.961654663086,269.8883972167969,254.86094665527344,291.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103682174813,1.01695061260898e-08,0.001036811619997,-0.0256906375288963,0.0,0.0,0.0,-0.0098542859777808,60.0,-25.76456069946289,-0.0,-7.32935774294674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
