time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588060,292.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133850097656,0.0,0.0,9.662833326729016e-05,293.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0001017542890622,291.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24298095703125,0.0,0.0,7.515655306633562e-05,290.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65069580078125,0.0,0.0,0.0001017562317429,292.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8309631347656,0.0,0.0,0.0004826785298064,291.13848876953125,294.1499938964844,254.798095703125,253.9705352783203,269.6122131347656,254.8376007080078,290.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328061878477456e-09,0.0010296164546161,-0.0234876349568367,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.562049865722656,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,292.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133850097656,0.0,0.0,9.662833326729016e-05,293.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0001017542890622,291.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24298095703125,0.0,0.0,7.515655306633562e-05,290.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65069580078125,0.0,0.0,0.0001017562317429,292.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.8309631347656,0.0,0.0,0.0004826785298064,291.13848876953125,294.1499938964844,254.798095703125,253.9705352783203,269.6122131347656,254.8376007080078,290.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328061878477456e-09,0.0010296164546161,-0.0234876349568367,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.562049865722656,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,292.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2983093261719,0.0,0.0,9.601135388948025e-05,293.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.000101104582427,291.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2287902832031,0.0,0.0,7.467665272997692e-05,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6440734863281,0.0,0.0,0.0001011064887279,292.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7710266113281,0.0,0.0,0.000479596608784,291.13836669921875,294.1499938964844,254.8097686767578,253.98074340820312,269.3430480957031,254.826904296875,290.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744247496128,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.371490478515625,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,292.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2983093261719,0.0,0.0,9.601135388948025e-05,293.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.000101104582427,291.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2287902832031,0.0,0.0,7.467665272997692e-05,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6440734863281,0.0,0.0,0.0001011064887279,292.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7710266113281,0.0,0.0,0.000479596608784,291.13836669921875,294.1499938964844,254.8097686767578,253.98074340820312,269.3430480957031,254.826904296875,290.9703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744247496128,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.371490478515625,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,292.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2908630371094,0.0,0.0,9.57278607529588e-05,292.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,0.0001008060426102,291.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2218017578125,0.0,0.0,7.445614755852148e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64080810546875,0.0,0.0,0.0001008079343591,292.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.741455078125,0.0,0.0,0.0004781804746016,291.1382751464844,294.1499938964844,254.8160552978516,253.9862365722656,269.2110290527344,254.8246307373047,290.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205947921169354e-09,0.0010200210381299,-0.0205492805689573,0.0,0.0,0.0,-0.0088808648288249,60.0,-25.281843185424805,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,292.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.28350830078125,0.0,0.0,9.546209184918553e-05,292.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,0.0001005261801765,291.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21484375,0.0,0.0,7.424943032674491e-05,290.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6375427246094,0.0,0.0,0.0001005280500976,292.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.712158203125,0.0,0.0,0.0004768529324792,291.1382141113281,294.1499938964844,254.8225555419922,253.991928100586,269.08062744140625,254.8238067626953,290.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476750474525e-09,0.0010171891190111,-0.0196819528937339,0.0,0.0,0.0,-0.0087166838347911,60.0,-25.196407318115234,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2689208984375,0.0,0.0,9.49853056226857e-05,292.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0001000241027213,291.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011413574219,0.0,0.0,7.387857476714998e-05,290.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.631103515625,0.0,0.0,0.0001000259435386,292.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6543273925781,0.0,0.0,0.0004744712787214,291.13800048828125,294.1499938964844,254.83609008789065,254.0037841796875,268.82452392578125,254.8253631591797,290.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620106797642e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.039033889770508,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,292.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2689208984375,0.0,0.0,9.49853056226857e-05,292.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0001000241027213,291.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011413574219,0.0,0.0,7.387857476714998e-05,290.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.631103515625,0.0,0.0,0.0001000259435386,292.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6543273925781,0.0,0.0,0.0004744712787214,291.13800048828125,294.1499938964844,254.83609008789065,254.0037841796875,268.82452392578125,254.8253631591797,290.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121156228706,7.280620106797642e-09,0.0010121082887053,-0.0181258339434862,0.0,0.0,0.0,-0.0084221391007304,60.0,-25.039033889770508,-0.0,-6.984230793705137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,292.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2545471191406,0.0,0.0,9.458171552978456e-05,292.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.959910676116124e-05,291.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1876220703125,0.0,0.0,7.356465357588604e-05,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.624755859375,0.0,0.0,9.960091119864956e-05,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5974426269531,0.0,0.0,0.0004724552563857,291.13775634765625,294.1499938964844,254.8500061035156,254.0159606933593,268.5744323730469,254.8299255371093,290.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777678862590619e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.900428771972656,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,292.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2545471191406,0.0,0.0,9.458171552978456e-05,292.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,9.959910676116124e-05,291.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1876220703125,0.0,0.0,7.356465357588604e-05,290.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.624755859375,0.0,0.0,9.960091119864956e-05,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5974426269531,0.0,0.0,0.0004724552563857,291.13775634765625,294.1499938964844,254.8500061035156,254.0159606933593,268.5744323730469,254.8299255371093,290.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777678862590619e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.900428771972656,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,292.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403564453125,0.0,0.0,9.42488550208509e-05,292.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.924858750309796e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1742553710937,0.0,0.0,7.330574590014294e-05,290.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184387207031,0.0,0.0,9.92503628367558e-05,292.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5414428710937,0.0,0.0,0.0004707925545517,291.137451171875,294.1499938964844,254.8639068603516,254.0281524658203,268.3300170898437,254.83642578125,290.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362867122078342e-09,0.0010042601497843,-0.0157219134271144,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.78067398071289,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,292.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2403564453125,0.0,0.0,9.42488550208509e-05,292.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.924858750309796e-05,291.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1742553710937,0.0,0.0,7.330574590014294e-05,290.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6184387207031,0.0,0.0,9.92503628367558e-05,292.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,295.5414428710937,0.0,0.0,0.0004707925545517,291.137451171875,294.1499938964844,254.8639068603516,254.0281524658203,268.3300170898437,254.83642578125,290.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362867122078342e-09,0.0010042601497843,-0.0157219134271144,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.78067398071289,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,292.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2263488769531,0.0,0.0,9.39819437917322e-05,292.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.896750998450445e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611022949219,0.0,0.0,7.309813372557983e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122131347656,0.0,0.0,9.896926349028944e-05,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4862976074219,0.0,0.0,0.0004694592789746,291.1370849609375,294.1499938964844,254.87744140625,254.0400238037109,268.0909423828125,254.8441925048828,290.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030225652153831e-09,0.0010014155413955,-0.0148505382239818,0.0,0.0,0.0,-0.0078022610396146,60.0,-24.679094314575195,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,292.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2263488769531,0.0,0.0,9.39819437917322e-05,292.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.896750998450445e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611022949219,0.0,0.0,7.309813372557983e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122131347656,0.0,0.0,9.896926349028944e-05,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4862976074219,0.0,0.0,0.0004694592789746,291.1370849609375,294.1499938964844,254.87744140625,254.0400238037109,268.0909423828125,254.8441925048828,290.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030225652153831e-09,0.0010014155413955,-0.0148505382239818,0.0,0.0,0.0,-0.0078022610396146,60.0,-24.679094314575195,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,292.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.21942138671875,0.0,0.0,9.387129102833568e-05,292.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.88509927992709e-05,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1545715332031,0.0,0.0,7.301205914700404e-05,290.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091003417969,0.0,0.0,9.885273175314067e-05,291.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4590148925781,0.0,0.0,0.0004689065390266,291.13690185546875,294.1499938964844,254.8839569091797,254.0457458496093,267.97332763671875,254.848388671875,290.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.8923181889269935e-09,0.0010002361377701,-0.0144892707467079,0.0,0.0,0.0,-0.0077338935807347,60.0,-24.634775161743164,-0.0,-6.821331766104778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,292.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2125244140625,0.0,0.0,9.37747026910074e-05,292.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.874928218778224e-05,291.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1480712890625,0.0,0.0,7.293692760867998e-05,290.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.60601806640625,0.0,0.0,9.87510065897368e-05,291.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.43194580078125,0.0,0.0,0.0004684240557253,291.1366882324219,294.1499938964844,254.8902282714844,254.0512542724609,267.85693359375,254.85275268554688,290.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771937150456097e-09,0.0009992066770792,-0.0141739128157496,0.0,0.0,0.0,-0.0076742153614759,60.0,-24.594518661499023,-0.0,-6.807297125988043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,292.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988525390625,0.0,0.0,9.362013224745168e-05,292.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.858650446403772e-05,291.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351928710937,0.0,0.0,7.28166924091056e-05,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.599853515625,0.0,0.0,9.858820703811944e-05,291.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3782958984375,0.0,0.0,0.0004676519311033,291.13623046875,294.1499938964844,254.9019012451172,254.0615234375,267.62774658203125,254.8617248535156,290.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579269046762647e-09,0.0009975590510293,-0.0136691769585013,0.0,0.0,0.0,-0.0075787003152072,60.0,-24.5253963470459,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,292.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988525390625,0.0,0.0,9.362013224745168e-05,292.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.858650446403772e-05,291.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1351928710937,0.0,0.0,7.28166924091056e-05,290.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.599853515625,0.0,0.0,9.858820703811944e-05,291.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3782958984375,0.0,0.0,0.0004676519311033,291.13623046875,294.1499938964844,254.9019012451172,254.0615234375,267.62774658203125,254.8617248535156,290.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579269046762647e-09,0.0009975590510293,-0.0136691769585013,0.0,0.0,0.0,-0.0075787003152072,60.0,-24.5253963470459,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.185302734375,0.0,0.0,9.351063636131585e-05,292.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.847120236372577e-05,291.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224365234375,0.0,0.0,7.273151277331635e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,9.847288310993464e-05,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3253479003906,0.0,0.0,0.0004671049828175,291.1356811523437,294.1499938964844,254.91207885742188,254.0704803466797,267.4031066894531,254.870834350586,290.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442770678598663e-09,0.0009963917545974,-0.0133115844801068,0.0,0.0,0.0,-0.0075110313482582,60.0,-24.47013664245605,-0.0,-6.768995319816895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.185302734375,0.0,0.0,9.351063636131585e-05,292.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,9.847120236372577e-05,291.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1224365234375,0.0,0.0,7.273151277331635e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,9.847288310993464e-05,291.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3253479003906,0.0,0.0,0.0004671049828175,291.1356811523437,294.1499938964844,254.91207885742188,254.0704803466797,267.4031066894531,254.870834350586,290.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442770678598663e-09,0.0009963917545974,-0.0133115844801068,0.0,0.0,0.0,-0.0075110313482582,60.0,-24.47013664245605,-0.0,-6.768995319816895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719055175781,0.0,0.0,9.343278361484408e-05,292.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.838921687332912e-05,291.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098022460937,0.0,0.0,7.267094770213589e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.587646484375,0.0,0.0,9.839087579166517e-05,291.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2730407714844,0.0,0.0,0.0004667160974349,291.1351013183594,294.1499938964844,254.9203948974609,254.0778350830078,267.18280029296875,254.87977600097656,290.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345690556879391e-09,0.0009955614805221,-0.0130572551861405,0.0,0.0,0.0,-0.0074629043228924,60.0,-24.42630958557129,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719055175781,0.0,0.0,9.343278361484408e-05,292.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.838921687332912e-05,291.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098022460937,0.0,0.0,7.267094770213589e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.587646484375,0.0,0.0,9.839087579166517e-05,291.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2730407714844,0.0,0.0,0.0004667160974349,291.1351013183594,294.1499938964844,254.9203948974609,254.0778350830078,267.18280029296875,254.87977600097656,290.8066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345690556879391e-09,0.0009955614805221,-0.0130572551861405,0.0,0.0,0.0,-0.0074629043228924,60.0,-24.42630958557129,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,292.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585998535156,0.0,0.0,9.337300434708597e-05,292.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.832626528805122e-05,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0972900390625,0.0,0.0,7.262443978106603e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58160400390625,0.0,0.0,9.83279023785144e-05,291.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.22137451171875,0.0,0.0,0.0004664174630306,291.1344299316406,294.1499938964844,254.92648315429688,254.08322143554688,266.9666748046875,254.8882293701172,290.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271135083972922e-09,0.0009949238738045,-0.0128619326278567,0.0,0.0,0.0,-0.0074259438551962,60.0,-24.39048194885254,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,292.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585998535156,0.0,0.0,9.337300434708597e-05,292.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,9.832626528805122e-05,291.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0972900390625,0.0,0.0,7.262443978106603e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58160400390625,0.0,0.0,9.83279023785144e-05,291.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,295.22137451171875,0.0,0.0,0.0004664174630306,291.1344299316406,294.1499938964844,254.92648315429688,254.08322143554688,266.9666748046875,254.8882293701172,290.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271135083972922e-09,0.0009949238738045,-0.0128619326278567,0.0,0.0,0.0,-0.0074259438551962,60.0,-24.39048194885254,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,292.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1520080566406,0.0,0.0,9.334754577139392e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,9.829946066020057e-05,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.091064453125,0.0,0.0,7.260463462444022e-05,290.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785827636719,0.0,0.0,9.830109047470614e-05,291.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1957702636719,0.0,0.0,0.0004662903374992,291.13409423828125,294.1499938964844,254.92857360839844,254.0850982666016,266.8601379394531,254.8921813964844,290.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239386258182321e-09,0.000994652393274,-0.0127787571400403,0.0,0.0,0.0,-0.0074102045036852,60.0,-24.374771118164062,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,292.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1454162597656,0.0,0.0,9.332444460596888e-05,292.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.827513713389636e-05,291.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848693847656,0.0,0.0,7.258666300913319e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755615234375,0.0,0.0,9.82767523964867e-05,291.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,295.1703491210937,0.0,0.0,0.0004661749408114,291.1337280273437,294.1499938964844,254.92996215820312,254.0863494873047,266.75457763671875,254.8958740234375,290.769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.36026763916016,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1323547363281,0.0,0.0,9.328487794846296e-05,292.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.823346772463992e-05,291.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0725402832031,0.0,0.0,7.255587115650997e-05,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56951904296875,0.0,0.0,9.823506115935744e-05,291.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.119873046875,0.0,0.0,0.000465977267595,291.1329345703125,294.1499938964844,254.93045043945312,254.0868682861328,266.5463562011719,254.90237426757807,290.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.334636688232425,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1323547363281,0.0,0.0,9.328487794846296e-05,292.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.823346772463992e-05,291.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0725402832031,0.0,0.0,7.255587115650997e-05,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.56951904296875,0.0,0.0,9.823506115935744e-05,291.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.119873046875,0.0,0.0,0.000465977267595,291.1329345703125,294.1499938964844,254.93045043945312,254.0868682861328,266.5463562011719,254.90237426757807,290.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.334636688232425,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,292.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1194152832031,0.0,0.0,9.325481369160116e-05,292.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.82018100330606e-05,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0603332519531,0.0,0.0,7.253247895278037e-05,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,9.820338163990527e-05,291.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.07000732421875,0.0,0.0,0.0004658270918298,291.1320495605469,294.1499938964844,254.92759704589844,254.08447265625,266.3418273925781,254.90737915039065,290.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755855649709,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.3135986328125,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,292.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1194152832031,0.0,0.0,9.325481369160116e-05,292.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12823486328125,0.0,0.0,9.82018100330606e-05,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0603332519531,0.0,0.0,7.253247895278037e-05,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,9.820338163990527e-05,291.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.07000732421875,0.0,0.0,0.0004658270918298,291.1320495605469,294.1499938964844,254.92759704589844,254.08447265625,266.3418273925781,254.90737915039065,290.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755855649709,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.3135986328125,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,292.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065368652344,0.0,0.0,9.3236165412236e-05,292.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.818217222345992e-05,291.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482177734375,0.0,0.0,7.251796341734007e-05,290.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575256347656,0.0,0.0,9.818372927838936e-05,291.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.02069091796875,0.0,0.0,0.0004657339595723,291.131103515625,294.1499938964844,254.9210205078125,254.07882690429688,266.1408996582031,254.91053771972656,290.7147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.297700881958008,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,292.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1065368652344,0.0,0.0,9.3236165412236e-05,292.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,9.818217222345992e-05,291.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482177734375,0.0,0.0,7.251796341734007e-05,290.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575256347656,0.0,0.0,9.818372927838936e-05,291.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.02069091796875,0.0,0.0,0.0004657339595723,291.131103515625,294.1499938964844,254.9210205078125,254.07882690429688,266.1408996582031,254.91053771972656,290.7147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.297700881958008,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,292.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0937805175781,0.0,0.0,9.323136328021064e-05,292.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.817711543291809e-05,291.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361633300781,0.0,0.0,7.251421629916877e-05,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5515441894531,0.0,0.0,9.817865065997466e-05,291.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9719543457031,0.0,0.0,0.000465709978016,291.1300964355469,294.1499938964844,254.91033935546875,254.0695953369141,265.943359375,254.91151428222656,290.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934167610481,5.094312971465342e-09,0.0009934117551892,-0.0123986862599849,0.0,0.0,0.0,-0.0073382845148444,60.0,-24.287742614746094,-0.0,-6.728566148694881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,292.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0937805175781,0.0,0.0,9.323136328021064e-05,292.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.817711543291809e-05,291.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0361633300781,0.0,0.0,7.251421629916877e-05,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5515441894531,0.0,0.0,9.817865065997466e-05,291.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9719543457031,0.0,0.0,0.000465709978016,291.1300964355469,294.1499938964844,254.91033935546875,254.0695953369141,265.943359375,254.91151428222656,290.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934167610481,5.094312971465342e-09,0.0009934117551892,-0.0123986862599849,0.0,0.0,0.0,-0.0073382845148444,60.0,-24.287742614746094,-0.0,-6.728566148694881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,292.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874328613281,0.0,0.0,9.323495032731444e-05,292.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,9.818089165491985e-05,291.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301818847656,0.0,0.0,7.251699571497738e-05,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5485534667969,0.0,0.0,9.81824196060188e-05,291.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.94775390625,0.0,0.0,0.0004657278768718,291.1295471191406,294.1499938964844,254.90335083007807,254.06353759765625,265.8458251953125,254.9110412597656,290.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.012410300783813,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.2852725982666,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,292.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.08111572265625,0.0,0.0,9.32429393287748e-05,292.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,9.818930266192184e-05,291.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0242004394531,0.0,0.0,7.252320210682228e-05,290.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5455627441406,0.0,0.0,9.819081606110558e-05,291.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9237060546875,0.0,0.0,0.0004657677782233,291.1289978027344,294.1499938964844,254.89520263671875,254.05645751953125,265.74908447265625,254.909896850586,290.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108661937924808e-09,0.0009935343405231,-0.0124362790957093,0.0,0.0,0.0,-0.007345397491008,60.0,-24.284618377685547,-0.0,-6.730228108153824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0685119628906,0.0,0.0,9.327333100372924e-05,292.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.822130959946662e-05,291.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0122985839844,0.0,0.0,7.254683441715315e-05,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53961181640625,0.0,0.0,9.822280117077752e-05,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8760070800781,0.0,0.0,0.000465919583803,291.1278076171875,294.1499938964844,254.8751983642578,254.03909301757807,265.557861328125,254.9052734375,290.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146460591021196e-09,0.0009938575094565,-0.0125353066250681,0.0,0.0,0.0,-0.0073641357012093,60.0,-24.289209365844727,-0.0,-6.734608604119785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,292.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0685119628906,0.0,0.0,9.327333100372924e-05,292.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.822130959946662e-05,291.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0122985839844,0.0,0.0,7.254683441715315e-05,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53961181640625,0.0,0.0,9.822280117077752e-05,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8760070800781,0.0,0.0,0.000465919583803,291.1278076171875,294.1499938964844,254.8751983642578,254.03909301757807,265.557861328125,254.9052734375,290.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146460591021196e-09,0.0009938575094565,-0.0125353066250681,0.0,0.0,0.0,-0.0073641357012093,60.0,-24.289209365844727,-0.0,-6.734608604119785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,292.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559997558594,0.0,0.0,9.332427725894377e-05,292.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.82749625109136e-05,291.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00048828125,0.0,0.0,7.258644473040476e-05,290.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336303710937,0.0,0.0,9.827643953030928e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.82879638671875,0.0,0.0,0.0004661740968003,291.1265563964844,294.1499938964844,254.8500061035156,254.01715087890625,265.3695373535156,254.8972320556641,290.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.2098743097417355e-09,0.0009943996556103,-0.0127014406025409,0.0,0.0,0.0,-0.0073955720290541,60.0,-24.30227851867676,-0.0,-6.741960589806696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
