time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590400,292.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0559997558594,0.0,0.0,9.332427725894377e-05,292.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.82749625109136e-05,291.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00048828125,0.0,0.0,7.258644473040476e-05,290.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336303710937,0.0,0.0,9.827643953030928e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.82879638671875,0.0,0.0,0.0004661740968003,291.1265563964844,294.1499938964844,254.8500061035156,254.01715087890625,265.3695373535156,254.8972320556641,290.64208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.2098743097417355e-09,0.0009943996556103,-0.0127014406025409,0.0,0.0,0.0,-0.0073955720290541,60.0,-24.30227851867676,-0.0,-6.741960589806696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,292.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0435485839844,0.0,0.0,9.339235111838208e-05,292.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.834664524532856e-05,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9887390136719,0.0,0.0,7.263938459800556e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52764892578125,0.0,0.0,9.8348107712809e-05,291.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7820739746094,0.0,0.0,0.0004665141459554,291.12518310546875,294.1499938964844,254.8212280273437,253.9920349121093,265.1839294433594,254.8853759765625,290.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.323715209960938,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,292.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0435485839844,0.0,0.0,9.339235111838208e-05,292.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,9.834664524532856e-05,291.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9887390136719,0.0,0.0,7.263938459800556e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.52764892578125,0.0,0.0,9.8348107712809e-05,291.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7820739746094,0.0,0.0,0.0004665141459554,291.12518310546875,294.1499938964844,254.8212280273437,253.9920349121093,265.1839294433594,254.8853759765625,290.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.323715209960938,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,292.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311889648437,0.0,0.0,9.347042214358224e-05,292.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,9.84288562904112e-05,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9770202636719,0.0,0.0,7.270009518833831e-05,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216369628906,0.0,0.0,9.843030420597644e-05,291.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7357788085937,0.0,0.0,0.0004669041081797,291.1237487792969,294.1499938964844,254.79087829589844,253.9654235839844,265.0009460449219,254.8698883056641,290.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.3918283171583425e-09,0.0009959555463865,-0.013178126886487,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.35013198852539,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,292.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311889648437,0.0,0.0,9.347042214358224e-05,292.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,9.84288562904112e-05,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9770202636719,0.0,0.0,7.270009518833831e-05,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5216369628906,0.0,0.0,9.843030420597644e-05,291.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7357788085937,0.0,0.0,0.0004669041081797,291.1237487792969,294.1499938964844,254.79087829589844,253.9654235839844,265.0009460449219,254.8698883056641,290.6059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.3918283171583425e-09,0.0009959555463865,-0.013178126886487,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.35013198852539,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,292.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0250244140625,0.0,0.0,9.351334301754832e-05,292.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.847405453911053e-05,291.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9712219238281,0.0,0.0,7.273347000591457e-05,290.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,9.84754879027605e-05,291.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7128295898437,0.0,0.0,0.0004671185160987,291.1229858398437,294.1499938964844,254.775146484375,253.9515838623047,264.910400390625,254.86083984375,290.59698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.36485481262207,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,292.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01885986328125,0.0,0.0,9.355882502859458e-05,292.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,9.852195216808468e-05,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96539306640625,0.0,0.0,7.276884571183473e-05,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5156555175781,0.0,0.0,9.852337825577706e-05,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6899719238281,0.0,0.0,0.000467345729703,291.1222229003906,294.1499938964844,254.75906372070312,253.9374084472656,264.82049560546875,254.85096740722656,290.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.380510330200195,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,292.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0066223144531,0.0,0.0,9.3657334218733e-05,292.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.86256854957901e-05,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.95379638671875,0.0,0.0,7.284544699359685e-05,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096130371094,0.0,0.0,9.862709703156725e-05,291.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.64459228515625,0.0,0.0,0.0004678377881646,291.12060546875,294.1499938964844,254.7258758544922,253.9081115722656,264.6424560546875,254.8289031982422,290.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624579024754439e-09,0.0009979457827284,-0.0137878777459263,0.0,0.0,0.0,-0.0076011586934328,60.0,-24.41454124450684,-0.0,-6.790137518919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,292.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0066223144531,0.0,0.0,9.3657334218733e-05,292.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.86256854957901e-05,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.95379638671875,0.0,0.0,7.284544699359685e-05,290.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5096130371094,0.0,0.0,9.862709703156725e-05,291.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.64459228515625,0.0,0.0,0.0004678377881646,291.12060546875,294.1499938964844,254.7258758544922,253.9081115722656,264.6424560546875,254.8289031982422,290.5700378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624579024754439e-09,0.0009979457827284,-0.0137878777459263,0.0,0.0,0.0,-0.0076011586934328,60.0,-24.41454124450684,-0.0,-6.790137518919438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,292.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944152832031,0.0,0.0,9.376548405271024e-05,292.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.873956878436728e-05,291.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422607421875,0.0,0.0,7.292955706361681e-05,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50360107421875,0.0,0.0,9.874096576822922e-05,291.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.59967041015625,0.0,0.0,0.0004683779843617,291.118896484375,294.1499938964844,254.69143676757807,253.87762451171875,264.4667663574219,254.8038787841797,290.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.7592610680501374e-09,0.000999097363092,-0.0141407065093517,0.0,0.0,0.0,-0.0076679266057908,60.0,-24.45210838317871,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,292.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9944152832031,0.0,0.0,9.376548405271024e-05,292.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,9.873956878436728e-05,291.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422607421875,0.0,0.0,7.292955706361681e-05,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50360107421875,0.0,0.0,9.874096576822922e-05,291.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.59967041015625,0.0,0.0,0.0004683779843617,291.118896484375,294.1499938964844,254.69143676757807,253.87762451171875,264.4667663574219,254.8038787841797,290.5521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.7592610680501374e-09,0.000999097363092,-0.0141407065093517,0.0,0.0,0.0,-0.0076679266057908,60.0,-24.45210838317871,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,292.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822692871094,0.0,0.0,9.388259059051052e-05,292.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.886288898997007e-05,291.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307556152344,0.0,0.0,7.302063022507355e-05,290.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49755859375,0.0,0.0,9.886427142191678e-05,291.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5551147460937,0.0,0.0,0.0004689629713539,291.1170654296875,294.1499938964844,254.65586853027344,253.84605407714844,264.2933654785156,254.77609252929688,290.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905110178616724e-09,0.0010003445204347,-0.0145227825269103,0.0,0.0,0.0,-0.0077402298338711,60.0,-24.49298095703125,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,292.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822692871094,0.0,0.0,9.388259059051052e-05,292.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.886288898997007e-05,291.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9307556152344,0.0,0.0,7.302063022507355e-05,290.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49755859375,0.0,0.0,9.886427142191678e-05,291.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.5551147460937,0.0,0.0,0.0004689629713539,291.1170654296875,294.1499938964844,254.65586853027344,253.84605407714844,264.2933654785156,254.77609252929688,290.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.905110178616724e-09,0.0010003445204347,-0.0145227825269103,0.0,0.0,0.0,-0.0077402298338711,60.0,-24.49298095703125,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,292.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701538085937,0.0,0.0,9.400777344126254e-05,292.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.899471479002386e-05,291.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9192810058594,0.0,0.0,7.311798981390893e-05,290.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914855957031,0.0,0.0,9.899608267005532e-05,291.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5110168457031,0.0,0.0,0.0004695883253589,291.1151733398437,294.1499938964844,254.6192779541016,253.81349182128903,264.1221923828125,254.74575805664065,290.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021018410884e-09,0.0010016777087002,-0.0149312103167176,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53688240051269,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,292.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9701538085937,0.0,0.0,9.400777344126254e-05,292.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.899471479002386e-05,291.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9192810058594,0.0,0.0,7.311798981390893e-05,290.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4914855957031,0.0,0.0,9.899608267005532e-05,291.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5110168457031,0.0,0.0,0.0004695883253589,291.1151733398437,294.1499938964844,254.6192779541016,253.81349182128903,264.1221923828125,254.74575805664065,290.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021018410884e-09,0.0010016777087002,-0.0149312103167176,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53688240051269,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,292.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.964111328125,0.0,0.0,9.407307516084984e-05,292.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.906347986543552e-05,291.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91357421875,0.0,0.0,7.316876872209832e-05,290.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884338378906,0.0,0.0,9.906483319355176e-05,291.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4891052246094,0.0,0.0,0.0004699144919868,291.1141662597656,294.1499938964844,254.60061645507807,253.796875,264.0374450683594,254.7296905517578,290.5074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.559890747070312,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,292.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9580993652344,0.0,0.0,9.413996303919704e-05,292.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,9.913391841109842e-05,291.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9078674316406,0.0,0.0,7.322079181903973e-05,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853820800781,0.0,0.0,9.913527173921466e-05,291.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.46728515625,0.0,0.0,0.0004702486330643,291.1131591796875,294.1499938964844,254.58175659179688,253.78005981445312,263.9532165527344,254.71307373046875,290.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.583515167236328,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,292.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9460754394531,0.0,0.0,9.427790064364672e-05,292.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.927916835295036e-05,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964538574219,0.0,0.0,7.332806853810325e-05,290.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.479248046875,0.0,0.0,9.928050712915136e-05,291.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4239807128906,0.0,0.0,0.0004709376371465,291.1110534667969,294.1499938964844,254.5434417724609,253.745849609375,263.7862548828125,254.6783142089844,290.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397456342455143e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.63242530822754,-0.0,-6.88038142016012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,292.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9460754394531,0.0,0.0,9.427790064364672e-05,292.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,9.927916835295036e-05,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964538574219,0.0,0.0,7.332806853810325e-05,290.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.479248046875,0.0,0.0,9.928050712915136e-05,291.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4239807128906,0.0,0.0,0.0004709376371465,291.1110534667969,294.1499938964844,254.5434417724609,253.745849609375,263.7862548828125,254.6783142089844,290.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397456342455143e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.63242530822754,-0.0,-6.88038142016012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93408203125,0.0,0.0,9.442023292649536e-05,292.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.942905307980254e-05,291.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851013183594,0.0,0.0,7.343875768128783e-05,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,9.943037002813072e-05,291.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3810119628906,0.0,0.0,0.0004716486146207,291.1088562011719,294.1499938964844,254.50442504882807,253.7109832763672,263.6213684082031,254.6416778564453,290.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.5747300936891415e-09,0.0010060704080387,-0.0162768848240375,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.683273315429688,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,292.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.93408203125,0.0,0.0,9.442023292649536e-05,292.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.11212158203125,0.0,0.0,9.942905307980254e-05,291.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8851013183594,0.0,0.0,7.343875768128783e-05,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,9.943037002813072e-05,291.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3810119628906,0.0,0.0,0.0004716486146207,291.1088562011719,294.1499938964844,254.50442504882807,253.7109832763672,263.6213684082031,254.6416778564453,290.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.5747300936891415e-09,0.0010060704080387,-0.0162768848240375,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.683273315429688,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,292.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9221496582031,0.0,0.0,9.456549014430492e-05,292.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,9.958201553672552e-05,291.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.873779296875,0.0,0.0,7.355173147516325e-05,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669189453125,0.0,0.0,9.958331793313846e-05,291.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33843994140625,0.0,0.0,0.0004723742022179,291.1065368652344,294.1499938964844,254.4648284912109,253.6755523681641,263.4584655761719,254.60340881347656,290.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.7556533700496865e-09,0.0010076175676658,-0.0167507957667112,0.0,0.0,0.0,-0.0081618810072541,60.0,-24.735595703125,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,292.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9221496582031,0.0,0.0,9.456549014430492e-05,292.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,9.958201553672552e-05,291.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.873779296875,0.0,0.0,7.355173147516325e-05,290.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669189453125,0.0,0.0,9.958331793313846e-05,291.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.33843994140625,0.0,0.0,0.0004723742022179,291.1065368652344,294.1499938964844,254.4648284912109,253.6755523681641,263.4584655761719,254.60340881347656,290.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076243197545,6.7556533700496865e-09,0.0010076175676658,-0.0167507957667112,0.0,0.0,0.0,-0.0081618810072541,60.0,-24.735595703125,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.91021728515625,0.0,0.0,9.471216617384924e-05,292.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,9.97364695649594e-05,291.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624572753906,0.0,0.0,7.366580393863842e-05,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.460693359375,0.0,0.0,9.973776468541472e-05,291.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2962341308594,0.0,0.0,0.0004731068620458,291.1041259765625,294.1499938964844,254.4247589111328,253.6396484375,263.2975158691406,254.563720703125,290.4273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383427891978044e-09,0.0010091797448694,-0.0172293242067098,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.788930892944336,-0.0,-6.943891150967829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,292.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.91021728515625,0.0,0.0,9.471216617384924e-05,292.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,9.97364695649594e-05,291.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8624572753906,0.0,0.0,7.366580393863842e-05,290.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.460693359375,0.0,0.0,9.973776468541472e-05,291.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2962341308594,0.0,0.0,0.0004731068620458,291.1041259765625,294.1499938964844,254.4247589111328,253.6396484375,263.2975158691406,254.563720703125,290.4273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383427891978044e-09,0.0010091797448694,-0.0172293242067098,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.788930892944336,-0.0,-6.943891150967829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,292.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042663574219,0.0,0.0,9.478555875830352e-05,292.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.981375478673726e-05,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568115234375,0.0,0.0,7.372287655016407e-05,290.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45758056640625,0.0,0.0,9.981504263123496e-05,291.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2752990722656,0.0,0.0,0.000473473482998,291.1028747558594,294.1499938964844,254.4045867919922,253.6215667724609,263.2177734375,254.5434112548828,290.4184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.815832138061523,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,292.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983459472656,0.0,0.0,9.485873306402937e-05,292.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,9.989081445382908e-05,291.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511657714844,0.0,0.0,7.377978909062222e-05,290.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544677734375,0.0,0.0,9.989209502236918e-05,291.90850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2544250488281,0.0,0.0,0.0004738390271086,291.1015930175781,294.1499938964844,254.38433837890625,253.6033935546875,263.1385192871094,254.52284240722656,290.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.84280586242676,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,292.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.886474609375,0.0,0.0,9.500371379544958e-05,292.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0001000434858724,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83990478515625,0.0,0.0,7.389254460576922e-05,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481811523437,0.0,0.0,0.0001000447446131,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2129211425781,0.0,0.0,0.0004745632177218,291.0989685058594,294.1499938964844,254.3436584472656,253.56689453125,262.9813537597656,254.4810485839844,290.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.89673614501953,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,292.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.886474609375,0.0,0.0,9.500371379544958e-05,292.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0001000434858724,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.83990478515625,0.0,0.0,7.389254460576922e-05,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4481811523437,0.0,0.0,0.0001000447446131,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2129211425781,0.0,0.0,0.0004745632177218,291.0989685058594,294.1499938964844,254.3436584472656,253.56689453125,262.9813537597656,254.4810485839844,290.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.89673614501953,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8746337890625,0.0,0.0,9.514567500445992e-05,292.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.0001001929776975,291.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8286437988281,0.0,0.0,7.400294998660684e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418640136719,0.0,0.0,0.0001001942291622,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1718139648437,0.0,0.0,0.0004752723616547,291.0962219238281,294.1499938964844,254.30284118652344,253.5302581787109,262.8260803222656,254.4385528564453,290.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.95027542114257,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8746337890625,0.0,0.0,9.514567500445992e-05,292.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,0.0001001929776975,291.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8286437988281,0.0,0.0,7.400294998660684e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4418640136719,0.0,0.0,0.0001001942291622,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1718139648437,0.0,0.0,0.0004752723616547,291.0962219238281,294.1499938964844,254.30284118652344,253.5302581787109,262.8260803222656,254.4385528564453,290.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.95027542114257,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,292.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8628234863281,0.0,0.0,9.528332157060504e-05,292.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0001003379220492,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174133300781,0.0,0.0,7.411000115098432e-05,290.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355163574219,0.0,0.0,0.000100339158962,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.13104248046875,0.0,0.0,0.0004759599105454,291.0933837890625,294.1499938964844,254.2620086669922,253.4935607910156,262.672607421875,254.39556884765625,290.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.002979278564453,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,292.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8628234863281,0.0,0.0,9.528332157060504e-05,292.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0001003379220492,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8174133300781,0.0,0.0,7.411000115098432e-05,290.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355163574219,0.0,0.0,0.000100339158962,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.13104248046875,0.0,0.0,0.0004759599105454,291.0933837890625,294.1499938964844,254.2620086669922,253.4935607910156,262.672607421875,254.39556884765625,290.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.002979278564453,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,292.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,9.5415445684921e-05,292.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001004770601866,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80621337890625,0.0,0.0,7.421275222441182e-05,290.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291076660156,0.0,0.0,0.0001004782825475,291.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0906066894531,0.0,0.0,0.0004766198981087,291.0904235839844,294.1499938964844,254.2212677001953,253.4569396972656,262.5209350585937,254.3523101806641,290.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.05443572998047,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,292.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510437011719,0.0,0.0,9.5415445684921e-05,292.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001004770601866,291.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80621337890625,0.0,0.0,7.421275222441182e-05,290.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4291076660156,0.0,0.0,0.0001004782825475,291.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0906066894531,0.0,0.0,0.0004766198981087,291.0904235839844,294.1499938964844,254.2212677001953,253.4569396972656,262.5209350585937,254.3523101806641,290.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.05443572998047,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,292.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8451538085937,0.0,0.0,9.54791103140451e-05,292.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0001005441008601,291.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80059814453125,0.0,0.0,7.426226511597633e-05,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259033203125,0.0,0.0,0.000100545315945,291.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0705261230469,0.0,0.0,0.0004769379156641,291.0888977050781,294.1499938964844,254.20095825195312,253.43869018554688,262.44580078125,254.33062744140625,290.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.079561233520508,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,292.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392639160156,0.0,0.0,9.55410214373842e-05,292.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0001006092934403,291.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79498291015625,0.0,0.0,7.4310417403467e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42266845703125,0.0,0.0,0.0001006105012493,291.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.050537109375,0.0,0.0,0.0004772471729665,291.0873718261719,294.1499938964844,254.1807098388672,253.4205017089844,262.3711242675781,254.30894470214844,290.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180074023082,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.104246139526367,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,292.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275146484375,0.0,0.0,9.565916116116568e-05,292.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0001007337050396,291.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838134765625,0.0,0.0,7.440229819621891e-05,290.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41619873046875,0.0,0.0,0.0001007348982966,291.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0107727050781,0.0,0.0,0.0004778373404406,291.08416748046875,294.1499938964844,254.1404571533203,253.3843231201172,262.2230529785156,254.2656707763672,290.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.15215110778809,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,292.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8275146484375,0.0,0.0,9.565916116116568e-05,292.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0001007337050396,291.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7838134765625,0.0,0.0,7.440229819621891e-05,290.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41619873046875,0.0,0.0,0.0001007348982966,291.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0107727050781,0.0,0.0,0.0004778373404406,291.08416748046875,294.1499938964844,254.1404571533203,253.3843231201172,262.2230529785156,254.2656707763672,290.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.15215110778809,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
