time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592740,292.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157958984375,0.0,0.0,9.576916636433452e-05,292.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0001008495455607,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77264404296875,0.0,0.0,7.448784890584648e-05,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40966796875,0.0,0.0,0.0001008507242659,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.97137451171875,0.0,0.0,0.0004783868207596,291.0809020996094,294.1499938964844,254.10064697265625,253.34852600097656,262.0766906738281,254.22262573242188,290.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.197797775268555,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,292.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157958984375,0.0,0.0,9.576916636433452e-05,292.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0001008495455607,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77264404296875,0.0,0.0,7.448784890584648e-05,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40966796875,0.0,0.0,0.0001008507242659,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.97137451171875,0.0,0.0,0.0004783868207596,291.0809020996094,294.1499938964844,254.10064697265625,253.34852600097656,262.0766906738281,254.22262573242188,290.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.197797775268555,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040771484375,0.0,0.0,9.587048407411204e-05,292.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0001009562329272,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.761474609375,0.0,0.0,7.456664025085047e-05,290.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40313720703125,0.0,0.0,0.0001009573970804,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.93231201171875,0.0,0.0,0.0004788929072674,291.0774841308594,294.1499938964844,254.06134033203125,253.313217163086,261.93212890625,254.17999267578125,290.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.240922927856445,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8040771484375,0.0,0.0,9.587048407411204e-05,292.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0891418457031,0.0,0.0,0.0001009562329272,291.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.761474609375,0.0,0.0,7.456664025085047e-05,290.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40313720703125,0.0,0.0,0.0001009573970804,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.93231201171875,0.0,0.0,0.0004788929072674,291.0774841308594,294.1499938964844,254.06134033203125,253.313217163086,261.93212890625,254.17999267578125,290.2673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.240922927856445,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,292.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923583984375,0.0,0.0,9.59627068368718e-05,292.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,0.0001010533524095,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75030517578125,0.0,0.0,7.463835936505347e-05,290.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965148925781,0.0,0.0,0.0001010545020108,291.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8935546875,0.0,0.0,0.0004793535917997,291.073974609375,294.1499938964844,254.022705078125,253.27850341796875,261.789306640625,254.137924194336,290.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.28131866455078,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,292.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923583984375,0.0,0.0,9.59627068368718e-05,292.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865173339844,0.0,0.0,0.0001010533524095,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75030517578125,0.0,0.0,7.463835936505347e-05,290.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3965148925781,0.0,0.0,0.0001010545020108,291.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8935546875,0.0,0.0,0.0004793535917997,291.073974609375,294.1499938964844,254.022705078125,253.27850341796875,261.789306640625,254.137924194336,290.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.28131866455078,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,292.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865295410156,0.0,0.0,9.600530756870285e-05,292.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.0001010982159641,291.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447204589844,0.0,0.0,7.467149407602847e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931884765625,0.0,0.0,0.0001010993582895,291.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.87432861328125,0.0,0.0,0.000479566399008,291.0721740722656,294.1499938964844,254.003646850586,253.2613983154297,261.7186279296875,254.1171417236328,290.2406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229606414213,8.548944663289149e-09,0.0010229520266875,-0.0214475095272064,0.0,0.0,0.0,-0.0090508935973048,60.0,-25.300386428833008,-0.0,-7.134730140023748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7807006835937,0.0,0.0,9.604557271813974e-05,292.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0001011406129691,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391662597656,0.0,0.0,7.47028025216423e-05,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3898620605469,0.0,0.0,0.0001011417480185,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8551940917969,0.0,0.0,0.0004797675064764,291.0703430175781,294.1499938964844,253.9848022460937,253.2444763183593,261.6483459472656,254.09654235839844,290.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787962079048,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.318767547607425,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76904296875,0.0,0.0,9.611892164684832e-05,292.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,0.0001012178545352,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72802734375,0.0,0.0,7.47598460293375e-05,290.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,0.0001012189823086,291.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.817138671875,0.0,0.0,0.0004801339237019,291.0666198730469,294.1499938964844,253.94776916503903,253.2112579345703,261.5091247558594,254.0559234619141,290.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.3532772064209,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76904296875,0.0,0.0,9.611892164684832e-05,292.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,0.0001012178545352,291.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72802734375,0.0,0.0,7.47598460293375e-05,290.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3831787109375,0.0,0.0,0.0001012189823086,291.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.817138671875,0.0,0.0,0.0004801339237019,291.0666198730469,294.1499938964844,253.94776916503903,253.2112579345703,261.5091247558594,254.0559234619141,290.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.3532772064209,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,292.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75738525390625,0.0,0.0,9.618268813937902e-05,292.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.000101284997072,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168884277344,0.0,0.0,7.480943168047816e-05,290.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764343261719,0.0,0.0,0.0001012861102935,291.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7794189453125,0.0,0.0,0.0004804524360224,291.062744140625,294.1499938964844,253.9117126464844,253.178955078125,261.37164306640625,254.0162353515625,290.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.38460731506348,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,292.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.75738525390625,0.0,0.0,9.618268813937902e-05,292.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.000101284997072,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168884277344,0.0,0.0,7.480943168047816e-05,290.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764343261719,0.0,0.0,0.0001012861102935,291.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7794189453125,0.0,0.0,0.0004804524360224,291.062744140625,294.1499938964844,253.9117126464844,253.178955078125,261.37164306640625,254.0162353515625,290.1960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.38460731506348,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457580566406,0.0,0.0,9.623683581594378e-05,292.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0001013420260278,291.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057800292969,0.0,0.0,7.485154492314905e-05,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3696594238281,0.0,0.0,0.0001013431246974,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74200439453125,0.0,0.0,0.0004807229270227,291.05877685546875,294.1499938964844,253.8767547607422,253.1476593017578,261.2359619140625,253.97756958007807,290.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.412691116333008,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7457580566406,0.0,0.0,9.623683581594378e-05,292.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0001013420260278,291.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7057800292969,0.0,0.0,7.485154492314905e-05,290.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3696594238281,0.0,0.0,0.0001013431246974,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.74200439453125,0.0,0.0,0.0004807229270227,291.05877685546875,294.1499938964844,253.8767547607422,253.1476593017578,261.2359619140625,253.97756958007807,290.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.412691116333008,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,292.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.734130859375,0.0,0.0,9.62813792284578e-05,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,0.0001013889268506,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946716308594,0.0,0.0,7.488617848139256e-05,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,0.0001013900182442,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7049560546875,0.0,0.0,0.0004809454258065,291.0546875,294.1499938964844,253.84298706054688,253.11749267578125,261.1019897460937,253.9400177001953,290.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.43746566772461,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,292.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.734130859375,0.0,0.0,9.62813792284578e-05,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07208251953125,0.0,0.0,0.0001013889268506,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6946716308594,0.0,0.0,7.488617848139256e-05,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628234863281,0.0,0.0,0.0001013900182442,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7049560546875,0.0,0.0,0.0004809454258065,291.0546875,294.1499938964844,253.84298706054688,253.11749267578125,261.1019897460937,253.9400177001953,290.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.43746566772461,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,292.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7283020019531,0.0,0.0,9.63000420597382e-05,292.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07049560546875,0.0,0.0,0.0001014085864881,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6891174316406,0.0,0.0,7.490068674087524e-05,290.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594055175781,0.0,0.0,0.0001014096633298,291.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6865234375,0.0,0.0,0.0004810386744793,291.0526123046875,294.1499938964844,253.8265838623047,253.1028594970703,261.0356750488281,253.92169189453125,290.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.91590978824297e-09,0.0010260901181027,-0.0224084462970495,0.0,0.0,0.0,-0.0092328144237399,60.0,-25.44857215881348,-0.0,-7.17857346899109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,292.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225036621094,0.0,0.0,9.631629654904827e-05,292.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0001014256995404,291.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835632324219,0.0,0.0,7.491332507925108e-05,290.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35595703125,0.0,0.0,0.0001014267763821,291.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.668212890625,0.0,0.0,0.0004811198741663,291.0505065917969,294.1499938964844,253.8105316162109,253.0885467529297,260.9698181152344,253.90370178222656,290.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936137163573221e-09,0.0010262629948556,-0.0224614106118679,0.0,0.0,0.0,-0.0092428419739007,60.0,-25.458789825439453,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,292.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109069824219,0.0,0.0,9.634153684601188e-05,292.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0001014522786135,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724548339844,0.0,0.0,7.493294833693653e-05,290.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490295410156,0.0,0.0,0.0001014533409033,291.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6317749023437,0.0,0.0,0.0004812459519598,291.04620361328125,294.1499938964844,253.7794952392578,253.0609436035156,260.83941650390625,253.86871337890625,290.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753515888804e-09,0.001026531565003,-0.0225436277687549,0.0,0.0,0.0,-0.0092584071680903,60.0,-25.47662734985352,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,292.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109069824219,0.0,0.0,9.634153684601188e-05,292.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0001014522786135,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724548339844,0.0,0.0,7.493294833693653e-05,290.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3490295410156,0.0,0.0,0.0001014533409033,291.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6317749023437,0.0,0.0,0.0004812459519598,291.04620361328125,294.1499938964844,253.7794952392578,253.0609436035156,260.83941650390625,253.86871337890625,290.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753515888804e-09,0.001026531565003,-0.0225436277687549,0.0,0.0,0.0,-0.0092584071680903,60.0,-25.47662734985352,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,292.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993408203125,0.0,0.0,9.63567872531712e-05,292.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0001014683439279,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.661376953125,0.0,0.0,7.494480087189004e-05,290.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420715332031,0.0,0.0,0.0001014693843899,291.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.595703125,0.0,0.0,0.0004813221166841,291.0417785644531,294.1499938964844,253.75,253.03477478027344,260.7108154296875,253.8351593017578,290.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267025791108,8.986487110007602e-09,0.001026693615131,-0.0225932523608207,0.0,0.0,0.0,-0.0092678032815456,60.0,-25.49081993103028,-0.0,-7.187020401033807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,292.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993408203125,0.0,0.0,9.63567872531712e-05,292.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,0.0001014683439279,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.661376953125,0.0,0.0,7.494480087189004e-05,290.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420715332031,0.0,0.0,0.0001014693843899,291.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.595703125,0.0,0.0,0.0004813221166841,291.0417785644531,294.1499938964844,253.75,253.03477478027344,260.7108154296875,253.8351593017578,290.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267025791108,8.986487110007602e-09,0.001026693615131,-0.0225932523608207,0.0,0.0,0.0,-0.0092678032815456,60.0,-25.49081993103028,-0.0,-7.187020401033807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877746582031,0.0,0.0,9.635562309995294e-05,292.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.0001014671070151,290.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502685546875,0.0,0.0,7.494389137718827e-05,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350524902344,0.0,0.0,0.0001014681402011,291.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599365234375,0.0,0.0,0.000481316295918,291.0372314453125,294.1499938964844,253.72149658203125,253.0095367431641,260.58404541015625,253.80308532714844,290.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.500770568847656,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,292.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877746582031,0.0,0.0,9.635562309995294e-05,292.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588684082031,0.0,0.0,0.0001014671070151,290.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6502685546875,0.0,0.0,7.494389137718827e-05,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350524902344,0.0,0.0,0.0001014681402011,291.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599365234375,0.0,0.0,0.000481316295918,291.0372314453125,294.1499938964844,253.72149658203125,253.0095367431641,260.58404541015625,253.80308532714844,290.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.500770568847656,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,292.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762084960937,0.0,0.0,9.633127774577588e-05,292.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001014414738165,290.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391906738281,0.0,0.0,7.492494478356093e-05,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280029296875,0.0,0.0,0.0001014424924505,291.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.52447509765625,0.0,0.0,0.0004811947001144,291.0325927734375,294.1499938964844,253.69338989257807,252.9846649169922,260.4590759277344,253.7722625732422,290.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954605057454046e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.50482940673828,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,292.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6762084960937,0.0,0.0,9.633127774577588e-05,292.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001014414738165,290.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391906738281,0.0,0.0,7.492494478356093e-05,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280029296875,0.0,0.0,0.0001014424924505,291.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.52447509765625,0.0,0.0,0.0004811947001144,291.0325927734375,294.1499938964844,253.69338989257807,252.9846649169922,260.4590759277344,253.7722625732422,290.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954605057454046e-09,0.001026421203278,-0.0225097686052322,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.50482940673828,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,292.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6704406738281,0.0,0.0,9.631059219827875e-05,292.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0001014196895994,290.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336669921875,0.0,0.0,7.490885036531836e-05,290.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,0.0001014207009575,291.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50689697265625,0.0,0.0,0.0004810913524124,291.0302429199219,294.1499938964844,253.6794891357422,252.9723663330078,260.3973083496094,253.75729370117188,290.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262095602229,8.928805250718597e-09,0.0010262005962431,-0.0224422123283147,0.0,0.0,0.0,-0.0092392079532146,60.0,-25.50442695617676,-0.0,-7.180116057270426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6646423339844,0.0,0.0,9.628442785469816e-05,292.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0001013921355479,290.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62811279296875,0.0,0.0,7.488849951187149e-05,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208923339844,0.0,0.0,0.00010139313963,291.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4893798828125,0.0,0.0,0.0004809606471098,291.02783203125,294.1499938964844,253.6656951904297,252.96017456054688,260.3360290527344,253.7425537109375,290.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259305126965,8.896180681006172e-09,0.001025921665132,-0.0223567839711904,0.0,0.0,0.0,-0.0092230355367064,60.0,-25.502519607543945,-0.0,-7.17621233548016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65313720703125,0.0,0.0,9.621539356885478e-05,292.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,0.0001013194414554,290.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170654296875,0.0,0.0,7.48347956687212e-05,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3137512207031,0.0,0.0,0.0001013204309856,291.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4546203613281,0.0,0.0,0.0004806157958228,291.0229797363281,294.1499938964844,253.6384429931641,252.93609619140625,260.2147216796875,253.71376037597656,290.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-25.49420928955078,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.65313720703125,0.0,0.0,9.621539356885478e-05,292.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,0.0001013194414554,290.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6170654296875,0.0,0.0,7.48347956687212e-05,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3137512207031,0.0,0.0,0.0001013204309856,291.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4546203613281,0.0,0.0,0.0004806157958228,291.0229797363281,294.1499938964844,253.6384429931641,252.93609619140625,260.2147216796875,253.71376037597656,290.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-25.49420928955078,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416015625,0.0,0.0,9.612367284717038e-05,292.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.000101222860394,290.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60601806640625,0.0,0.0,7.476345490431413e-05,290.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,0.0001012238353723,291.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.420166015625,0.0,0.0,0.0004801576724275,291.0180053710937,294.1499938964844,253.61163330078125,252.9124298095703,260.09527587890625,253.68582153320312,290.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695799635916046e-09,0.0010242083808407,-0.0218320712447166,0.0,0.0,0.0,-0.0091236988082528,60.0,-25.479461669921875,-0.0,-7.15225922931495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416015625,0.0,0.0,9.612367284717038e-05,292.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,0.000101222860394,290.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60601806640625,0.0,0.0,7.476345490431413e-05,290.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065490722656,0.0,0.0,0.0001012238353723,291.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.420166015625,0.0,0.0,0.0004801576724275,291.0180053710937,294.1499938964844,253.61163330078125,252.9124298095703,260.09527587890625,253.68582153320312,290.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695799635916046e-09,0.0010242083808407,-0.0218320712447166,0.0,0.0,0.0,-0.0091236988082528,60.0,-25.479461669921875,-0.0,-7.15225922931495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.630126953125,0.0,0.0,9.600911289453506e-05,292.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0001011022177408,290.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.594970703125,0.0,0.0,7.467433897545561e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29931640625,0.0,0.0,0.0001011031854432,291.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,0.0004795854038093,291.0129089355469,294.1499938964844,253.58531188964844,252.88922119140625,259.9776916503906,253.65870666503903,289.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229960316792,8.553016961343474e-09,0.0010229875333607,-0.0214581731706857,0.0,0.0,0.0,-0.0090529154986143,60.0,-25.458351135253903,-0.0,-7.135216151255008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.630126953125,0.0,0.0,9.600911289453506e-05,292.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0001011022177408,290.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.594970703125,0.0,0.0,7.467433897545561e-05,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29931640625,0.0,0.0,0.0001011031854432,291.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3860778808594,0.0,0.0,0.0004795854038093,291.0129089355469,294.1499938964844,253.58531188964844,252.88922119140625,259.9776916503906,253.65870666503903,289.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229960316792,8.553016961343474e-09,0.0010229875333607,-0.0214581731706857,0.0,0.0,0.0,-0.0090529154986143,60.0,-25.458351135253903,-0.0,-7.135216151255008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61865234375,0.0,0.0,9.587161912349984e-05,292.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0001009574334602,290.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839233398437,0.0,0.0,7.456739695044234e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920227050781,0.0,0.0,0.0001009583866107,291.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523254394531,0.0,0.0,0.0004788986116182,291.0077209472656,294.1499938964844,253.5594940185547,252.8664703369141,259.8619384765625,253.63238525390625,289.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215307120233,8.381665139722827e-09,0.0010215223301202,-0.0210094489157199,0.0,0.0,0.0,-0.0089679695665836,60.0,-25.43080711364746,-0.0,-7.114788758144641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61865234375,0.0,0.0,9.587161912349984e-05,292.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,0.0001009574334602,290.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839233398437,0.0,0.0,7.456739695044234e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920227050781,0.0,0.0,0.0001009583866107,291.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3523254394531,0.0,0.0,0.0004788986116182,291.0077209472656,294.1499938964844,253.5594940185547,252.8664703369141,259.8619384765625,253.63238525390625,289.98028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215307120233,8.381665139722827e-09,0.0010215223301202,-0.0210094489157199,0.0,0.0,0.0,-0.0089679695665836,60.0,-25.43080711364746,-0.0,-7.114788758144641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6129150390625,0.0,0.0,9.579397010384127e-05,292.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,0.0001008756662486,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.57843017578125,0.0,0.0,7.450699922628701e-05,290.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2883605957031,0.0,0.0,0.0001008766121231,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3356018066406,0.0,0.0,0.0004785107448697,291.00506591796875,294.1499938964844,253.54676818847656,252.8552703857422,259.8048095703125,253.61952209472656,289.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207032319158,8.284896324539659e-09,0.0010206949664279,-0.0207560341805219,0.0,0.0,0.0,-0.0089199971407651,60.0,-25.414520263671875,-0.0,-7.10326588659882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.607177734375,0.0,0.0,9.571172267897056e-05,292.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,0.0001007890532491,290.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729064941406,0.0,0.0,7.444301445502788e-05,290.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,0.0001007899845717,291.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189392089844,0.0,0.0,0.0004780998569913,291.0024108886719,294.1499938964844,253.5341796875,252.8441925048828,259.748046875,253.6068420410156,289.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198266245424,8.182391653122068e-09,0.0010198184754699,-0.020487593486905,0.0,0.0,0.0,-0.0088691813871264,60.0,-25.396879196166992,-0.0,-7.091070131082233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59576416015625,0.0,0.0,9.552993287798016e-05,292.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0001005976228043,290.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619201660156,0.0,0.0,7.430162077071145e-05,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27734375,0.0,0.0,0.0001005985468509,291.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2858581542969,0.0,0.0,0.000477191817481,290.9970092773437,294.1499938964844,253.5094146728516,252.8224334716797,259.6360168457031,253.5820770263672,289.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178893571719,7.955854641750193e-09,0.00101788144093,-0.0198943186551332,0.0,0.0,0.0,-0.0087568778544664,60.0,-25.35665702819824,-0.0,-7.064154772251642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
