time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595080,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59576416015625,0.0,0.0,9.552993287798016e-05,292.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0001005976228043,290.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619201660156,0.0,0.0,7.430162077071145e-05,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27734375,0.0,0.0,0.0001005985468509,291.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2858581542969,0.0,0.0,0.000477191817481,290.9970092773437,294.1499938964844,253.5094146728516,252.8224334716797,259.6360168457031,253.5820770263672,289.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178893571719,7.955854641750193e-09,0.00101788144093,-0.0198943186551332,0.0,0.0,0.0,-0.0087568778544664,60.0,-25.35665702819824,-0.0,-7.064154772251642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843505859375,0.0,0.0,9.53299822867848e-05,292.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,0.0001003870638669,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509338378906,0.0,0.0,7.414608990075067e-05,290.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699584960937,0.0,0.0,0.0001003879733616,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530822753906,0.0,0.0,0.0004761930031236,290.9915466308594,294.1499938964844,253.48521423339844,252.8011779785156,259.5254821777344,253.5579833984375,289.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157586075365,7.70668240335226e-09,0.0010157509241253,-0.0192417409271001,0.0,0.0,0.0,-0.0086333528161048,60.0,-25.311323165893555,-0.0,-7.034608273670528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843505859375,0.0,0.0,9.53299822867848e-05,292.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,0.0001003870638669,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5509338378906,0.0,0.0,7.414608990075067e-05,290.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699584960937,0.0,0.0,0.0001003879733616,291.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530822753906,0.0,0.0,0.0004761930031236,290.9915466308594,294.1499938964844,253.48521423339844,252.8011779785156,259.5254821777344,253.5579833984375,289.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157586075365,7.70668240335226e-09,0.0010157509241253,-0.0192417409271001,0.0,0.0,0.0,-0.0086333528161048,60.0,-25.311323165893555,-0.0,-7.034608273670528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57293701171875,0.0,0.0,9.511315874988212e-05,292.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,0.000100158737041,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399780273437,0.0,0.0,7.397744775516912e-05,290.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,0.0001001596319838,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206726074219,0.0,0.0,0.000475109933177,290.9859619140625,294.1499938964844,253.46157836914065,252.78048706054688,259.4168701171875,253.53472900390625,289.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436494531276594e-09,0.0010134405456483,-0.0185340940952301,0.0,0.0,0.0,-0.0084994090721011,60.0,-25.26020812988281,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57293701171875,0.0,0.0,9.511315874988212e-05,292.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,0.000100158737041,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399780273437,0.0,0.0,7.397744775516912e-05,290.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,0.0001001596319838,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206726074219,0.0,0.0,0.000475109933177,290.9859619140625,294.1499938964844,253.46157836914065,252.78048706054688,259.4168701171875,253.53472900390625,289.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436494531276594e-09,0.0010134405456483,-0.0185340940952301,0.0,0.0,0.0,-0.0084994090721011,60.0,-25.26020812988281,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56158447265625,0.0,0.0,9.488415525993332e-05,292.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,9.991758270189166e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5290222167969,0.0,0.0,7.37993250368163e-05,290.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25506591796875,0.0,0.0,9.991846309276298e-05,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885986328125,0.0,0.0,0.0004739660071209,290.98028564453125,294.1499938964844,253.4385528564453,252.7603454589844,259.3100280761719,253.5122985839844,289.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511294663650915e-09,0.0010110003640875,-0.017786668613553,0.0,0.0,0.0,-0.008357941173017,60.0,-25.204858779907227,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56158447265625,0.0,0.0,9.488415525993332e-05,292.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,9.991758270189166e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5290222167969,0.0,0.0,7.37993250368163e-05,290.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25506591796875,0.0,0.0,9.991846309276298e-05,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885986328125,0.0,0.0,0.0004739660071209,290.98028564453125,294.1499938964844,253.4385528564453,252.7603454589844,259.3100280761719,253.5122985839844,289.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.1511294663650915e-09,0.0010110003640875,-0.017786668613553,0.0,0.0,0.0,-0.008357941173017,60.0,-25.204858779907227,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.555908203125,0.0,0.0,9.47664666455239e-05,292.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,9.979365131584927e-05,290.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235595703125,0.0,0.0,7.370777893811464e-05,290.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513122558594,0.0,0.0,9.979452443076298e-05,291.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1726989746094,0.0,0.0,0.0004733781097456,290.9774169921875,294.1499938964844,253.42727661132807,252.75048828125,259.25732421875,253.5013885498047,289.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004478774774725e-09,0.0010097463382408,-0.0174025520682334,0.0,0.0,0.0,-0.0082852402701973,60.0,-25.175920486450195,-0.0,-6.951675857180818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5502624511719,0.0,0.0,9.464787581237032e-05,292.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0105285644531,0.0,0.0,9.966877405531704e-05,290.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180969238281,0.0,0.0,7.361554162343964e-05,290.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24755859375,0.0,0.0,9.966963989427312e-05,291.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1568908691406,0.0,0.0,0.0004727857594843,290.9745178222656,294.1499938964844,253.4161376953125,252.74078369140625,259.2050476074219,253.4906768798828,289.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.856707202018697e-09,0.001008482882753,-0.0170154925435781,0.0,0.0,0.0,-0.0082119833678007,60.0,-25.146425247192383,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389404296875,0.0,0.0,9.441017027711496e-05,292.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,9.941845200955868e-05,290.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,7.343065226450562e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,9.941931057255716e-05,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.0004715983523055,290.9686279296875,294.1499938964844,253.3943786621093,252.7218170166016,259.1017761230469,253.46983337402344,289.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.560502363583964e-09,0.0010059499181807,-0.0162396132946014,0.0,0.0,0.0,-0.008065141737461,60.0,-25.086429595947266,-0.0,-6.899495019752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389404296875,0.0,0.0,9.441017027711496e-05,292.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,9.941845200955868e-05,290.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071716308594,0.0,0.0,7.343065226450562e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400207519531,0.0,0.0,9.941931057255716e-05,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12548828125,0.0,0.0,0.0004715983523055,290.9686279296875,294.1499938964844,253.3943786621093,252.7218170166016,259.1017761230469,253.46983337402344,289.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.560502363583964e-09,0.0010059499181807,-0.0162396132946014,0.0,0.0,0.0,-0.008065141737461,60.0,-25.086429595947266,-0.0,-6.899495019752069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52764892578125,0.0,0.0,9.417720866622405e-05,292.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,9.917313582263888e-05,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49627685546875,0.0,0.0,7.3249451816082e-05,290.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,9.917397983372211e-05,291.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943908691406,0.0,0.0,0.0004704346356447,290.9626770019531,294.1499938964844,253.373275756836,252.7034912109375,259.00018310546875,253.4497528076172,289.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.270208352532336e-09,0.0010034675942733,-0.0154791912063956,0.0,0.0,0.0,-0.0079212309792637,60.0,-25.02630615234375,-0.0,-6.865482049533966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52764892578125,0.0,0.0,9.417720866622405e-05,292.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,9.917313582263888e-05,290.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49627685546875,0.0,0.0,7.3249451816082e-05,290.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,9.917397983372211e-05,291.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943908691406,0.0,0.0,0.0004704346356447,290.9626770019531,294.1499938964844,253.373275756836,252.7034912109375,259.00018310546875,253.4497528076172,289.8353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034738807007,6.270208352532336e-09,0.0010034675942733,-0.0154791912063956,0.0,0.0,0.0,-0.0079212309792637,60.0,-25.02630615234375,-0.0,-6.865482049533966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.516357421875,0.0,0.0,9.395530651090668e-05,292.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.893946116790175e-05,290.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853820800781,0.0,0.0,7.307685154955834e-05,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,9.894029062706976e-05,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0636291503906,0.0,0.0,0.0004693262162618,290.9566345214844,294.1499938964844,253.35284423828125,252.685791015625,258.9002685546875,253.430404663086,289.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993702423268132e-09,0.001001103199087,-0.0147548615932464,0.0,0.0,0.0,-0.007784154266119,60.0,-24.96770668029785,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.516357421875,0.0,0.0,9.395530651090668e-05,292.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,9.893946116790175e-05,290.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853820800781,0.0,0.0,7.307685154955834e-05,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,9.894029062706976e-05,291.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0636291503906,0.0,0.0,0.0004693262162618,290.9566345214844,294.1499938964844,253.35284423828125,252.685791015625,258.9002685546875,253.430404663086,289.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993702423268132e-09,0.001001103199087,-0.0147548615932464,0.0,0.0,0.0,-0.007784154266119,60.0,-24.96770668029785,-0.0,-6.833163013197918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050964355469,0.0,0.0,9.375052468385547e-05,292.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,9.87238163361326e-05,290.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745178222656,0.0,0.0,7.291757356142625e-05,290.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,9.872463124338536e-05,291.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331726074219,0.0,0.0,0.0004683032748289,290.95050048828125,294.1499938964844,253.3331298828125,252.6687469482422,258.802001953125,253.4117584228516,289.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738523434217768e-09,0.0009989209938794,-0.0140863796696066,0.0,0.0,0.0,-0.0076576508581638,60.0,-24.91227912902832,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5050964355469,0.0,0.0,9.375052468385547e-05,292.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,9.87238163361326e-05,290.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745178222656,0.0,0.0,7.291757356142625e-05,290.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,9.872463124338536e-05,291.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331726074219,0.0,0.0,0.0004683032748289,290.95050048828125,294.1499938964844,253.3331298828125,252.6687469482422,258.802001953125,253.4117584228516,289.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738523434217768e-09,0.0009989209938794,-0.0140863796696066,0.0,0.0,0.0,-0.0076576508581638,60.0,-24.91227912902832,-0.0,-6.80340477288155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994812011719,0.0,0.0,9.365670121042058e-05,292.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,9.86250161076896e-05,290.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4690856933594,0.0,0.0,7.284459570655599e-05,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,9.862583101494238e-05,291.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0180358886719,0.0,0.0,0.000467834615847,290.9473876953125,294.1499938964844,253.32354736328125,252.6604919433593,258.75347900390625,253.4026794433593,289.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979269234463,5.621608956118962e-09,0.0009979212190955,-0.013780097477138,0.0,0.0,0.0,-0.0075996909290552,60.0,-24.886348724365234,-0.0,-6.789791484607123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938659667969,0.0,0.0,9.356822556583212e-05,292.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,9.853184747043996e-05,290.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4636535644531,0.0,0.0,7.277577969944105e-05,290.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,9.853265510173514e-05,291.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00299072265625,0.0,0.0,0.0004673926741816,290.9442749023437,294.1499938964844,253.3141326904297,252.65240478515625,258.705322265625,253.39373779296875,289.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969839593395,5.511362477506054e-09,0.0009969784878194,-0.0134912794455885,0.0,0.0,0.0,-0.0075450367294251,60.0,-24.861534118652344,-0.0,-6.776967609312123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4826354980469,0.0,0.0,9.341329132439569e-05,292.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,9.836869139689952e-05,290.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527893066406,0.0,0.0,7.265526801347733e-05,290.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.836949175223708e-05,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731140136719,0.0,0.0,0.0004666187451221,290.9379577636719,294.1499938964844,253.2958831787109,252.63674926757807,258.6102600097656,253.3763122558593,289.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953327244147,5.3182920289884805e-09,0.0009953274857252,-0.0129854753613471,0.0,0.0,0.0,-0.0074493228457868,60.0,-24.81699180603028,-0.0,-6.75453861731512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4826354980469,0.0,0.0,9.341329132439569e-05,292.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,9.836869139689952e-05,290.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527893066406,0.0,0.0,7.265526801347733e-05,290.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018127441406,0.0,0.0,9.836949175223708e-05,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9731140136719,0.0,0.0,0.0004666187451221,290.9379577636719,294.1499938964844,253.2958831787109,252.63674926757807,258.6102600097656,253.3763122558593,289.7629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953327244147,5.3182920289884805e-09,0.0009953274857252,-0.0129854753613471,0.0,0.0,0.0,-0.0074493228457868,60.0,-24.81699180603028,-0.0,-6.75453861731512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4714050292969,0.0,0.0,9.328764281235637e-05,292.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,9.82363781076856e-05,290.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419250488281,0.0,0.0,7.2557530074846e-05,290.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.823716391110791e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,0.0004659910919144,290.9315490722656,294.1499938964844,253.27838134765625,252.621810913086,258.5165405273437,253.35934448242188,289.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.161709282219817e-09,0.0009939883602783,-0.0125752557069063,0.0,0.0,0.0,-0.0073716975748538,60.0,-24.778839111328125,-0.0,-6.736376434446356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4714050292969,0.0,0.0,9.328764281235637e-05,292.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,9.82363781076856e-05,290.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419250488281,0.0,0.0,7.2557530074846e-05,290.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.823716391110791e-05,291.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9434509277344,0.0,0.0,0.0004659910919144,290.9315490722656,294.1499938964844,253.27838134765625,252.621810913086,258.5165405273437,253.35934448242188,289.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.161709282219817e-09,0.0009939883602783,-0.0125752557069063,0.0,0.0,0.0,-0.0073716975748538,60.0,-24.778839111328125,-0.0,-6.736376434446356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4601745605469,0.0,0.0,9.319464879808947e-05,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,9.81384509941563e-05,290.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310607910156,0.0,0.0,7.248519250424579e-05,290.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.81392222456634e-05,291.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140625,0.0,0.0,0.0004655265656765,290.9250183105469,294.1499938964844,253.26168823242188,252.6076202392578,258.4244079589844,253.3428497314453,289.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930023225024,5.045811324322358e-09,0.0009929972002282,-0.012271617539227,0.0,0.0,0.0,-0.0073142410255968,60.0,-24.749155044555664,-0.0,-6.722947887283226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4601745605469,0.0,0.0,9.319464879808947e-05,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,9.81384509941563e-05,290.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4310607910156,0.0,0.0,7.248519250424579e-05,290.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.81392222456634e-05,291.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140625,0.0,0.0,0.0004655265656765,290.9250183105469,294.1499938964844,253.26168823242188,252.6076202392578,258.4244079589844,253.3428497314453,289.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930023225024,5.045811324322358e-09,0.0009929972002282,-0.012271617539227,0.0,0.0,0.0,-0.0073142410255968,60.0,-24.749155044555664,-0.0,-6.722947887283226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44891357421875,0.0,0.0,9.313370537711307e-05,292.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.80742770479992e-05,290.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.420166015625,0.0,0.0,7.243778964038938e-05,290.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.80750482995063e-05,291.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8849182128906,0.0,0.0,0.0004652221687138,290.9184265136719,294.1499938964844,253.24578857421875,252.5941925048828,258.33367919921875,253.32672119140625,289.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923526085913,4.969854305869603e-09,0.0009923476027324,-0.0120726190507411,0.0,0.0,0.0,-0.00727658579126,60.0,-24.727109909057617,-0.0,-6.714154920928196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44891357421875,0.0,0.0,9.313370537711307e-05,292.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.80742770479992e-05,290.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.420166015625,0.0,0.0,7.243778964038938e-05,290.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.80750482995063e-05,291.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8849182128906,0.0,0.0,0.0004652221687138,290.9184265136719,294.1499938964844,253.24578857421875,252.5941925048828,258.33367919921875,253.32672119140625,289.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923526085913,4.969854305869603e-09,0.0009923476027324,-0.0120726190507411,0.0,0.0,0.0,-0.00727658579126,60.0,-24.727109909057617,-0.0,-6.714154920928196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432983398437,0.0,0.0,9.311400208389388e-05,292.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,9.805353329284117e-05,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41473388671875,0.0,0.0,7.242246647365391e-05,290.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.805428999243304e-05,291.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8704528808594,0.0,0.0,0.0004651237395592,290.9150695800781,294.1499938964844,253.23814392089844,252.5877685546875,258.288818359375,253.3187561035156,289.6996765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921424789354,4.945286846691488e-09,0.0009921374730765,-0.0120082544162869,0.0,0.0,0.0,-0.0072644064202904,60.0,-24.71889305114746,-0.0,-6.711312749985154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,9.310322639066726e-05,292.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,9.804217552300544e-05,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093017578125,0.0,0.0,7.241407729452476e-05,290.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,9.80429322225973e-05,291.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.85601806640625,0.0,0.0,0.000465069868369,290.9117126464844,294.1499938964844,253.230712890625,252.58154296875,258.24432373046875,253.3108825683593,289.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920273441821,4.931838493149598e-09,0.0009920224547386,-0.0119730215519666,0.0,0.0,0.0,-0.0072577390819787,60.0,-24.71280670166016,-0.0,-6.70975666139384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264221191406,0.0,0.0,9.310239693149924e-05,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,9.804130968404934e-05,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983764648437,0.0,0.0,7.24134297342971e-05,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.80420591076836e-05,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8273010253906,0.0,0.0,0.0004650657647289,290.9049072265625,294.1499938964844,253.2164764404297,252.56968688964844,258.15631103515625,253.2953338623047,289.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992018263787,4.930779340384106e-09,0.0009920132579281,-0.0119702452793717,0.0,0.0,0.0,-0.0072572133503854,60.0,-24.705949783325195,-0.0,-6.709633737500553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264221191406,0.0,0.0,9.310239693149924e-05,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9558410644531,0.0,0.0,9.804130968404934e-05,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983764648437,0.0,0.0,7.24134297342971e-05,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.80420591076836e-05,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8273010253906,0.0,0.0,0.0004650657647289,290.9049072265625,294.1499938964844,253.2164764404297,252.56968688964844,258.15631103515625,253.2953338623047,289.672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992018263787,4.930779340384106e-09,0.0009920132579281,-0.0119702452793717,0.0,0.0,0.0,-0.0072572133503854,60.0,-24.705949783325195,-0.0,-6.709633737500553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151611328125,0.0,0.0,9.312743350164963e-05,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,9.806767047848552e-05,290.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.387451171875,0.0,0.0,7.243289292091504e-05,290.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.806840535020456e-05,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7987670898437,0.0,0.0,0.0004651908238884,290.8979797363281,294.1499938964844,253.2031097412109,252.55865478515625,258.0695495605469,253.280029296875,289.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922846220433,4.961936639347185e-09,0.0009922796161845,-0.0120518757030367,0.0,0.0,0.0,-0.0072726593352854,60.0,-24.70585060119629,-0.0,-6.7132390313418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4151611328125,0.0,0.0,9.312743350164963e-05,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,9.806767047848552e-05,290.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.387451171875,0.0,0.0,7.243289292091504e-05,290.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,9.806840535020456e-05,291.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7987670898437,0.0,0.0,0.0004651908238884,290.8979797363281,294.1499938964844,253.2031097412109,252.55865478515625,258.0695495605469,253.280029296875,289.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922846220433,4.961936639347185e-09,0.0009922796161845,-0.0120518757030367,0.0,0.0,0.0,-0.0072726593352854,60.0,-24.70585060119629,-0.0,-6.7132390313418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40386962890625,0.0,0.0,9.317473450209944e-05,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447937011719,0.0,0.0,9.811748896026984e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764953613281,0.0,0.0,7.246968016261235e-05,290.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.811821655603126e-05,291.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704162597656,0.0,0.0,0.0004654271178878,290.8909912109375,294.1499938964844,253.1906280517578,252.5484619140625,257.98406982421875,253.26502990722656,289.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927883511409,5.020840632141699e-09,0.0009927832288667,-0.0122061977162957,0.0,0.0,0.0,-0.0073018600232899,60.0,-24.71162223815918,-0.0,-6.720056688891418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40386962890625,0.0,0.0,9.317473450209944e-05,292.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447937011719,0.0,0.0,9.811748896026984e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764953613281,0.0,0.0,7.246968016261235e-05,290.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.811821655603126e-05,291.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7704162597656,0.0,0.0,0.0004654271178878,290.8909912109375,294.1499938964844,253.1906280517578,252.5484619140625,257.98406982421875,253.26502990722656,289.6365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927883511409,5.020840632141699e-09,0.0009927832288667,-0.0122061977162957,0.0,0.0,0.0,-0.0073018600232899,60.0,-24.71162223815918,-0.0,-6.720056688891418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,9.324020356871188e-05,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391174316406,0.0,0.0,9.81864213827066e-05,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655090332031,0.0,0.0,7.252059003803879e-05,290.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.818714170251042e-05,291.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7422790527344,0.0,0.0,0.000465754099423,290.8838806152344,294.1499938964844,253.17906188964844,252.53912353515625,257.8998413085937,253.25035095214844,289.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934855625033,5.102370526088862e-09,0.0009934804402291,-0.0124197956174612,0.0,0.0,0.0,-0.007342277560383,60.0,-24.72222137451172,-0.0,-6.72949980184967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3925476074219,0.0,0.0,9.324020356871188e-05,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391174316406,0.0,0.0,9.81864213827066e-05,290.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655090332031,0.0,0.0,7.252059003803879e-05,290.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.818714170251042e-05,291.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7422790527344,0.0,0.0,0.000465754099423,290.8838806152344,294.1499938964844,253.17906188964844,252.53912353515625,257.8998413085937,253.25035095214844,289.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934855625033,5.102370526088862e-09,0.0009934804402291,-0.0124197956174612,0.0,0.0,0.0,-0.007342277560383,60.0,-24.72222137451172,-0.0,-6.72949980184967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868713378906,0.0,0.0,9.327800216851756e-05,292.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,9.82262281468138e-05,290.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3600158691406,0.0,0.0,7.25499921827577e-05,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,9.82269484666176e-05,291.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7282409667969,0.0,0.0,0.0004659429541788,290.8802795410156,294.1499938964844,253.1736297607422,252.5347900390625,257.858154296875,253.2431488037109,289.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938881266862,5.149453308206375e-09,0.000993883004412,-0.0125431464985013,0.0,0.0,0.0,-0.0073656188324093,60.0,-24.72892189025879,-0.0,-6.734955348974836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3811950683594,0.0,0.0,9.331924229627476e-05,292.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,9.826965833781288e-05,290.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544921875,0.0,0.0,7.258206460392103e-05,290.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.827037138165906e-05,291.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142639160156,0.0,0.0,0.0004661489510908,290.87664794921875,294.1499938964844,253.16842651367188,252.5306701660156,257.8168334960937,253.236083984375,289.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943273616954,5.200816666217633e-09,0.0009943222394213,-0.0126777105033397,0.0,0.0,0.0,-0.0073910816572606,60.0,-24.73649024963379,-0.0,-6.740910407643241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
