time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597420,291.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36981201171875,0.0,0.0,9.340732503915206e-05,292.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,9.836241224547848e-05,291.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34344482421875,0.0,0.0,7.265056774485856e-05,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.836311073740944e-05,291.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864318847656,0.0,0.0,0.0004665889136958,290.86932373046875,294.1499938964844,253.15872192382807,252.5231170654297,257.73492431640625,253.2222595214844,289.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952656691893,5.310525352797413e-09,0.0009952603140845,-0.0129651287570595,0.0,0.0,0.0,-0.007445469032973,60.0,-24.75308609008789,-0.0,-6.753637649126176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36981201171875,0.0,0.0,9.340732503915206e-05,292.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92755126953125,0.0,0.0,9.836241224547848e-05,291.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.34344482421875,0.0,0.0,7.265056774485856e-05,290.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.836311073740944e-05,291.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864318847656,0.0,0.0,0.0004665889136958,290.86932373046875,294.1499938964844,253.15872192382807,252.5231170654297,257.73492431640625,253.2222595214844,289.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952656691893,5.310525352797413e-09,0.0009952603140845,-0.0129651287570595,0.0,0.0,0.0,-0.007445469032973,60.0,-24.75308609008789,-0.0,-6.753637649126176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583984375,0.0,0.0,9.34993222472258e-05,292.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216003417969,0.0,0.0,9.845928434515372e-05,291.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323669433594,0.0,0.0,7.272211223607883e-05,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,9.845998283708468e-05,291.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65875244140625,0.0,0.0,0.0004670484631787,290.8619079589844,294.1499938964844,253.1499938964844,252.5164794921875,257.6542663574219,253.2090606689453,289.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962455369532,5.425113691615024e-09,0.0009962401818484,-0.0132653275504708,0.0,0.0,0.0,-0.0075022750534117,60.0,-24.77094268798828,-0.0,-6.766943982938757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583984375,0.0,0.0,9.34993222472258e-05,292.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216003417969,0.0,0.0,9.845928434515372e-05,291.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323669433594,0.0,0.0,7.272211223607883e-05,290.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,9.845998283708468e-05,291.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65875244140625,0.0,0.0,0.0004670484631787,290.8619079589844,294.1499938964844,253.1499938964844,252.5164794921875,257.6542663574219,253.2090606689453,289.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962455369532,5.425113691615024e-09,0.0009962401818484,-0.0132653275504708,0.0,0.0,0.0,-0.0075022750534117,60.0,-24.77094268798828,-0.0,-6.766943982938757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34698486328125,0.0,0.0,9.35973002924584e-05,292.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,9.856246470008044e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,7.279832061612979e-05,290.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.85631559160538e-05,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312255859375,0.0,0.0,0.0004675379022955,290.8543701171875,294.1499938964844,253.14453125,252.51251220703125,257.5748291015625,253.19680786132807,289.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972893167287,5.5471582882660195e-09,0.0009972837287932,-0.0135850561782717,0.0,0.0,0.0,-0.0075627779588103,60.0,-24.78870010375977,-0.0,-6.781129968658206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34698486328125,0.0,0.0,9.35973002924584e-05,292.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,9.856246470008044e-05,291.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3212585449219,0.0,0.0,7.279832061612979e-05,290.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.85631559160538e-05,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312255859375,0.0,0.0,0.0004675379022955,290.8543701171875,294.1499938964844,253.14453125,252.51251220703125,257.5748291015625,253.19680786132807,289.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972893167287,5.5471582882660195e-09,0.0009972837287932,-0.0135850561782717,0.0,0.0,0.0,-0.0075627779588103,60.0,-24.78870010375977,-0.0,-6.781129968658206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33551025390625,0.0,0.0,9.37066288315691e-05,292.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,9.867759945336728e-05,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31011962890625,0.0,0.0,7.288334745680913e-05,290.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.86782761174254e-05,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60382080078125,0.0,0.0,0.0004680840356741,290.8467102050781,294.1499938964844,253.14431762695312,252.5127410888672,257.4967041015625,253.18634033203125,289.52886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984539356082,5.683343129447849e-09,0.0009984482312574,-0.0139418235048651,0.0,0.0,0.0,-0.0076302904635667,60.0,-24.805892944335938,-0.0,-6.796977913836599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33551025390625,0.0,0.0,9.37066288315691e-05,292.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.909423828125,0.0,0.0,9.867759945336728e-05,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31011962890625,0.0,0.0,7.288334745680913e-05,290.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,9.86782761174254e-05,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60382080078125,0.0,0.0,0.0004680840356741,290.8467102050781,294.1499938964844,253.14431762695312,252.5127410888672,257.4967041015625,253.18634033203125,289.52886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984539356082,5.683343129447849e-09,0.0009984482312574,-0.0139418235048651,0.0,0.0,0.0,-0.0076302904635667,60.0,-24.805892944335938,-0.0,-6.796977913836599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3297424316406,0.0,0.0,9.376521484227852e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,9.873928502202034e-05,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30450439453125,0.0,0.0,7.292890950338915e-05,290.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,9.873996168607846e-05,291.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5902099609375,0.0,0.0,0.0004683766746893,290.84283447265625,294.1499938964844,253.1460723876953,252.51434326171875,257.4581298828125,253.1820068359375,289.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990779217332,5.75631853294567e-09,0.0009990722173824,-0.0141329979524016,0.0,0.0,0.0,-0.0076664676889777,60.0,-24.814266204833984,-0.0,-6.805477426041763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240051269531,0.0,0.0,9.38262019190006e-05,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,9.880350989988074e-05,291.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2989196777344,0.0,0.0,7.297634147107601e-05,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,9.880418656393886e-05,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5765991210937,0.0,0.0,0.0004686813335865,290.8389587402344,294.1499938964844,253.1490173339844,252.5168609619141,257.419921875,253.17837524414065,289.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997276356443,5.83228887407472e-09,0.0009997218148782,-0.014332016929984,0.0,0.0,0.0,-0.0077041294425725,60.0,-24.82247734069824,-0.0,-6.814331499072068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124389648437,0.0,0.0,9.395406232215464e-05,292.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,9.89381514955312e-05,291.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2876892089844,0.0,0.0,7.307578925974667e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,9.89388208836317e-05,291.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54949951171875,0.0,0.0,0.0004693199880421,290.8310852050781,294.1499938964844,253.15821838378903,252.5245819091797,257.3444519042969,253.17333984375,289.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001089811325,5.991559248741396e-09,0.0010010837577283,-0.0147492485120892,0.0,0.0,0.0,-0.0077830865047872,60.0,-24.838319778442383,-0.0,-6.83291290215493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124389648437,0.0,0.0,9.395406232215464e-05,292.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8969116210937,0.0,0.0,9.89381514955312e-05,291.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2876892089844,0.0,0.0,7.307578925974667e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,9.89388208836317e-05,291.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54949951171875,0.0,0.0,0.0004693199880421,290.8310852050781,294.1499938964844,253.15821838378903,252.5245819091797,257.3444519042969,253.17333984375,289.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001089811325,5.991559248741396e-09,0.0010010837577283,-0.0147492485120892,0.0,0.0,0.0,-0.0077830865047872,60.0,-24.838319778442383,-0.0,-6.83291290215493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008728027344,0.0,0.0,9.408756886841728e-05,292.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,9.907873754855244e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763977050781,0.0,0.0,7.317961717490107e-05,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,9.907939966069534e-05,291.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52252197265625,0.0,0.0,0.0004699868732132,290.8231506347656,294.1499938964844,253.17156982421875,252.5355682373047,257.2703857421875,253.17173767089844,289.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863108313677e-09,0.0010025057708844,-0.01518489792943,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.85302352905273,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3008728027344,0.0,0.0,9.408756886841728e-05,292.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,9.907873754855244e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763977050781,0.0,0.0,7.317961717490107e-05,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707092285156,0.0,0.0,9.907939966069534e-05,291.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52252197265625,0.0,0.0,0.0004699868732132,290.8231506347656,294.1499938964844,253.17156982421875,252.5355682373047,257.2703857421875,253.17173767089844,289.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863108313677e-09,0.0010025057708844,-0.01518489792943,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.85302352905273,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,9.422311268281192e-05,292.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,9.92214772850275e-05,291.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,7.328503852477297e-05,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.922212484525517e-05,291.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.49566650390625,0.0,0.0,0.0004706639738287,290.8150634765625,294.1499938964844,253.1886749267578,252.54953002929688,257.1977844238281,253.17384338378903,289.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712487236818e-09,0.001003949670121,-0.0156272072345018,0.0,0.0,0.0,-0.007949236780405,60.0,-24.86600875854492,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,9.422311268281192e-05,292.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,9.92214772850275e-05,291.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,7.328503852477297e-05,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,9.922212484525517e-05,291.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.49566650390625,0.0,0.0,0.0004706639738287,290.8150634765625,294.1499938964844,253.1886749267578,252.54953002929688,257.1977844238281,253.17384338378903,289.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712487236818e-09,0.001003949670121,-0.0156272072345018,0.0,0.0,0.0,-0.007949236780405,60.0,-24.86600875854492,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.277587890625,0.0,0.0,9.43565391935408e-05,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,9.93619760265574e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,7.338880823226646e-05,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,9.936261631082743e-05,291.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46893310546875,0.0,0.0,0.0004713304224424,290.806884765625,294.1499938964844,253.2091827392578,252.566162109375,257.12677001953125,253.1800537109375,289.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492915982647673e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.876415252685547,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.277587890625,0.0,0.0,9.43565391935408e-05,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,9.93619760265574e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,7.338880823226646e-05,290.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,9.936261631082743e-05,291.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46893310546875,0.0,0.0,0.0004713304224424,290.806884765625,294.1499938964844,253.2091827392578,252.566162109375,257.12677001953125,253.1800537109375,289.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492915982647673e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.876415252685547,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.271728515625,0.0,0.0,9.442102600587532e-05,292.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740234375,0.0,0.0,9.942988981492816e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.248046875,0.0,0.0,7.343896140810102e-05,290.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,9.943053009919822e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45562744140625,0.0,0.0,0.0004716525727417,290.802734375,294.1499938964844,253.2205810546875,252.57537841796875,257.09185791015625,253.1847381591797,289.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732521647987604e-09,0.001006057835184,-0.0162730123847723,0.0,0.0,0.0,-0.0080714570358395,60.0,-24.88036155700684,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.265869140625,0.0,0.0,9.448356286156924e-05,292.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,9.949573723133652e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423400878906,0.0,0.0,7.348760118475184e-05,290.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,9.949637751560658e-05,291.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423522949219,0.0,0.0,0.000471964944154,290.798583984375,294.1499938964844,253.23269653320312,252.58514404296875,257.0573425292969,253.1903381347656,289.4215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149409009349e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.883451461791992,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541198730469,0.0,0.0,9.459983266424388e-05,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,9.961818432202564e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,7.357803406193852e-05,290.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,9.961881005438045e-05,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158935546875,0.0,0.0,0.0004725457692984,290.7901916503906,294.1499938964844,253.25885009765625,252.60617065429688,256.989501953125,253.20431518554688,289.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795988660712737e-09,0.0010079625062644,-0.0168564487248659,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.88636016845703,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541198730469,0.0,0.0,9.459983266424388e-05,292.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638610839844,0.0,0.0,9.961818432202564e-05,291.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,7.357803406193852e-05,290.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,9.961881005438045e-05,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158935546875,0.0,0.0,0.0004725457692984,290.7901916503906,294.1499938964844,253.25885009765625,252.60617065429688,256.989501953125,253.20431518554688,289.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795988660712737e-09,0.0010079625062644,-0.0168564487248659,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.88636016845703,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423400878906,0.0,0.0,9.470138320466504e-05,292.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569641113281,0.0,0.0,9.972511907108128e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,7.365700730588287e-05,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,9.972573752747849e-05,291.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895568847656,0.0,0.0,0.0004730530199594,290.7816772460937,294.1499938964844,253.28726196289065,252.62893676757807,256.9233093261719,253.2219390869141,289.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090511059388,6.9224785903543315e-09,0.0010090442374348,-0.0171877704560756,0.0,0.0,0.0,-0.0082445843145251,60.0,-24.88410377502441,-0.0,-6.942023844658253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423400878906,0.0,0.0,9.470138320466504e-05,292.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569641113281,0.0,0.0,9.972511907108128e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,7.365700730588287e-05,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,9.972573752747849e-05,291.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895568847656,0.0,0.0,0.0004730530199594,290.7816772460937,294.1499938964844,253.28726196289065,252.62893676757807,256.9233093261719,253.2219390869141,289.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090511059388,6.9224785903543315e-09,0.0010090442374348,-0.0171877704560756,0.0,0.0,0.0,-0.0082445843145251,60.0,-24.88410377502441,-0.0,-6.942023844658253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,9.478505671722814e-05,292.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,9.981322364183144e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,7.372208347078413e-05,290.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.981384209822863e-05,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3633728027344,0.0,0.0,0.0004734709800686,290.7730712890625,294.1499938964844,253.3175506591797,252.65313720703125,256.8587951660156,253.24282836914065,289.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009942498058,7.026699222478783e-09,0.0010099353967234,-0.0174607560038566,0.0,0.0,0.0,-0.008296251296997,60.0,-24.876108169555664,-0.0,-6.954292786076621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,291.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,9.478505671722814e-05,292.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,9.981322364183144e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,7.372208347078413e-05,290.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.981384209822863e-05,291.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3633728027344,0.0,0.0,0.0004734709800686,290.7730712890625,294.1499938964844,253.3175506591797,252.65313720703125,256.8587951660156,253.24282836914065,289.3678894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009942498058,7.026699222478783e-09,0.0010099353967234,-0.0174607560038566,0.0,0.0,0.0,-0.008296251296997,60.0,-24.876108169555664,-0.0,-6.954292786076621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,9.484952897764742e-05,292.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,9.9881122878287e-05,290.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,7.377222209470347e-05,290.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,9.988172678276896e-05,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3373107910156,0.0,0.0,0.0004737930430565,290.7643737792969,294.1499938964844,253.34933471679688,252.678451538086,256.7958068847656,253.266342163086,289.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106292320415,7.1070007656715015e-09,0.0010106221307069,-0.0176710877567529,0.0,0.0,0.0,-0.008336060680449,60.0,-24.86244201660156,-0.0,-6.963753662603267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186889648437,0.0,0.0,9.484952897764742e-05,292.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428955078125,0.0,0.0,9.9881122878287e-05,290.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,7.377222209470347e-05,290.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,9.988172678276896e-05,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3373107910156,0.0,0.0,0.0004737930430565,290.7643737792969,294.1499938964844,253.34933471679688,252.678451538086,256.7958068847656,253.266342163086,289.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106292320415,7.1070007656715015e-09,0.0010106221307069,-0.0176710877567529,0.0,0.0,0.0,-0.008336060680449,60.0,-24.86244201660156,-0.0,-6.963753662603267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,291.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127380371094,0.0,0.0,9.48745000641793e-05,292.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393249511719,0.0,0.0,9.990741818910465e-05,290.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,7.379164162557572e-05,290.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,9.990802209358662e-05,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243103027344,0.0,0.0,0.0004739177820738,290.7599792480469,294.1499938964844,253.36569213867188,252.69143676757807,256.7649841308594,253.2791290283203,289.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108953574672,7.13810077712651e-09,0.0010108881397172,-0.0177525449544191,0.0,0.0,0.0,-0.0083514777943491,60.0,-24.85305976867676,-0.0,-6.967419352577053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,9.489438525633886e-05,292.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357238769531,0.0,0.0,9.992835839511828e-05,290.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,7.380711031146348e-05,290.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,9.992896229960024e-05,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3113708496094,0.0,0.0,0.0004740171134471,290.75555419921875,294.1499938964844,253.3822631835937,252.7045745849609,256.7345886230469,253.29249572753903,289.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111071169376,7.162865411913799e-09,0.0010110998991876,-0.0178174097090959,0.0,0.0,0.0,-0.0083637554198503,60.0,-24.842185974121094,-0.0,-6.970338972678293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.492096432950348e-05,292.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,9.995634172810242e-05,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,7.382777403108776e-05,290.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,9.995693835662678e-05,291.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2855834960937,0.0,0.0,0.0004741498560179,290.74664306640625,294.1499938964844,253.4159393310547,252.7312164306641,256.6749267578125,253.3205108642578,289.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113901225849,7.195946949423161e-09,0.001011382904835,-0.017904058098793,0.0,0.0,0.0,-0.0083801550790667,60.0,-24.81671714782715,-0.0,-6.97424056284035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.492096432950348e-05,292.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,9.995634172810242e-05,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,7.382777403108776e-05,290.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,9.995693835662678e-05,291.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2855834960937,0.0,0.0,0.0004741498560179,290.74664306640625,294.1499938964844,253.4159393310547,252.7312164306641,256.6749267578125,253.3205108642578,289.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113901225849,7.195946949423161e-09,0.001011382904835,-0.017904058098793,0.0,0.0,0.0,-0.0083801550790667,60.0,-24.81671714782715,-0.0,-6.97424056284035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,291.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.493127436144276e-05,292.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,9.99672047328204e-05,290.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,7.383579213637859e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,9.996778680942953e-05,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2599182128906,0.0,0.0,0.0004742013697978,290.7376403808594,294.1499938964844,253.4499969482422,252.758056640625,256.61700439453125,253.35015869140625,289.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114997858181,7.208768249000741e-09,0.0010114925680682,-0.0179376397281885,0.0,0.0,0.0,-0.0083865113556385,60.0,-24.785982131958008,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,291.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.493127436144276e-05,292.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,9.99672047328204e-05,290.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,7.383579213637859e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,9.996778680942953e-05,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2599182128906,0.0,0.0,0.0004742013697978,290.7376403808594,294.1499938964844,253.4499969482422,252.758056640625,256.61700439453125,253.35015869140625,289.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114997858181,7.208768249000741e-09,0.0010114925680682,-0.0179376397281885,0.0,0.0,0.0,-0.0083865113556385,60.0,-24.785982131958008,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,291.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.493073594057932e-05,292.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,9.996663720812649e-05,290.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,7.383536285487935e-05,290.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,9.9967212008778e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23443603515625,0.0,0.0,0.0004741986631415,290.7285461425781,294.1499938964844,253.4840545654297,252.7848052978516,256.560791015625,253.38101196289065,289.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114937322214,7.208068364406017e-09,0.0010114865144714,-0.0179358068853616,0.0,0.0,0.0,-0.0083861649036407,60.0,-24.75145721435547,-0.0,-6.9756701748247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,291.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.493073594057932e-05,292.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8136901855469,0.0,0.0,9.996663720812649e-05,290.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,7.383536285487935e-05,290.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,9.9967212008778e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23443603515625,0.0,0.0,0.0004741986631415,290.7285461425781,294.1499938964844,253.4840545654297,252.7848052978516,256.560791015625,253.38101196289065,289.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114937322214,7.208068364406017e-09,0.0010114865144714,-0.0179358068853616,0.0,0.0,0.0,-0.0083861649036407,60.0,-24.75145721435547,-0.0,-6.9756701748247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,291.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.49702734942548e-05,292.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80615234375,0.0,0.0,0.0001000082702375,290.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,7.386611105175689e-05,290.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0001000088377622,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2090759277344,0.0,0.0,0.000474396161735,290.7193603515625,294.1499938964844,253.51773071289065,252.8111572265625,256.5062255859375,253.4127197265625,289.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257300538299205e-09,0.0010119073558598,-0.0180647559463977,0.0,0.0,0.0,-0.0084105702117085,60.0,-24.721071243286133,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,291.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.49702734942548e-05,292.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80615234375,0.0,0.0,0.0001000082702375,290.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379089355469,0.0,0.0,7.386611105175689e-05,290.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,0.0001000088377622,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2090759277344,0.0,0.0,0.000474396161735,290.7193603515625,294.1499938964844,253.51773071289065,252.8111572265625,256.5062255859375,253.4127197265625,289.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257300538299205e-09,0.0010119073558598,-0.0180647559463977,0.0,0.0,0.0,-0.0084105702117085,60.0,-24.721071243286133,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,291.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.49931563809514e-05,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,0.0001000323682092,290.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,7.388390804408118e-05,290.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,0.0001000329357339,291.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1964416503906,0.0,0.0,0.000474510481581,290.7147216796875,294.1499938964844,253.5343170166016,252.82408142089844,256.4794921875,253.4288330078125,289.2518005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121583472937,7.285798631073703e-09,0.0010121511295437,-0.0181393977254629,0.0,0.0,0.0,-0.0084246983751654,60.0,-24.708515167236328,-0.0,-6.984841860457891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
