time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599760,291.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,9.50014582485892e-05,292.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7985534667969,0.0,0.0,0.0001000411139102,290.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,7.389036909444258e-05,290.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,0.000100041674159,291.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.183837890625,0.0,0.0,0.0004745519545394,290.7100524902344,294.1499938964844,253.5506591796875,252.8367919921875,256.4531555175781,253.4450225830078,289.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122469393536,7.296133919254544e-09,0.0010122396051883,-0.0181664675474166,0.0,0.0,0.0,-0.0084298225119709,60.0,-24.69501495361328,-0.0,-6.986061862335191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,291.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.496795973973347e-05,292.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79083251953125,0.0,0.0,0.0001000058400677,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,7.386430661426857e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0001000063930405,291.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587219238281,0.0,0.0,0.0004743846366181,290.70068359375,294.1499938964844,253.5824584960937,252.8614501953125,256.4016418457031,253.47723388671875,289.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.2543726581386644e-09,0.0010118826758116,-0.0180570874363183,0.0,0.0,0.0,-0.0084091210737824,60.0,-24.65932846069336,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,291.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.496795973973347e-05,292.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79083251953125,0.0,0.0,0.0001000058400677,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,7.386430661426857e-05,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94189453125,0.0,0.0,0.0001000063930405,291.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587219238281,0.0,0.0,0.0004743846366181,290.70068359375,294.1499938964844,253.5824584960937,252.8614501953125,256.4016418457031,253.47723388671875,289.2250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118900099769,7.2543726581386644e-09,0.0010118826758116,-0.0180570874363183,0.0,0.0,0.0,-0.0084091210737824,60.0,-24.65932846069336,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.488128125667572e-05,292.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,9.991456317948176e-05,290.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,7.379688759101555e-05,290.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,9.991510887630284e-05,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337890625,0.0,0.0,0.0004739516589324,290.69122314453125,294.1499938964844,253.6127471923828,252.88479614257807,256.3516540527344,253.5087280273437,289.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109662543982,7.146353286913154e-09,0.0010109591530635,-0.0177741609513759,0.0,0.0,0.0,-0.0083555718883872,60.0,-24.61036872863769,-0.0,-6.968392085582309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.488128125667572e-05,292.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,9.991456317948176e-05,290.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,7.379688759101555e-05,290.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,9.991510887630284e-05,291.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337890625,0.0,0.0,0.0004739516589324,290.69122314453125,294.1499938964844,253.6127471923828,252.88479614257807,256.3516540527344,253.5087280273437,289.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109662543982,7.146353286913154e-09,0.0010109591530635,-0.0177741609513759,0.0,0.0,0.0,-0.0083555718883872,60.0,-24.61036872863769,-0.0,-6.968392085582309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.477675484959036e-05,292.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77520751953125,0.0,0.0,9.98044924926944e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,7.371558604063466e-05,290.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.980503091355786e-05,291.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090087890625,0.0,0.0,0.000473429536214,290.6816711425781,294.1499938964844,253.6411590576172,252.90655517578125,256.30303955078125,253.5391387939453,289.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098368950452e-09,0.0010098454076796,-0.0174329876899719,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.553821563720703,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.110595703125,0.0,0.0,9.477675484959036e-05,292.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.77520751953125,0.0,0.0,9.98044924926944e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,7.371558604063466e-05,290.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225158691406,0.0,0.0,9.980503091355786e-05,291.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090087890625,0.0,0.0,0.000473429536214,290.6816711425781,294.1499938964844,253.6411590576172,252.90655517578125,256.30303955078125,253.5391387939453,289.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098368950452e-09,0.0010098454076796,-0.0174329876899719,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.553821563720703,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,291.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,9.46790023590438e-05,292.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76727294921875,0.0,0.0,9.970154496841133e-05,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,7.363954500760883e-05,290.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,9.970208338927478e-05,291.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843811035156,0.0,0.0,0.0004729412030428,290.67205810546875,294.1499938964844,253.66729736328125,252.9264373779297,256.25592041015625,253.5681304931641,289.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088104754686,6.894275816904383e-09,0.0010088036069646,-0.017113896086812,0.0,0.0,0.0,-0.0082306060940027,60.0,-24.4970817565918,-0.0,-6.938705610082252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,291.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,9.46790023590438e-05,292.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76727294921875,0.0,0.0,9.970154496841133e-05,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,7.363954500760883e-05,290.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9127197265625,0.0,0.0,9.970208338927478e-05,291.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0843811035156,0.0,0.0,0.0004729412030428,290.67205810546875,294.1499938964844,253.66729736328125,252.9264373779297,256.25592041015625,253.5681304931641,289.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088104754686,6.894275816904383e-09,0.0010088036069646,-0.017113896086812,0.0,0.0,0.0,-0.0082306060940027,60.0,-24.4970817565918,-0.0,-6.938705610082252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,291.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,9.463290189160034e-05,292.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7632751464844,0.0,0.0,9.96529997792095e-05,290.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,7.360368908848614e-05,290.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078369140625,0.0,0.0,9.965353092411532e-05,291.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721130371094,0.0,0.0,0.0004727109335362,290.667236328125,294.1499938964844,253.67941284179688,252.93556213378903,256.2328491210937,253.5821075439453,289.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083192028105,6.836826660361339e-09,0.0010083123343065,-0.0169634167104959,0.0,0.0,0.0,-0.0082021253183484,60.0,-24.46966361999512,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,291.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.458931162953375e-05,292.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,9.960710303857924e-05,290.9584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,7.356978312600404e-05,290.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90289306640625,0.0,0.0,9.960762690752745e-05,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.05987548828125,0.0,0.0,0.0004724932077806,290.662353515625,294.1499938964844,253.69081115722656,252.94412231445312,256.2101135253906,253.5956115722656,289.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782510553193788e-09,0.0010078478371724,-0.0168211441487073,0.0,0.0,0.0,-0.0081751989200711,60.0,-24.443328857421875,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,9.45090432651341e-05,292.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,9.952257823897526e-05,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,7.350734813371673e-05,290.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,9.952309483196586e-05,291.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355529785156,0.0,0.0,0.0004720922443084,290.652587890625,294.1499938964844,253.71131896972656,252.95933532714844,256.1654357910156,253.6214294433593,289.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.682478126407432e-09,0.0010069925338029,-0.0165591202676296,0.0,0.0,0.0,-0.008125607855618,60.0,-24.393552780151367,-0.0,-6.913811034792161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,9.45090432651341e-05,292.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,9.952257823897526e-05,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,7.350734813371673e-05,290.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,9.952309483196586e-05,291.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355529785156,0.0,0.0,0.0004720922443084,290.652587890625,294.1499938964844,253.71131896972656,252.95933532714844,256.1654357910156,253.6214294433593,289.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.682478126407432e-09,0.0010069925338029,-0.0165591202676296,0.0,0.0,0.0,-0.008125607855618,60.0,-24.393552780151367,-0.0,-6.913811034792161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.443849558010696e-05,292.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,9.944828343577684e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,7.345247286139056e-05,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,9.944880002876744e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113525390625,0.0,0.0,0.0004717398551292,290.64276123046875,294.1499938964844,253.7284240722656,252.97178649902344,256.1219177246094,253.6451568603516,289.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594559120998156e-09,0.0010062406072393,-0.0163288246840238,0.0,0.0,0.0,-0.0080820228904485,60.0,-24.34864997863769,-0.0,-6.903490401555247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,9.443849558010696e-05,292.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,9.944828343577684e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,7.345247286139056e-05,290.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88311767578125,0.0,0.0,9.944880002876744e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113525390625,0.0,0.0,0.0004717398551292,290.64276123046875,294.1499938964844,253.7284240722656,252.97178649902344,256.1219177246094,253.6451568603516,289.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594559120998156e-09,0.0010062406072393,-0.0163288246840238,0.0,0.0,0.0,-0.0080820228904485,60.0,-24.34864997863769,-0.0,-6.903490401555247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,291.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,9.43793638725765e-05,292.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348327636719,0.0,0.0,9.938601579051463e-05,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,7.340648153331131e-05,290.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.938652510754764e-05,291.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872741699219,0.0,0.0,0.0004714444803539,290.6328125,294.1499938964844,253.7417755126953,252.9811553955078,256.07958984375,253.66629028320312,289.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056169703602,6.520862072534328e-09,0.0010056104511022,-0.0161357782781124,0.0,0.0,0.0,-0.0080454880371689,60.0,-24.309326171875,-0.0,-6.894845228089252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,291.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,9.43793638725765e-05,292.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348327636719,0.0,0.0,9.938601579051463e-05,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,7.340648153331131e-05,290.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731384277344,0.0,0.0,9.938652510754764e-05,291.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872741699219,0.0,0.0,0.0004714444803539,290.6328125,294.1499938964844,253.7417755126953,252.9811553955078,256.07958984375,253.66629028320312,289.100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056169703602,6.520862072534328e-09,0.0010056104511022,-0.0161357782781124,0.0,0.0,0.0,-0.0080454880371689,60.0,-24.309326171875,-0.0,-6.894845228089252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,291.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,9.433125524083152e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265319824219,0.0,0.0,9.933535329764708e-05,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,7.336905400734395e-05,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,9.933584806276484e-05,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633483886719,0.0,0.0,0.000471204140922,290.622802734375,294.1499938964844,253.75099182128903,252.9871826171875,256.0382080078125,253.6849060058593,289.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051040444523,6.4608949301714355e-09,0.0010050976416096,-0.0159786958247423,0.0,0.0,0.0,-0.0080157592892646,60.0,-24.27517890930176,-0.0,-6.887815118261642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,291.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,9.433125524083152e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265319824219,0.0,0.0,9.933535329764708e-05,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189819335937,0.0,0.0,7.336905400734395e-05,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,9.933584806276484e-05,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633483886719,0.0,0.0,0.000471204140922,290.622802734375,294.1499938964844,253.75099182128903,252.9871826171875,256.0382080078125,253.6849060058593,289.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051040444523,6.4608949301714355e-09,0.0010050976416096,-0.0159786958247423,0.0,0.0,0.0,-0.0080157592892646,60.0,-24.27517890930176,-0.0,-6.887815118261642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314025878906,0.0,0.0,9.43122067837976e-05,292.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,9.93152934825048e-05,290.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,7.335424015764147e-05,290.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580627441406,0.0,0.0,9.931578824762256e-05,291.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9514465332031,0.0,0.0,0.0004711090005002,290.6177673339844,294.1499938964844,253.75392150878903,252.9888458251953,256.0178527832031,253.69305419921875,289.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004901016131,6.437154809191271e-09,0.0010048946132883,-0.01591650955379,0.0,0.0,0.0,-0.0080039901658892,60.0,-24.260534286499023,-0.0,-6.885032632908408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,291.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.429621422896162e-05,292.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,9.929845691658556e-05,290.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,7.334179827012122e-05,290.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85302734375,0.0,0.0,9.929895168170332e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9395751953125,0.0,0.0,0.0004710291104856,290.6127014160156,294.1499938964844,253.75567626953125,252.98956298828125,255.9977264404297,253.700424194336,289.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047305840998,6.417221420917941e-09,0.0010047241812571,-0.0158642940223217,0.0,0.0,0.0,-0.00799410790205,60.0,-24.24742126464844,-0.0,-6.882696368393226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,291.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,9.427443001186477e-05,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096862792969,0.0,0.0,9.927551582222804e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,7.332485256483778e-05,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,9.92760033113882e-05,291.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158935546875,0.0,0.0,0.0004709203203674,290.6025390625,294.1499938964844,253.75547790527344,252.9879913330078,255.95797729492188,253.71270751953125,289.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044982191175,6.390059148486671e-09,0.0010044918162748,-0.0157931428402662,0.0,0.0,0.0,-0.0079806428402662,60.0,-24.226058959960938,-0.0,-6.879514558022495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,291.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,9.427443001186477e-05,292.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096862792969,0.0,0.0,9.927551582222804e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,7.332485256483778e-05,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428649902344,0.0,0.0,9.92760033113882e-05,291.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158935546875,0.0,0.0,0.0004709203203674,290.6025390625,294.1499938964844,253.75547790527344,252.9879913330078,255.95797729492188,253.71270751953125,289.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044982191175,6.390059148486671e-09,0.0010044918162748,-0.0157931428402662,0.0,0.0,0.0,-0.0079806428402662,60.0,-24.226058959960938,-0.0,-6.879514558022495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,291.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,9.42667611525394e-05,292.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011413574219,0.0,0.0,9.92674395092763e-05,290.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,7.331888627959415e-05,290.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326721191406,0.0,0.0,9.926791972247884e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.892333984375,0.0,0.0,0.0004708819906227,290.59228515625,294.1499938964844,253.75,252.982177734375,255.9188690185547,253.72140502929688,289.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044162627309,6.3804814764978354e-09,0.0010044098598882,-0.0157680548727512,0.0,0.0,0.0,-0.0079758940264582,60.0,-24.211650848388672,-0.0,-6.878392611042727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,291.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,9.42667611525394e-05,292.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011413574219,0.0,0.0,9.92674395092763e-05,290.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,7.331888627959415e-05,290.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326721191406,0.0,0.0,9.926791972247884e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.892333984375,0.0,0.0,0.0004708819906227,290.59228515625,294.1499938964844,253.75,252.982177734375,255.9188690185547,253.72140502929688,289.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044162627309,6.3804814764978354e-09,0.0010044098598882,-0.0157680548727512,0.0,0.0,0.0,-0.0079758940264582,60.0,-24.211650848388672,-0.0,-6.878392611042727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,291.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,9.425202733837068e-05,292.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925048828125,0.0,0.0,9.925192716764286e-05,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,7.33074193703942e-05,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,9.925240010488778e-05,291.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8688659667969,0.0,0.0,0.0004708084161393,290.5819396972656,294.1499938964844,253.74127197265625,252.97373962402344,255.8802795410156,253.7265472412109,289.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042592184618,6.362105064994239e-09,0.0010042528156191,-0.0157199166715145,0.0,0.0,0.0,-0.0079667847603559,60.0,-24.201154708862305,-0.0,-6.87624037709611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,291.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,9.425202733837068e-05,292.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925048828125,0.0,0.0,9.925192716764286e-05,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,7.33074193703942e-05,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8224182128906,0.0,0.0,9.925240010488778e-05,291.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8688659667969,0.0,0.0,0.0004708084161393,290.5819396972656,294.1499938964844,253.74127197265625,252.97373962402344,255.8802795410156,253.7265472412109,289.01171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042592184618,6.362105064994239e-09,0.0010042528156191,-0.0157199166715145,0.0,0.0,0.0,-0.0079667847603559,60.0,-24.201154708862305,-0.0,-6.87624037709611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,291.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,9.418152330908924e-05,292.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.683837890625,0.0,0.0,9.917768329614772e-05,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,7.32525804778561e-05,290.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,9.917814895743504e-05,291.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84552001953125,0.0,0.0,0.0004704562015831,290.571533203125,294.1499938964844,253.7315826416016,252.9644775390625,255.8422393798828,253.7283935546875,288.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100350799039,6.274239794379355e-09,0.0010035017039626,-0.0154897524043917,0.0,0.0,0.0,-0.0079232268035411,60.0,-24.18407821655273,-0.0,-6.865953849910511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,291.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,9.418152330908924e-05,292.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.683837890625,0.0,0.0,9.917768329614772e-05,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,7.32525804778561e-05,290.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121337890625,0.0,0.0,9.917814895743504e-05,291.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84552001953125,0.0,0.0,0.0004704562015831,290.571533203125,294.1499938964844,253.7315826416016,252.9644775390625,255.8422393798828,253.7283935546875,288.9940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100350799039,6.274239794379355e-09,0.0010035017039626,-0.0154897524043917,0.0,0.0,0.0,-0.0079232268035411,60.0,-24.18407821655273,-0.0,-6.865953849910511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,291.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697570800781,0.0,0.0,9.412044164491816e-05,292.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6794738769531,0.0,0.0,9.911335655488074e-05,290.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,7.320506847463548e-05,290.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.80694580078125,0.0,0.0,9.911382221616805e-05,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338928222656,0.0,0.0,0.0004701510770246,290.5663146972656,294.1499938964844,253.72637939453125,252.9595489501953,255.82342529296875,253.7282257080078,288.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028571123257,6.198125124257103e-09,0.0010028509423136,-0.0152903664857149,0.0,0.0,0.0,-0.0078854942694306,60.0,-24.169994354248047,-0.0,-6.857049328345965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,291.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,9.404859156347813e-05,292.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750793457031,0.0,0.0,9.903770114760846e-05,290.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9463806152344,0.0,0.0,7.314918912015855e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017578125,0.0,0.0,9.903815953293817e-05,291.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.82232666015625,0.0,0.0,0.0004697921976912,290.5610656738281,294.1499938964844,253.720932006836,252.9544372558593,255.80474853515625,253.7274780273437,288.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020915651693,6.1085998481758e-09,0.0010020855115726,-0.0150558473542332,0.0,0.0,0.0,-0.0078411130234599,60.0,-24.152677536010746,-0.0,-6.846583744390955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,291.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,9.39246456255205e-05,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,9.890717046801e-05,290.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,7.305277540581301e-05,290.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,9.89076288533397e-05,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992553710937,0.0,0.0,0.0004691730428021,290.550537109375,294.1499938964844,253.70936584472656,252.943603515625,255.7677459716797,253.7245178222656,288.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007704840973,5.954150950060466e-09,0.0010007645469158,-0.0146512519568204,0.0,0.0,0.0,-0.0077645448036491,60.0,-24.115726470947266,-0.0,-6.828546617043686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,291.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,9.39246456255205e-05,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,9.890717046801e-05,290.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,7.305277540581301e-05,290.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,9.89076288533397e-05,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992553710937,0.0,0.0,0.0004691730428021,290.550537109375,294.1499938964844,253.70936584472656,252.943603515625,255.7677459716797,253.7245178222656,288.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007704840973,5.954150950060466e-09,0.0010007645469158,-0.0146512519568204,0.0,0.0,0.0,-0.0077645448036491,60.0,-24.115726470947266,-0.0,-6.828546617043686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,9.383765427628532e-05,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573791503906,0.0,0.0,9.881556616164744e-05,290.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,7.298511627595872e-05,290.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78094482421875,0.0,0.0,9.881601727101952e-05,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763061523437,0.0,0.0,0.0004687385226134,290.5399169921875,294.1499938964844,253.69688415527344,252.9320373535156,255.73126220703125,253.7195739746093,288.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.845748773936066e-09,0.0009998376481235,-0.0143672758713364,0.0,0.0,0.0,-0.0077108051627874,60.0,-24.08614921569824,-0.0,-6.815901087975362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,291.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,9.383765427628532e-05,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573791503906,0.0,0.0,9.881556616164744e-05,290.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,7.298511627595872e-05,290.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78094482421875,0.0,0.0,9.881601727101952e-05,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763061523437,0.0,0.0,0.0004687385226134,290.5399169921875,294.1499938964844,253.69688415527344,252.9320373535156,255.73126220703125,253.7195739746093,288.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998434688895,5.845748773936066e-09,0.0009998376481235,-0.0143672758713364,0.0,0.0,0.0,-0.0077108051627874,60.0,-24.08614921569824,-0.0,-6.815901087975362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,291.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,9.375317313242704e-05,292.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484069824219,0.0,0.0,9.872661030385645e-05,290.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,7.291940710274503e-05,290.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,9.87270541372709e-05,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535095214844,0.0,0.0,0.0004683165170717,290.5292358398437,294.1499938964844,253.6835174560547,252.91970825195312,255.6952514648437,253.71299743652344,288.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989431127905,5.740476538562689e-09,0.0009989374084398,-0.0140914963558316,0.0,0.0,0.0,-0.0076586171053349,60.0,-24.0602970123291,-0.0,-6.803632146556994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,291.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263000488281,0.0,0.0,9.375317313242704e-05,292.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484069824219,0.0,0.0,9.872661030385645e-05,290.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90972900390625,0.0,0.0,7.291940710274503e-05,290.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,9.87270541372709e-05,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7535095214844,0.0,0.0,0.0004683165170717,290.5292358398437,294.1499938964844,253.6835174560547,252.91970825195312,255.6952514648437,253.71299743652344,288.92352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989431127905,5.740476538562689e-09,0.0009989374084398,-0.0140914963558316,0.0,0.0,0.0,-0.0076586171053349,60.0,-24.0602970123291,-0.0,-6.803632146556994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,9.366780432173982e-05,292.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.639404296875,0.0,0.0,9.863670857157558e-05,290.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,7.285300671355799e-05,290.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599182128906,0.0,0.0,9.863714512903245e-05,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73077392578125,0.0,0.0,0.0004678900877479,290.5185241699219,294.1499938964844,253.66929626464844,252.9066772460937,255.6595916748047,253.7052764892578,288.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980333270505,5.634097632878365e-09,0.000998027739115,-0.0138128139078617,0.0,0.0,0.0,-0.0076058804988861,60.0,-24.035625457763672,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,291.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,9.366780432173982e-05,292.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.639404296875,0.0,0.0,9.863670857157558e-05,290.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,7.285300671355799e-05,290.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599182128906,0.0,0.0,9.863714512903245e-05,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73077392578125,0.0,0.0,0.0004678900877479,290.5185241699219,294.1499938964844,253.66929626464844,252.9066772460937,255.6595916748047,253.7052764892578,288.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980333270505,5.634097632878365e-09,0.000998027739115,-0.0138128139078617,0.0,0.0,0.0,-0.0076058804988861,60.0,-24.035625457763672,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
