time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602100,291.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075927734375,0.0,0.0,9.362431592307983e-05,292.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6348571777344,0.0,0.0,9.859091369435193e-05,290.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,7.281917351065204e-05,290.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,9.859135025180876e-05,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.719482421875,0.0,0.0,0.0004676728276535,290.5131225585937,294.1499938964844,253.661865234375,252.89990234375,255.6419219970703,253.70089721679688,288.89715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.5799018738866835e-09,0.0009975642897188,-0.0136708356440067,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.023494720458984,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,291.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013366699219,0.0,0.0,9.358020179206504e-05,292.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,9.854446398094296e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851928710937,0.0,0.0,7.278486737050116e-05,290.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493591308594,0.0,0.0,9.85448932624422e-05,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.70819091796875,0.0,0.0,0.000467452511657,290.5077209472656,294.1499938964844,253.6542205810547,252.8929443359375,255.6243591308593,253.6962280273437,288.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.5249356201159125e-09,0.0009970943210646,-0.0135268373414874,0.0,0.0,0.0,-0.0075517641380429,60.0,-24.01138687133789,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,291.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,9.348899038741364e-05,292.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,9.844841406447812e-05,290.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,7.271391950780526e-05,290.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,9.844883607001977e-05,291.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856994628906,0.0,0.0,0.0004669968911912,290.4968566894531,294.1499938964844,253.6383209228516,252.87852478027344,255.5894775390625,253.6861572265625,288.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961278410628,5.411277204103726e-09,0.0009961223695427,-0.013229077681899,0.0,0.0,0.0,-0.0074954186566174,60.0,-23.987045288085938,-0.0,-6.76533602472773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,291.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,9.348899038741364e-05,292.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.62115478515625,0.0,0.0,9.844841406447812e-05,290.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,7.271391950780526e-05,290.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387390136719,0.0,0.0,9.844883607001977e-05,291.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856994628906,0.0,0.0,0.0004669968911912,290.4968566894531,294.1499938964844,253.6383209228516,252.87852478027344,255.5894775390625,253.6861572265625,288.870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961278410628,5.411277204103726e-09,0.0009961223695427,-0.013229077681899,0.0,0.0,0.0,-0.0074954186566174,60.0,-23.987045288085938,-0.0,-6.76533602472773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,9.339225653093308e-05,292.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119384765625,0.0,0.0,9.834654338192196e-05,290.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,7.263867883011699e-05,290.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,9.834696538746356e-05,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6633605957031,0.0,0.0,0.0004665136511903,290.48590087890625,294.1499938964844,253.62161254882807,252.86343383789065,255.5549774169922,253.675048828125,288.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995096983388,5.2907322967143955e-09,0.0009950916282832,-0.0129132745787501,0.0,0.0,0.0,-0.0074356594122946,60.0,-23.96208953857422,-0.0,-6.751340464461465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,9.339225653093308e-05,292.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119384765625,0.0,0.0,9.834654338192196e-05,290.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605651855469,0.0,0.0,7.263867883011699e-05,290.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,9.834696538746356e-05,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6633605957031,0.0,0.0,0.0004665136511903,290.48590087890625,294.1499938964844,253.62161254882807,252.86343383789065,255.5549774169922,253.675048828125,288.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995096983388,5.2907322967143955e-09,0.0009950916282832,-0.0129132745787501,0.0,0.0,0.0,-0.0074356594122946,60.0,-23.96208953857422,-0.0,-6.751340464461465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,291.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638000488281,0.0,0.0,9.328874875791372e-05,292.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026611328125,0.0,0.0,9.823754226090388e-05,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,7.255817035911605e-05,290.3125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,9.823795699048787e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64111328125,0.0,0.0,0.0004659966216422,290.47491455078125,294.1499938964844,253.6041259765625,252.8477020263672,255.5208435058593,253.6630706787109,288.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.1617563556760615e-09,0.0009939887095242,-0.0125753786414861,0.0,0.0,0.0,-0.0073717208579182,60.0,-23.93614959716797,-0.0,-6.736381408245506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,291.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638000488281,0.0,0.0,9.328874875791372e-05,292.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6026611328125,0.0,0.0,9.823754226090388e-05,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482360839844,0.0,0.0,7.255817035911605e-05,290.3125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,9.823795699048787e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.64111328125,0.0,0.0,0.0004659966216422,290.47491455078125,294.1499938964844,253.6041259765625,252.8477020263672,255.5208435058593,253.6630706787109,288.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.1617563556760615e-09,0.0009939887095242,-0.0125753786414861,0.0,0.0,0.0,-0.0073717208579182,60.0,-23.93614959716797,-0.0,-6.736381408245506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,291.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,9.317755757365376e-05,292.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59332275390625,0.0,0.0,9.812045755097644e-05,290.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,7.247168105095625e-05,290.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70660400390625,0.0,0.0,9.812086500460282e-05,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61895751953125,0.0,0.0,0.0004654412041418,290.4638671875,294.1499938964844,253.5858612060547,252.83132934570312,255.4869842529297,253.650390625,288.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928090730682,5.023211180343878e-09,0.0009928040672093,-0.0122124077752232,0.0,0.0,0.0,-0.0073030376806855,60.0,-23.908981323242188,-0.0,-6.720331668930157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,291.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8512268066406,0.0,0.0,9.317755757365376e-05,292.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59332275390625,0.0,0.0,9.812045755097644e-05,290.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,7.247168105095625e-05,290.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.70660400390625,0.0,0.0,9.812086500460282e-05,291.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61895751953125,0.0,0.0,0.0004654412041418,290.4638671875,294.1499938964844,253.5858612060547,252.83132934570312,255.4869842529297,253.650390625,288.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928090730682,5.023211180343878e-09,0.0009928040672093,-0.0122124077752232,0.0,0.0,0.0,-0.0073030376806855,60.0,-23.908981323242188,-0.0,-6.720331668930157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,291.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8449401855469,0.0,0.0,9.311880421591924e-05,292.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5886535644531,0.0,0.0,9.80585828074254e-05,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,7.242598076118156e-05,290.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012023925781,0.0,0.0,9.80589902610518e-05,291.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6079406738281,0.0,0.0,0.0004651476920116,290.45831298828125,294.1499938964844,253.5764617919922,252.8229217529297,255.4701995849609,253.64376831054688,288.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921829914674,4.9499973009403675e-09,0.0009921779856085,-0.0120205944404006,0.0,0.0,0.0,-0.0072667426429688,60.0,-23.89476203918457,-0.0,-6.711857025720748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,291.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,9.305844287155196e-05,292.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5839233398437,0.0,0.0,9.799502731766552e-05,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.823486328125,0.0,0.0,7.237903628265485e-05,290.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69580078125,0.0,0.0,9.79954274953343e-05,291.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5969543457031,0.0,0.0,0.0004648462054319,290.4527587890625,294.1499938964844,253.56686401367188,252.81434631347656,255.45347595214844,253.63699340820312,288.8008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.8747899050738405e-09,0.0009915349073708,-0.0118235573172569,0.0,0.0,0.0,-0.0072294590063393,60.0,-23.88023376464844,-0.0,-6.703158561549571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,291.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,9.29329835344106e-05,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5744934082031,0.0,0.0,9.786290320334956e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,7.228145113913342e-05,290.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,9.786330338101834e-05,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750427246094,0.0,0.0,0.0004642194835469,290.44158935546875,294.1499938964844,253.54714965820312,252.7967834472656,255.4202117919922,253.62307739257807,288.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902028832584,4.718456736441112e-09,0.0009901981102302,-0.0114139737561345,0.0,0.0,0.0,-0.0071519580669701,60.0,-23.85029602050781,-0.0,-6.685093723035608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,291.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,9.29329835344106e-05,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5744934082031,0.0,0.0,9.786290320334956e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81109619140625,0.0,0.0,7.228145113913342e-05,290.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,9.786330338101834e-05,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750427246094,0.0,0.0,0.0004642194835469,290.44158935546875,294.1499938964844,253.54714965820312,252.7967834472656,255.4202117919922,253.62307739257807,288.7834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902028832584,4.718456736441112e-09,0.0009901981102302,-0.0114139737561345,0.0,0.0,0.0,-0.0071519580669701,60.0,-23.85029602050781,-0.0,-6.685093723035608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,291.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,9.280373342335224e-05,292.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649719238281,0.0,0.0,9.772679914021865e-05,290.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986755371094,0.0,0.0,7.218091923277825e-05,290.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,9.77271920419298e-05,291.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55322265625,0.0,0.0,0.0004635738732758,290.4303894042969,294.1499938964844,253.5267333984375,252.7786407470703,255.38720703125,253.608642578125,288.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413113559505e-09,0.0009888210333883,-0.0109920427203178,0.0,0.0,0.0,-0.0070721213705837,60.0,-23.819475173950195,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,291.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134765625,0.0,0.0,9.280373342335224e-05,292.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5649719238281,0.0,0.0,9.772679914021865e-05,290.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986755371094,0.0,0.0,7.218091923277825e-05,290.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741027832031,0.0,0.0,9.77271920419298e-05,291.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.55322265625,0.0,0.0,0.0004635738732758,290.4303894042969,294.1499938964844,253.5267333984375,252.7786407470703,255.38720703125,253.608642578125,288.7659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413113559505e-09,0.0009888210333883,-0.0109920427203178,0.0,0.0,0.0,-0.0070721213705837,60.0,-23.819475173950195,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,291.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008728027344,0.0,0.0,9.267468703910708e-05,291.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.555419921875,0.0,0.0,9.759090607985854e-05,290.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862243652344,0.0,0.0,7.208054739749059e-05,290.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,9.759129170561208e-05,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53155517578125,0.0,0.0,0.0004629292234312,290.41912841796875,294.1499938964844,253.505615234375,252.7599334716797,255.3544769287109,253.5937347412109,288.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396615072010945e-09,0.0009874459356069,-0.0105707487091422,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.788619995117188,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,291.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008728027344,0.0,0.0,9.267468703910708e-05,291.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.555419921875,0.0,0.0,9.759090607985854e-05,290.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7862243652344,0.0,0.0,7.208054739749059e-05,290.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,9.759129170561208e-05,291.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53155517578125,0.0,0.0,0.0004629292234312,290.41912841796875,294.1499938964844,253.505615234375,252.7599334716797,255.3544769287109,253.5937347412109,288.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396615072010945e-09,0.0009874459356069,-0.0105707487091422,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.788619995117188,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,291.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882385253906,0.0,0.0,9.255041368305684e-05,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458068847656,0.0,0.0,9.746004070620984e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,7.198388630058616e-05,290.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522827148437,0.0,0.0,9.746041905600578e-05,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5099792480469,0.0,0.0,0.0004623084678314,290.4078063964844,294.1499938964844,253.48385620117188,252.74069213867188,255.32199096679688,253.5783843994141,288.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.241768269963586e-09,0.0009861218277364,-0.0101650431752204,0.0,0.0,0.0,-0.006915642414242,60.0,-23.75882148742676,-0.0,-6.63016095359126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,291.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882385253906,0.0,0.0,9.255041368305684e-05,291.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458068847656,0.0,0.0,9.746004070620984e-05,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,7.198388630058616e-05,290.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522827148437,0.0,0.0,9.746041905600578e-05,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5099792480469,0.0,0.0,0.0004623084678314,290.4078063964844,294.1499938964844,253.48385620117188,252.74069213867188,255.32199096679688,253.5783843994141,288.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861261351034,4.241768269963586e-09,0.0009861218277364,-0.0101650431752204,0.0,0.0,0.0,-0.006915642414242,60.0,-23.75882148742676,-0.0,-6.63016095359126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78192138671875,0.0,0.0,9.249190770788118e-05,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409545898437,0.0,0.0,9.739843517309056e-05,290.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,7.193838246166706e-05,290.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64678955078125,0.0,0.0,9.739881352288648e-05,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49920654296875,0.0,0.0,0.0004620162362698,290.4021301269531,294.1499938964844,253.4727325439453,252.7308654785156,255.30584716796875,253.570541381836,288.7225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855026146396,4.168875467058797e-09,0.0009854985401034,-0.0099740587174892,0.0,0.0,0.0,-0.0068795061670243,60.0,-23.74475479125977,-0.0,-6.621780812565703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,291.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756042480469,0.0,0.0,9.243607200914994e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361022949219,0.0,0.0,9.733963815961032e-05,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613220214844,0.0,0.0,7.1894952270668e-05,290.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64129638671875,0.0,0.0,9.734000923344864e-05,291.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4884948730469,0.0,0.0,0.0004617373051587,290.3964233398437,294.1499938964844,253.46144104003903,252.72091674804688,255.28973388671875,253.5626220703125,288.7138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849076159298,4.0993000105515875e-09,0.0009849035413935,-0.0097917644307017,0.0,0.0,0.0,-0.0068450141698122,60.0,-23.731290817260746,-0.0,-6.613787206788403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,291.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,9.233651508111508e-05,291.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,9.723479161038996e-05,290.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,7.181751425378025e-05,290.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302795410156,0.0,0.0,9.723516268422828e-05,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671325683594,0.0,0.0,0.0004612400080077,290.3849792480469,294.1499938964844,253.4384155273437,252.70065307617188,255.25767517089844,253.54641723632807,288.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838466066867,3.975244577958392e-09,0.0009838426485657,-0.0094667263329029,0.0,0.0,0.0,-0.0067835142835974,60.0,-23.70731544494629,-0.0,-6.599545798735562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,291.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,9.233651508111508e-05,291.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263977050781,0.0,0.0,9.723479161038996e-05,290.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74884033203125,0.0,0.0,7.181751425378025e-05,290.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302795410156,0.0,0.0,9.723516268422828e-05,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671325683594,0.0,0.0,0.0004612400080077,290.3849792480469,294.1499938964844,253.4384155273437,252.70065307617188,255.25767517089844,253.54641723632807,288.69647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838466066867,3.975244577958392e-09,0.0009838426485657,-0.0094667263329029,0.0,0.0,0.0,-0.0067835142835974,60.0,-23.70731544494629,-0.0,-6.599545798735562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,291.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,9.225591202266514e-05,291.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166015625,0.0,0.0,9.71499175648205e-05,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.736328125,0.0,0.0,7.175482460297644e-05,290.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61920166015625,0.0,0.0,9.715028863865882e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458312988281,0.0,0.0,0.0004608373856171,290.3735046386719,294.1499938964844,253.414794921875,252.67990112304688,255.2257843017578,253.52975463867188,288.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829876944422,3.874812914972381e-09,0.0009829837363213,-0.0092035830020904,0.0,0.0,0.0,-0.0067337257787585,60.0,-23.687789916992188,-0.0,-6.588027900988891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,291.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.750244140625,0.0,0.0,9.225591202266514e-05,291.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166015625,0.0,0.0,9.71499175648205e-05,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.736328125,0.0,0.0,7.175482460297644e-05,290.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61920166015625,0.0,0.0,9.715028863865882e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4458312988281,0.0,0.0,0.0004608373856171,290.3735046386719,294.1499938964844,253.414794921875,252.67990112304688,255.2257843017578,253.52975463867188,288.6791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829876944422,3.874812914972381e-09,0.0009829837363213,-0.0092035830020904,0.0,0.0,0.0,-0.0067337257787585,60.0,-23.687789916992188,-0.0,-6.588027900988891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.737548828125,0.0,0.0,9.219718049280344e-05,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067443847656,0.0,0.0,9.708806464914232e-05,290.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72381591796875,0.0,0.0,7.170913886511698e-05,290.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081237792969,0.0,0.0,9.708842844702303e-05,291.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246520996094,0.0,0.0,0.0004605439899023,290.3619689941406,294.1499938964844,253.3905792236328,252.6586761474609,255.1940460205078,253.5125274658203,288.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823616128414,3.801620351850943e-09,0.0009823577711358,-0.0090118069201707,0.0,0.0,0.0,-0.0066974405199289,60.0,-23.67403221130371,-0.0,-6.579639943993243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.737548828125,0.0,0.0,9.219718049280344e-05,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067443847656,0.0,0.0,9.708806464914232e-05,290.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72381591796875,0.0,0.0,7.170913886511698e-05,290.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6081237792969,0.0,0.0,9.708842844702303e-05,291.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246520996094,0.0,0.0,0.0004605439899023,290.3619689941406,294.1499938964844,253.3905792236328,252.6586761474609,255.1940460205078,253.5125274658203,288.66180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823616128414,3.801620351850943e-09,0.0009823577711358,-0.0090118069201707,0.0,0.0,0.0,-0.0066974405199289,60.0,-23.67403221130371,-0.0,-6.579639943993243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,291.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,9.216316539095716e-05,291.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.496826171875,0.0,0.0,9.705225238576531e-05,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71124267578125,0.0,0.0,7.168268348323181e-05,290.34375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5969543457031,0.0,0.0,9.70526089076884e-05,291.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4035339355469,0.0,0.0,0.0004603741108439,290.3503723144531,294.1499938964844,253.3658142089844,252.63699340820312,255.1624755859375,253.4945526123047,288.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819989791139,3.7592311485923355e-09,0.0009819952538236,-0.0089007411152124,0.0,0.0,0.0,-0.0066764261573553,60.0,-23.666933059692383,-0.0,-6.574784805479794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,291.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,9.216316539095716e-05,291.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.496826171875,0.0,0.0,9.705225238576531e-05,290.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71124267578125,0.0,0.0,7.168268348323181e-05,290.34375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5969543457031,0.0,0.0,9.70526089076884e-05,291.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4035339355469,0.0,0.0,0.0004603741108439,290.3503723144531,294.1499938964844,253.3658142089844,252.63699340820312,255.1624755859375,253.4945526123047,288.64453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819989791139,3.7592311485923355e-09,0.0009819952538236,-0.0089007411152124,0.0,0.0,0.0,-0.0066764261573553,60.0,-23.666933059692383,-0.0,-6.574784805479794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,291.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71844482421875,0.0,0.0,9.21552928048186e-05,291.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4918518066406,0.0,0.0,9.704396507004276e-05,290.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049560546875,0.0,0.0,7.167655712692067e-05,290.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59136962890625,0.0,0.0,9.704432159196584e-05,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930358886719,0.0,0.0,0.000460334791569,290.34454345703125,294.1499938964844,253.3532257080078,252.62599182128903,255.146728515625,253.4852752685547,288.6358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819150436669,3.749416777054648e-09,0.0009819113183766,-0.0088750263676047,0.0,0.0,0.0,-0.0066715604625642,60.0,-23.665771484375,-0.0,-6.573660726871823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,291.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7120666503906,0.0,0.0,9.215380850946532e-05,291.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4868469238281,0.0,0.0,9.704240073915572e-05,290.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986694335937,0.0,0.0,7.167540024966002e-05,290.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.58575439453125,0.0,0.0,9.70427499851212e-05,291.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825378417969,0.0,0.0,0.0004603273409884,290.3387145996094,294.1499938964844,253.34051513671875,252.6148834228516,255.13101196289065,253.47576904296875,288.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818990947678,3.747556931443796e-09,0.0009818953694775,-0.0088701536878943,0.0,0.0,0.0,-0.006670637987554,60.0,-23.66630744934082,-0.0,-6.57344827459383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,291.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,9.21688333619386e-05,291.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.476806640625,0.0,0.0,9.705821867100894e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,7.168707816163078e-05,290.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57452392578125,0.0,0.0,9.705856791697444e-05,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.361572265625,0.0,0.0,0.0004604023997671,290.3269958496094,294.1499938964844,253.314682006836,252.5923614501953,255.0996551513672,253.4560546875,288.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820589330047,3.766257528070582e-09,0.0009820552077144,-0.0089191514998674,0.0,0.0,0.0,-0.0066799083724617,60.0,-23.67222785949707,-0.0,-6.57558985039941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,291.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,9.21688333619386e-05,291.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.476806640625,0.0,0.0,9.705821867100894e-05,290.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,7.168707816163078e-05,290.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57452392578125,0.0,0.0,9.705856791697444e-05,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.361572265625,0.0,0.0,0.0004604023997671,290.3269958496094,294.1499938964844,253.314682006836,252.5923614501953,255.0996551513672,253.4560546875,288.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820589330047,3.766257528070582e-09,0.0009820552077144,-0.0089191514998674,0.0,0.0,0.0,-0.0066799083724617,60.0,-23.67222785949707,-0.0,-6.57558985039941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,291.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864624023437,0.0,0.0,9.220645733876154e-05,291.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667053222656,0.0,0.0,9.709783626021816e-05,290.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,7.171634206315503e-05,290.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.563232421875,0.0,0.0,9.709817823022604e-05,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406677246094,0.0,0.0,0.0004605903232004,290.315185546875,294.1499938964844,253.28836059570312,252.56944274902344,255.06837463378903,253.43527221679688,288.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824596345424,3.813117821493961e-09,0.0009824557928368,-0.0090419324114918,0.0,0.0,0.0,-0.0067031388171017,60.0,-23.68453788757324,-0.0,-6.580957290225342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,291.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864624023437,0.0,0.0,9.220645733876154e-05,291.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667053222656,0.0,0.0,9.709783626021816e-05,290.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,7.171634206315503e-05,290.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.563232421875,0.0,0.0,9.709817823022604e-05,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406677246094,0.0,0.0,0.0004605903232004,290.315185546875,294.1499938964844,253.28836059570312,252.56944274902344,255.06837463378903,253.43527221679688,288.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824596345424,3.813117821493961e-09,0.0009824557928368,-0.0090419324114918,0.0,0.0,0.0,-0.0067031388171017,60.0,-23.68453788757324,-0.0,-6.580957290225342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,291.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,9.226487600244582e-05,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565124511719,0.0,0.0,9.71593544818461e-05,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606750488281,0.0,0.0,7.17617804184556e-05,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518493652344,0.0,0.0,9.715969645185396e-05,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.31982421875,0.0,0.0,0.0004608821473084,290.3033142089844,294.1499938964844,253.2615661621093,252.546142578125,255.0371551513672,253.413330078125,288.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830819908529,3.885888943955251e-09,0.000983078032732,-0.009232603944838,0.0,0.0,0.0,-0.006739214528352,60.0,-23.702672958374023,-0.0,-6.589297640857694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,291.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,9.226487600244582e-05,291.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565124511719,0.0,0.0,9.71593544818461e-05,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606750488281,0.0,0.0,7.17617804184556e-05,290.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518493652344,0.0,0.0,9.715969645185396e-05,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.31982421875,0.0,0.0,0.0004608821473084,290.3033142089844,294.1499938964844,253.2615661621093,252.546142578125,255.0371551513672,253.413330078125,288.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830819908529,3.885888943955251e-09,0.000983078032732,-0.009232603944838,0.0,0.0,0.0,-0.006739214528352,60.0,-23.702672958374023,-0.0,-6.589297640857694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,291.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66070556640625,0.0,0.0,9.233977471012622e-05,291.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462585449219,0.0,0.0,9.723822586238384e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479187011719,0.0,0.0,7.182002445915714e-05,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404357910156,0.0,0.0,9.723856783239172e-05,291.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,0.0004612562770489,290.2913818359375,294.1499938964844,253.2343139648437,252.52247619628903,255.0059967041016,253.3900451660156,288.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838797850534,3.979186757874231e-09,0.0009838758269324,-0.0094770565629005,0.0,0.0,0.0,-0.0067854663357138,60.0,-23.72626304626465,-0.0,-6.599998414458241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
