time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604440,291.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66070556640625,0.0,0.0,9.233977471012622e-05,291.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462585449219,0.0,0.0,9.723822586238384e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479187011719,0.0,0.0,7.182002445915714e-05,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404357910156,0.0,0.0,9.723856783239172e-05,291.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,0.0004612562770489,290.2913818359375,294.1499938964844,253.2343139648437,252.52247619628903,255.0059967041016,253.3900451660156,288.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838797850534,3.979186757874231e-09,0.0009838758269324,-0.0094770565629005,0.0,0.0,0.0,-0.0067854663357138,60.0,-23.72626304626465,-0.0,-6.599998414458241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,291.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,9.238235361408442e-05,291.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44110107421875,0.0,0.0,9.728306758916004e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415405273437,0.0,0.0,7.18531446182169e-05,290.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346984863281,0.0,0.0,9.728340228321032e-05,291.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886657714844,0.0,0.0,0.0004614689678419,290.285400390625,294.1499938964844,253.22052001953125,252.5105133056641,254.99041748046875,253.37794494628903,288.5497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843333391472,4.032226996741883e-09,0.0009843293810263,-0.009616027586162,0.0,0.0,0.0,-0.0068117603659629,60.0,-23.739551544189453,-0.0,-6.606085634075498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,291.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.64776611328125,0.0,0.0,9.242798842024058e-05,291.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359436035156,0.0,0.0,9.733111801324412e-05,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351318359375,0.0,0.0,7.188863673945889e-05,290.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289611816406,0.0,0.0,9.733145270729436e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782897949219,0.0,0.0,0.0004616969381459,290.2793884277344,294.1499938964844,253.2066192626953,252.4984741210937,254.9748687744141,253.3654937744141,288.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089076188762419e-09,0.0009848155314102,-0.0097649777308106,0.0,0.0,0.0,-0.0068399426527321,60.0,-23.753856658935547,-0.0,-6.61261267964619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,291.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.634765625,0.0,0.0,9.252594463760032e-05,291.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,9.7434276540298e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222839355469,0.0,0.0,7.1964823291637e-05,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174255371094,0.0,0.0,9.743460395839064e-05,291.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,0.0004621862608473,290.2673034667969,294.1499938964844,253.17849731445312,252.47413635253903,254.9437561035156,253.33963012695312,288.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858631528913,4.211105686380279e-09,0.0009858589619398,-0.010084705427289,0.0,0.0,0.0,-0.0069004381075501,60.0,-23.784788131713867,-0.0,-6.626635240536416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,291.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.634765625,0.0,0.0,9.252594463760032e-05,291.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,9.7434276540298e-05,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222839355469,0.0,0.0,7.1964823291637e-05,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5174255371094,0.0,0.0,9.743460395839064e-05,291.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,0.0004621862608473,290.2673034667969,294.1499938964844,253.17849731445312,252.47413635253903,254.9437561035156,253.33963012695312,288.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858631528913,4.211105686380279e-09,0.0009858589619398,-0.010084705427289,0.0,0.0,0.0,-0.0069004381075501,60.0,-23.784788131713867,-0.0,-6.626635240536416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,291.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217346191406,0.0,0.0,9.26297580008395e-05,291.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,9.754359780345112e-05,290.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094055175781,0.0,0.0,7.20455645932816e-05,290.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,9.754391794558614e-05,291.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369384765625,0.0,0.0,0.0004627048328984,290.2551574707031,294.1499938964844,253.1499938964844,252.4495086669922,254.91265869140625,253.31253051757807,288.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986969214864,4.340429793359135e-09,0.0009869647910818,-0.0104235429316759,0.0,0.0,0.0,-0.0069645498879253,60.0,-23.818012237548828,-0.0,-6.641511873795025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,291.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217346191406,0.0,0.0,9.26297580008395e-05,291.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150695800781,0.0,0.0,9.754359780345112e-05,290.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094055175781,0.0,0.0,7.20455645932816e-05,290.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058288574219,0.0,0.0,9.754391794558614e-05,291.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369384765625,0.0,0.0,0.0004627048328984,290.2551574707031,294.1499938964844,253.1499938964844,252.4495086669922,254.91265869140625,253.31253051757807,288.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986969214864,4.340429793359135e-09,0.0009869647910818,-0.0104235429316759,0.0,0.0,0.0,-0.0069645498879253,60.0,-23.818012237548828,-0.0,-6.641511873795025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,9.273988689528778e-05,291.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045104980469,0.0,0.0,9.76595692918636e-05,290.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964660644531,0.0,0.0,7.213121716631576e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941711425781,0.0,0.0,9.76598894339986e-05,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,0.0004632549535017,290.242919921875,294.1499938964844,253.11959838867188,252.4232635498047,254.8815460205078,253.2841339111328,288.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.4776262697610045e-09,0.0009881380246952,-0.0107830017805099,0.0,0.0,0.0,-0.0070325639098882,60.0,-23.85366439819336,-0.0,-6.657312212610125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,291.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,9.273988689528778e-05,291.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045104980469,0.0,0.0,9.76595692918636e-05,290.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964660644531,0.0,0.0,7.213121716631576e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941711425781,0.0,0.0,9.76598894339986e-05,291.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2163391113281,0.0,0.0,0.0004632549535017,290.242919921875,294.1499938964844,253.11959838867188,252.4232635498047,254.8815460205078,253.2841339111328,288.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.4776262697610045e-09,0.0009881380246952,-0.0107830017805099,0.0,0.0,0.0,-0.0070325639098882,60.0,-23.85366439819336,-0.0,-6.657312212610125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,291.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59552001953125,0.0,0.0,9.285791020374744e-05,291.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938903808594,0.0,0.0,9.778384992387146e-05,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58349609375,0.0,0.0,7.22230106475763e-05,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.482421875,0.0,0.0,9.778416279004888e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004638444806914,290.2306213378906,294.1499938964844,253.08599853515625,252.394287109375,254.85037231445312,253.2540740966797,288.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246486640200154e-09,0.0009893951937556,-0.0111682005226612,0.0,0.0,0.0,-0.0071054492145776,60.0,-23.89300537109375,-0.0,-6.674265051742624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,291.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59552001953125,0.0,0.0,9.285791020374744e-05,291.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938903808594,0.0,0.0,9.778384992387146e-05,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58349609375,0.0,0.0,7.22230106475763e-05,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.482421875,0.0,0.0,9.778416279004888e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004638444806914,290.2306213378906,294.1499938964844,253.08599853515625,252.394287109375,254.85037231445312,253.2540740966797,288.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246486640200154e-09,0.0009893951937556,-0.0111682005226612,0.0,0.0,0.0,-0.0071054492145776,60.0,-23.89300537109375,-0.0,-6.674265051742624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,291.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.58892822265625,0.0,0.0,9.29191883187741e-05,291.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885498046875,0.0,0.0,9.784838039195164e-05,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769958496094,0.0,0.0,7.227067544590682e-05,290.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765625,0.0,0.0,9.784870053408667e-05,291.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0004641505947802,290.22442626953125,294.1499938964844,253.0680694580078,252.3788604736328,254.83474731445312,253.23834228515625,288.4638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700994260531388e-09,0.0009900480508804,-0.0113682234659791,0.0,0.0,0.0,-0.0071432972326874,60.0,-23.91406440734864,-0.0,-6.68307720275152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,291.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58233642578125,0.0,0.0,9.298181248595938e-05,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3831787109375,0.0,0.0,9.79143296717666e-05,290.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704650878906,0.0,0.0,7.231938070617616e-05,290.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706420898437,0.0,0.0,9.791464253794402e-05,291.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0004644634027499,290.2182312011719,294.1499938964844,253.04946899414065,252.3628387451172,254.819076538086,253.22203063964844,288.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.7790078561149585e-09,0.0009907151106745,-0.0115726152434945,0.0,0.0,0.0,-0.0071819717995822,60.0,-23.936054229736328,-0.0,-6.692087595183693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691223144531,0.0,0.0,9.310947643825784e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724060058594,0.0,0.0,9.804876026464626e-05,290.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.557373046875,0.0,0.0,7.241866842377931e-05,290.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45880126953125,0.0,0.0,9.804907313082369e-05,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0004651010967791,290.2057800292969,294.1499938964844,253.0103302001953,252.32913208007807,254.78761291503903,253.187744140625,288.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938045528035673e-09,0.000992075074464,-0.0119892824441194,0.0,0.0,0.0,-0.0072608138434588,60.0,-23.982250213623047,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,291.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691223144531,0.0,0.0,9.310947643825784e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724060058594,0.0,0.0,9.804876026464626e-05,290.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.557373046875,0.0,0.0,7.241866842377931e-05,290.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.45880126953125,0.0,0.0,9.804907313082369e-05,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0004651010967791,290.2057800292969,294.1499938964844,253.0103302001953,252.32913208007807,254.78761291503903,253.187744140625,288.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938045528035673e-09,0.000992075074464,-0.0119892824441194,0.0,0.0,0.0,-0.0072608138434588,60.0,-23.982250213623047,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,291.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55584716796875,0.0,0.0,9.323847916675732e-05,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3615417480469,0.0,0.0,9.818460966926068e-05,290.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54425048828125,0.0,0.0,7.25190038792789e-05,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468688964844,0.0,0.0,9.818491525948048e-05,291.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.000465745513793,290.1932678222656,294.1499938964844,252.9688873291016,252.2934417724609,254.7559356689453,253.151107788086,288.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454363197,5.0987551958314725e-09,0.0009934493573382,-0.0124103249981999,0.0,0.0,0.0,-0.0073404847644269,60.0,-24.030851364135746,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,291.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.55584716796875,0.0,0.0,9.323847916675732e-05,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3615417480469,0.0,0.0,9.818460966926068e-05,290.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.54425048828125,0.0,0.0,7.25190038792789e-05,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4468688964844,0.0,0.0,9.818491525948048e-05,291.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341857910156,0.0,0.0,0.000465745513793,290.1932678222656,294.1499938964844,252.9688873291016,252.2934417724609,254.7559356689453,253.151107788086,288.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454363197,5.0987551958314725e-09,0.0009934493573382,-0.0124103249981999,0.0,0.0,0.0,-0.0073404847644269,60.0,-24.030851364135746,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5425109863281,0.0,0.0,9.336681250715628e-05,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3506164550781,0.0,0.0,9.831974603002892e-05,290.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53106689453125,0.0,0.0,7.261881546583027e-05,290.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349060058594,0.0,0.0,9.83200516202487e-05,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.0004663865547627,290.1806640625,294.1499938964844,252.9254150390625,252.25601196289065,254.7240447998047,253.1123962402344,288.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258630864091174e-09,0.0009948164224624,-0.0128291752189397,0.0,0.0,0.0,-0.0074197421781718,60.0,-24.08098602294922,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5425109863281,0.0,0.0,9.336681250715628e-05,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3506164550781,0.0,0.0,9.831974603002892e-05,290.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.53106689453125,0.0,0.0,7.261881546583027e-05,290.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349060058594,0.0,0.0,9.83200516202487e-05,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137390136719,0.0,0.0,0.0004663865547627,290.1806640625,294.1499938964844,252.9254150390625,252.25601196289065,254.7240447998047,253.1123962402344,288.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258630864091174e-09,0.0009948164224624,-0.0128291752189397,0.0,0.0,0.0,-0.0074197421781718,60.0,-24.08098602294922,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,291.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291442871094,0.0,0.0,9.3492039013654e-05,291.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396301269531,0.0,0.0,9.845161548582836e-05,290.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,7.271621143445373e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228515625,0.0,0.0,9.845191380009056e-05,291.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0004670120833907,290.1679992675781,294.1499938964844,252.8802185058593,252.2170867919922,254.69189453125,253.07139587402344,288.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633186262563e-09,0.0009961504256352,-0.013237870298326,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.13207626342773,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,291.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291442871094,0.0,0.0,9.3492039013654e-05,291.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396301269531,0.0,0.0,9.845161548582836e-05,290.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,7.271621143445373e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228515625,0.0,0.0,9.845191380009056e-05,291.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0004670120833907,290.1679992675781,294.1499938964844,252.8802185058593,252.2170867919922,254.69189453125,253.07139587402344,288.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633186262563e-09,0.0009961504256352,-0.013237870298326,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.13207626342773,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,291.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224304199219,0.0,0.0,9.355285874335097e-05,291.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341064453125,0.0,0.0,9.851566574070604e-05,290.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5111999511719,0.0,0.0,7.276351243490353e-05,290.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41680908203125,0.0,0.0,9.85159640549682e-05,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0004673158982768,290.16162109375,294.1499938964844,252.8570709228516,252.1971435546875,254.6757049560547,253.0500946044922,288.3780822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401910890341e-09,0.0009967983933165,-0.0134363677352666,0.0,0.0,0.0,-0.007534640841186,60.0,-24.1577262878418,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,291.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157165527344,0.0,0.0,9.361225238535552e-05,291.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3285522460937,0.0,0.0,9.857820987235756e-05,290.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50457763671875,0.0,0.0,7.28097147657536e-05,290.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107666015625,0.0,0.0,9.857850818661972e-05,291.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729064941406,0.0,0.0,0.0004676126118283,290.1552429199219,294.1499938964844,252.83360290527344,252.1769256591797,254.65945434570312,253.0282592773437,288.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400495927657e-09,0.0009974311105906,-0.0136302262544631,0.0,0.0,0.0,-0.0075713256374001,60.0,-24.183320999145508,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,291.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50225830078125,0.0,0.0,9.372603381052612e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,9.86980230663903e-05,290.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912414550781,0.0,0.0,7.28982049622573e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985900878906,0.0,0.0,9.869832138065247e-05,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,0.0004681809223257,290.1424560546875,294.1499938964844,252.78585815429688,252.13577270507807,254.6267242431641,252.9831695556641,288.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.234054565429688,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,291.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50225830078125,0.0,0.0,9.372603381052612e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174133300781,0.0,0.0,9.86980230663903e-05,290.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912414550781,0.0,0.0,7.28982049622573e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985900878906,0.0,0.0,9.869832138065247e-05,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,0.0004681809223257,290.1424560546875,294.1499938964844,252.78585815429688,252.13577270507807,254.6267242431641,252.9831695556641,288.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.234054565429688,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887390136719,0.0,0.0,9.383197175338864e-05,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,9.880958532448858e-05,290.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778747558594,0.0,0.0,7.298059790628031e-05,290.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863830566406,0.0,0.0,9.880987636279316e-05,291.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,0.0004687101463787,290.12957763671875,294.1499938964844,252.73727416992188,252.0938873291016,254.5936737060547,252.9362945556641,288.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.0143472868949174,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.28365898132324,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887390136719,0.0,0.0,9.383197175338864e-05,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3061828613281,0.0,0.0,9.880958532448858e-05,290.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778747558594,0.0,0.0,7.298059790628031e-05,290.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863830566406,0.0,0.0,9.880987636279316e-05,291.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,0.0004687101463787,290.12957763671875,294.1499938964844,252.73727416992188,252.0938873291016,254.5936737060547,252.9362945556641,288.3351745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.0143472868949174,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.28365898132324,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751892089844,0.0,0.0,9.392923675477503e-05,291.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948913574219,0.0,0.0,9.891200897982344e-05,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644470214844,0.0,0.0,7.305624603759497e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37408447265625,0.0,0.0,9.8912300018128e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,0.0004691959766205,290.1166076660156,294.1499938964844,252.68817138671875,252.051513671875,254.560302734375,252.88800048828125,288.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647002547979,0.0,0.0,0.0,-0.0077670868486166,60.0,-24.33168029785156,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751892089844,0.0,0.0,9.392923675477503e-05,291.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2948913574219,0.0,0.0,9.891200897982344e-05,290.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4644470214844,0.0,0.0,7.305624603759497e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37408447265625,0.0,0.0,9.8912300018128e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,0.0004691959766205,290.1166076660156,294.1499938964844,252.68817138671875,252.051513671875,254.560302734375,252.88800048828125,288.3179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647002547979,0.0,0.0,0.0,-0.0077670868486166,60.0,-24.33168029785156,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,291.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.0,0.0,9.401731222169474e-05,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,9.900476288748904e-05,290.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45098876953125,0.0,0.0,7.312474917853251e-05,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,9.9005046649836e-05,291.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0004696359683293,290.1036071777344,294.1499938964844,252.6388397216797,252.0089111328125,254.5266265869141,252.83856201171875,288.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.37771224975586,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,291.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46160888671875,0.0,0.0,9.401731222169474e-05,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,9.900476288748904e-05,290.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45098876953125,0.0,0.0,7.312474917853251e-05,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,9.9005046649836e-05,291.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0004696359683293,290.1036071777344,294.1499938964844,252.6388397216797,252.0089111328125,254.5266265869141,252.83856201171875,288.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.37771224975586,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,291.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45477294921875,0.0,0.0,9.40577738219872e-05,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.27783203125,0.0,0.0,9.90473636193201e-05,290.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442443847656,0.0,0.0,7.315621769521385e-05,290.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,9.904764738166703e-05,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.0004698380362242,290.0970764160156,294.1499938964844,252.6141662597656,251.98760986328125,254.50965881347656,252.81350708007807,288.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.11940809136513e-09,0.0010021771304309,-0.0150841614231467,0.0,0.0,0.0,-0.0078464671969413,60.0,-24.39983558654785,-0.0,-6.8478463788324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,291.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479675292969,0.0,0.0,9.409795165993272e-05,291.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2721252441406,0.0,0.0,9.908967331284656e-05,290.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,7.318746793316677e-05,290.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493347167969,0.0,0.0,9.908995707519352e-05,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,0.0004700387653429,290.09051513671875,294.1499938964844,252.5895538330078,251.96633911132807,254.4926300048828,252.78829956054688,288.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026113595813,6.169461386207331e-09,0.0010026051895692,-0.0152152795344591,0.0,0.0,0.0,-0.0078712813556194,60.0,-24.421592712402344,-0.0,-6.853697698261385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,291.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43426513671875,0.0,0.0,9.419232083018868e-05,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606201171875,0.0,0.0,9.91890556178987e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239196777344,0.0,0.0,7.326086779357865e-05,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,9.918933210428804e-05,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.0004705101600848,290.0773620605469,294.1499938964844,252.5406494140625,251.924057006836,254.4583282470703,252.7374420166016,288.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036167223006,6.287026010909358e-09,0.0010036104358732,-0.0155232464894652,0.0,0.0,0.0,-0.0079295625910162,60.0,-24.466243743896484,-0.0,-6.867450252912023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,291.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43426513671875,0.0,0.0,9.419232083018868e-05,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606201171875,0.0,0.0,9.91890556178987e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239196777344,0.0,0.0,7.326086779357865e-05,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3368835449219,0.0,0.0,9.918933210428804e-05,291.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,0.0004705101600848,290.0773620605469,294.1499938964844,252.5406494140625,251.924057006836,254.4583282470703,252.7374420166016,288.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036167223006,6.287026010909358e-09,0.0010036104358732,-0.0155232464894652,0.0,0.0,0.0,-0.0079295625910162,60.0,-24.466243743896484,-0.0,-6.867450252912023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,291.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205322265625,0.0,0.0,9.42655824474059e-05,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490539550781,0.0,0.0,9.926619532052428e-05,290.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103088378906,0.0,0.0,7.331783854169771e-05,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243713378906,0.0,0.0,9.92664718069136e-05,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,0.0004708761116489,290.06414794921875,294.1499938964844,252.4923858642578,251.8823089599609,254.4237518310547,252.686264038086,288.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043972870334,6.378285011265916e-09,0.0010043908841907,-0.0157623011618852,0.0,0.0,0.0,-0.0079748043790459,60.0,-24.51002311706543,-0.0,-6.878135394572382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,291.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205322265625,0.0,0.0,9.42655824474059e-05,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490539550781,0.0,0.0,9.926619532052428e-05,290.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103088378906,0.0,0.0,7.331783854169771e-05,290.3722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3243713378906,0.0,0.0,9.92664718069136e-05,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,0.0004708761116489,290.06414794921875,294.1499938964844,252.4923858642578,251.8823089599609,254.4237518310547,252.686264038086,288.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043972870334,6.378285011265916e-09,0.0010043908841907,-0.0157623011618852,0.0,0.0,0.0,-0.0079748043790459,60.0,-24.51002311706543,-0.0,-6.878135394572382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4067687988281,0.0,0.0,9.427022450836375e-05,291.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,9.9271084764041e-05,290.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966979980469,0.0,0.0,7.332144741667435e-05,290.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117980957031,0.0,0.0,9.927135397447272e-05,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.910888671875,0.0,0.0,0.000470899278298,290.0508728027344,294.1499938964844,252.44509887695312,251.8413543701172,254.3889312744141,252.63560485839844,288.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044468799605,6.3840532860126595e-09,0.0010044404771178,-0.0157774109393358,0.0,0.0,0.0,-0.0079776654019951,60.0,-24.54078865051269,-0.0,-6.87881112071409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4067687988281,0.0,0.0,9.427022450836375e-05,291.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,9.9271084764041e-05,290.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966979980469,0.0,0.0,7.332144741667435e-05,290.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117980957031,0.0,0.0,9.927135397447272e-05,291.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.910888671875,0.0,0.0,0.000470899278298,290.0508728027344,294.1499938964844,252.44509887695312,251.8413543701172,254.3889312744141,252.63560485839844,288.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044468799605,6.3840532860126595e-09,0.0010044404771178,-0.0157774109393358,0.0,0.0,0.0,-0.0079776654019951,60.0,-24.54078865051269,-0.0,-6.87881112071409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
