time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606780,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929748535156,0.0,0.0,9.42152619245462e-05,291.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22576904296875,0.0,0.0,9.921320452122018e-05,290.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830261230469,0.0,0.0,7.327870116569102e-05,290.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991943359375,0.0,0.0,9.92134737316519e-05,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,0.0004706247418653,290.0375671386719,294.1499938964844,252.3990478515625,251.80145263671875,254.3539123535156,252.58624267578125,288.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038613108918,6.315564959891162e-09,0.0010038550244644,-0.0155980037525296,0.0,0.0,0.0,-0.007943713106215,60.0,-24.5551700592041,-0.0,-6.870791224855567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929748535156,0.0,0.0,9.42152619245462e-05,291.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22576904296875,0.0,0.0,9.921320452122018e-05,290.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3830261230469,0.0,0.0,7.327870116569102e-05,290.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991943359375,0.0,0.0,9.92134737316519e-05,291.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,0.0004706247418653,290.0375671386719,294.1499938964844,252.3990478515625,251.80145263671875,254.3539123535156,252.58624267578125,288.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038613108918,6.315564959891162e-09,0.0010038550244644,-0.0155980037525296,0.0,0.0,0.0,-0.007943713106215,60.0,-24.5551700592041,-0.0,-6.870791224855567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860778808594,0.0,0.0,9.416982356924564e-05,291.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.21990966796875,0.0,0.0,9.916535782394932e-05,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3761901855469,0.0,0.0,7.324335456360132e-05,290.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928771972656,0.0,0.0,9.916561975842342e-05,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,0.0004703977610915,290.0309143066406,294.1499938964844,252.3765869140625,251.7819976806641,254.3363494873047,252.56222534179688,288.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033771395683,6.258946694259748e-09,0.0010033708531409,-0.0154496915638446,0.0,0.0,0.0,-0.0079156458377838,60.0,-24.556543350219727,-0.0,-6.864164703301867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,291.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3791809082031,0.0,0.0,9.412253712071106e-05,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140197753906,0.0,0.0,9.911556844599544e-05,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3693542480469,0.0,0.0,7.320658187381923e-05,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865600585937,0.0,0.0,9.911583038046956e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,0.0004701615835074,290.02423095703125,294.1499938964844,252.35455322265625,251.76287841796875,254.3187561035156,252.5386199951172,288.1973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028732940554,6.2000320433241995e-09,0.0010028671240434,-0.0152953611686825,0.0,0.0,0.0,-0.0078864386305212,60.0,-24.555599212646484,-0.0,-6.857272438764994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653564453125,0.0,0.0,9.405117452843116e-05,291.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022705078125,0.0,0.0,9.904041507979856e-05,290.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35565185546875,0.0,0.0,7.315107359318063e-05,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738952636719,0.0,0.0,9.904067701427266e-05,291.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,0.0004698050906881,290.0108337402344,294.1499938964844,252.3119201660156,251.72589111328125,254.28347778320312,252.4925537109375,288.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021127527579,6.111110728568292e-09,0.0010021066991612,-0.0150624252855777,0.0,0.0,0.0,-0.007842356339097,60.0,-24.553184509277344,-0.0,-6.846877198540825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653564453125,0.0,0.0,9.405117452843116e-05,291.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2022705078125,0.0,0.0,9.904041507979856e-05,290.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35565185546875,0.0,0.0,7.315107359318063e-05,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738952636719,0.0,0.0,9.904067701427266e-05,291.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85089111328125,0.0,0.0,0.0004698050906881,290.0108337402344,294.1499938964844,252.3119201660156,251.72589111328125,254.28347778320312,252.4925537109375,288.1800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021127527579,6.111110728568292e-09,0.0010021066991612,-0.0150624252855777,0.0,0.0,0.0,-0.007842356339097,60.0,-24.553184509277344,-0.0,-6.846877198540825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515319824219,0.0,0.0,9.397934627486392e-05,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,9.89647742244415e-05,290.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419189453125,0.0,0.0,7.309520151466131e-05,290.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611999511719,0.0,0.0,9.89650361589156e-05,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,0.0004694462986662,289.9974060058594,294.1499938964844,252.2714233398437,251.69073486328125,254.2481231689453,252.4482879638672,288.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013473220169,6.021603660144592e-09,0.0010013412684202,-0.0148279527202248,0.0,0.0,0.0,-0.0077979839406907,60.0,-24.55119132995605,-0.0,-6.836420851641378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515319824219,0.0,0.0,9.397934627486392e-05,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904602050781,0.0,0.0,9.89647742244415e-05,290.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419189453125,0.0,0.0,7.309520151466131e-05,290.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611999511719,0.0,0.0,9.89650361589156e-05,291.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,0.0004694462986662,289.9974060058594,294.1499938964844,252.2714233398437,251.69073486328125,254.2481231689453,252.4482879638672,288.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013473220169,6.021603660144592e-09,0.0010013412684202,-0.0148279527202248,0.0,0.0,0.0,-0.0077979839406907,60.0,-24.55119132995605,-0.0,-6.836420851641378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376770019531,0.0,0.0,9.390511695528404e-05,291.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785888671875,0.0,0.0,9.888660861179233e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32818603515625,0.0,0.0,7.303746679099277e-05,290.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484436035156,0.0,0.0,9.888686327030882e-05,291.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,0.0004690755158662,289.9839172363281,294.1499938964844,252.23336791992188,251.65768432617188,254.2127380371093,252.40576171875,288.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005563963204,5.929111868141491e-09,0.001000550459139,-0.0145856579765677,0.0,0.0,0.0,-0.0077521316707134,60.0,-24.54728507995605,-0.0,-6.825624865314239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376770019531,0.0,0.0,9.390511695528404e-05,291.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1785888671875,0.0,0.0,9.888660861179233e-05,290.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32818603515625,0.0,0.0,7.303746679099277e-05,290.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484436035156,0.0,0.0,9.888686327030882e-05,291.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,0.0004690755158662,289.9839172363281,294.1499938964844,252.23336791992188,251.65768432617188,254.2127380371093,252.40576171875,288.1453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005563963204,5.929111868141491e-09,0.001000550459139,-0.0145856579765677,0.0,0.0,0.0,-0.0077521316707134,60.0,-24.54728507995605,-0.0,-6.825624865314239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,291.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,9.382863936480136e-05,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16668701171875,0.0,0.0,9.880607103696092e-05,290.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144226074219,0.0,0.0,7.29779785615392e-05,290.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356872558594,0.0,0.0,9.880632569547744e-05,291.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,0.0004686934698838,289.9704284667969,294.1499938964844,252.19805908203125,251.6269989013672,254.17735290527344,252.36524963378903,288.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997413726523,5.833815208688975e-09,0.0009997355518862,-0.0143360141664743,0.0,0.0,0.0,-0.0077048889361321,60.0,-24.540864944458008,-0.0,-6.814509845298744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,291.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,9.382863936480136e-05,291.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16668701171875,0.0,0.0,9.880607103696092e-05,290.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144226074219,0.0,0.0,7.29779785615392e-05,290.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356872558594,0.0,0.0,9.880632569547744e-05,291.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,0.0004686934698838,289.9704284667969,294.1499938964844,252.19805908203125,251.6269989013672,254.17735290527344,252.36524963378903,288.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997413726523,5.833815208688975e-09,0.0009997355518862,-0.0143360141664743,0.0,0.0,0.0,-0.0077048889361321,60.0,-24.540864944458008,-0.0,-6.814509845298744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168334960937,0.0,0.0,9.37899385462515e-05,291.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.0,0.0,9.876531839836387e-05,290.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075256347656,0.0,0.0,7.294787792488933e-05,290.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,9.876557305688038e-05,291.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7815856933594,0.0,0.0,0.0004685001622419,289.9636535644531,294.1499938964844,252.1815185546875,251.6126251220703,254.15968322753903,252.3458404541016,288.1193542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993290295824,5.785594225926616e-09,0.0009993232088163,-0.014209690503776,0.0,0.0,0.0,-0.0076809837482869,60.0,-24.536720275878903,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099060058594,0.0,0.0,9.37511067604646e-05,291.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547546386719,0.0,0.0,9.872442751657218e-05,290.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006591796875,0.0,0.0,7.291767542483285e-05,290.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228698730469,0.0,0.0,9.872467489913106e-05,291.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7717590332031,0.0,0.0,0.0004683061852119,289.9568786621094,294.1499938964844,252.1657867431641,251.59893798828125,254.1420440673828,252.32693481445312,288.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829263255,0.0,0.0,0.0,-0.0076569952070713,60.0,-24.53203010559082,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,291.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959899902344,0.0,0.0,9.36736396397464e-05,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,9.864285675575955e-05,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.286865234375,0.0,0.0,7.28574232198298e-05,290.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100524902344,0.0,0.0,9.864309686236084e-05,291.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521057128906,0.0,0.0,0.0004679192206822,289.9432983398437,294.1499938964844,252.1368560791016,251.57376098632807,254.1068572998047,252.290771484375,288.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.52099800109864,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,291.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959899902344,0.0,0.0,9.36736396397464e-05,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.14276123046875,0.0,0.0,9.864285675575955e-05,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.286865234375,0.0,0.0,7.28574232198298e-05,290.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100524902344,0.0,0.0,9.864309686236084e-05,291.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521057128906,0.0,0.0,0.0004679192206822,289.9432983398437,294.1499938964844,252.1368560791016,251.57376098632807,254.1068572998047,252.290771484375,288.0932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091457158327,60.0,-24.52099800109864,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,291.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,9.35975622269325e-05,291.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,9.85627411864698e-05,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730407714844,0.0,0.0,7.279824785655364e-05,290.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971740722656,0.0,0.0,9.856298129307106e-05,291.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325439453125,0.0,0.0,0.0004675391828641,289.9296875,294.1499938964844,252.111557006836,251.5517425537109,254.0718536376953,252.2573089599609,288.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885528590588e-09,0.0009972733678296,-0.0135817220434546,0.0,0.0,0.0,-0.0075621497817337,60.0,-24.50754737854004,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,291.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28204345703125,0.0,0.0,9.35975622269325e-05,291.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1307373046875,0.0,0.0,9.85627411864698e-05,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2730407714844,0.0,0.0,7.279824785655364e-05,290.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971740722656,0.0,0.0,9.856298129307106e-05,291.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325439453125,0.0,0.0,0.0004675391828641,289.9296875,294.1499938964844,252.111557006836,251.5517425537109,254.0718536376953,252.2573089599609,288.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545885528590588e-09,0.0009972733678296,-0.0135817220434546,0.0,0.0,0.0,-0.0075621497817337,60.0,-24.50754737854004,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,291.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26812744140625,0.0,0.0,9.35236967052333e-05,291.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11865234375,0.0,0.0,9.848496119957416e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592163085937,0.0,0.0,7.274079689523205e-05,290.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842956542969,0.0,0.0,9.848519403021784e-05,291.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.0004671702336054,289.9160461425781,294.1499938964844,252.09019470214844,251.5331420898437,254.03707885742188,252.2262115478516,288.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453853368919681e-09,0.000996486400254,-0.0133406184613704,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.49222183227539,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,291.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26812744140625,0.0,0.0,9.35236967052333e-05,291.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11865234375,0.0,0.0,9.848496119957416e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2592163085937,0.0,0.0,7.274079689523205e-05,290.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842956542969,0.0,0.0,9.848519403021784e-05,291.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.0004671702336054,289.9160461425781,294.1499938964844,252.09019470214844,251.5331420898437,254.03707885742188,252.2262115478516,288.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453853368919681e-09,0.000996486400254,-0.0133406184613704,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.49222183227539,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,291.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.254150390625,0.0,0.0,9.345340367872268e-05,291.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065368652344,0.0,0.0,9.841093560680748e-05,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.245361328125,0.0,0.0,7.268612534971908e-05,290.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713562011719,0.0,0.0,9.841116843745112e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935729980469,0.0,0.0,0.0004668190958909,289.9023742675781,294.1499938964844,252.07305908203125,251.51821899414065,254.00262451171875,252.1981658935547,288.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366260769079645e-09,0.0009957373840734,-0.0131111443042755,0.0,0.0,0.0,-0.0074731018394231,60.0,-24.47467803955078,-0.0,-6.760107851278009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,291.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.254150390625,0.0,0.0,9.345340367872268e-05,291.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065368652344,0.0,0.0,9.841093560680748e-05,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.245361328125,0.0,0.0,7.268612534971908e-05,290.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713562011719,0.0,0.0,9.841116843745112e-05,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6935729980469,0.0,0.0,0.0004668190958909,289.9023742675781,294.1499938964844,252.07305908203125,251.51821899414065,254.00262451171875,252.1981658935547,288.0410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366260769079645e-09,0.0009957373840734,-0.0131111443042755,0.0,0.0,0.0,-0.0074731018394231,60.0,-24.47467803955078,-0.0,-6.760107851278009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,291.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471618652344,0.0,0.0,9.341983241029084e-05,291.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,9.837558172876017e-05,290.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2384338378906,0.0,0.0,7.266001193784177e-05,290.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648864746094,0.0,0.0,9.83758145594038e-05,291.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838684082031,0.0,0.0,0.0004666514287237,289.8955078125,294.1499938964844,252.066162109375,251.51222229003903,253.98553466796875,252.1853179931641,288.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324433782760707e-09,0.0009953797562047,-0.0130015658214688,0.0,0.0,0.0,-0.0074523664079606,60.0,-24.465171813964844,-0.0,-6.755252002221823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401733398437,0.0,0.0,9.338753443444148e-05,291.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943908691406,0.0,0.0,9.834156662691385e-05,290.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2314758300781,0.0,0.0,7.26348880562e-05,290.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584167480469,0.0,0.0,9.83417994575575e-05,291.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,0.0004664900479838,289.8886413574219,294.1499938964844,252.06044006347656,251.5072479248047,253.9685516357422,252.17312622070312,288.0235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284181536779897e-09,0.0009950355160981,-0.0128961121663451,0.0,0.0,0.0,-0.0074324114248156,60.0,-24.45524978637696,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261657714844,0.0,0.0,9.332699119113386e-05,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,9.827781468629836e-05,290.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21759033203125,0.0,0.0,7.2587798058521e-05,290.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454162597656,0.0,0.0,9.82780402409844e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548156738281,0.0,0.0,0.0004661876300815,289.8749084472656,294.1499938964844,252.0526580810547,251.50045776367188,253.9348907470703,252.15115356445312,288.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43396377563477,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261657714844,0.0,0.0,9.332699119113386e-05,291.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,9.827781468629836e-05,290.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21759033203125,0.0,0.0,7.2587798058521e-05,290.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454162597656,0.0,0.0,9.82780402409844e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6548156738281,0.0,0.0,0.0004661876300815,289.8749084472656,294.1499938964844,252.0526580810547,251.50045776367188,253.9348907470703,252.15115356445312,288.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.43396377563477,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.212158203125,0.0,0.0,9.327266889158636e-05,291.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699462890625,0.0,0.0,9.822061110753566e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20367431640625,0.0,0.0,7.254554657265544e-05,290.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,9.82208366622217e-05,291.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.635498046875,0.0,0.0,0.0004659162950702,289.8611145019531,294.1499938964844,252.0500030517578,251.4981384277344,253.9017944335937,252.13282775878903,287.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141058245783371e-09,0.0009938116418197,-0.0125211533159017,0.0,0.0,0.0,-0.0073614590801298,60.0,-24.41069221496582,-0.0,-6.73398261596958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.212158203125,0.0,0.0,9.327266889158636e-05,291.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699462890625,0.0,0.0,9.822061110753566e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20367431640625,0.0,0.0,7.254554657265544e-05,290.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,9.82208366622217e-05,291.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.635498046875,0.0,0.0,0.0004659162950702,289.8611145019531,294.1499938964844,252.0500030517578,251.4981384277344,253.9017944335937,252.13282775878903,287.9887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141058245783371e-09,0.0009938116418197,-0.0125211533159017,0.0,0.0,0.0,-0.0073614590801298,60.0,-24.41069221496582,-0.0,-6.73398261596958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981201171875,0.0,0.0,9.323065023636444e-05,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05767822265625,0.0,0.0,9.81763660092838e-05,290.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,7.251286297105253e-05,290.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1193542480469,0.0,0.0,9.817658428801224e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162414550781,0.0,0.0,0.0004657063982449,289.8472900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.8692626953125,252.11773681640625,287.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933689143508,5.088697019317578e-09,0.0009933637920767,-0.0123839732259511,0.0,0.0,0.0,-0.0073355007916688,60.0,-24.38701629638672,-0.0,-6.727915291548926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981201171875,0.0,0.0,9.323065023636444e-05,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05767822265625,0.0,0.0,9.81763660092838e-05,290.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18975830078125,0.0,0.0,7.251286297105253e-05,290.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1193542480469,0.0,0.0,9.817658428801224e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162414550781,0.0,0.0,0.0004657063982449,289.8472900390625,294.1499938964844,252.0500030517578,251.4981384277344,253.8692626953125,252.11773681640625,287.97125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933689143508,5.088697019317578e-09,0.0009933637920767,-0.0123839732259511,0.0,0.0,0.0,-0.0073355007916688,60.0,-24.38701629638672,-0.0,-6.727915291548926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18408203125,0.0,0.0,9.320467506768182e-05,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,9.81490156846121e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758117675781,0.0,0.0,7.249265763675794e-05,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,9.814923396334052e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970458984375,0.0,0.0,0.0004655766533687,289.8334350585937,294.1499938964844,252.0500030517578,251.4981384277344,253.8373260498047,252.10562133789065,287.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930920787155,5.056327800900817e-09,0.0009930869564414,-0.0122991697862744,0.0,0.0,0.0,-0.0073194536380469,60.0,-24.36644554138184,-0.0,-6.724166468075056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18408203125,0.0,0.0,9.320467506768182e-05,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,9.81490156846121e-05,290.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758117675781,0.0,0.0,7.249265763675794e-05,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,9.814923396334052e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970458984375,0.0,0.0,0.0004655766533687,289.8334350585937,294.1499938964844,252.0500030517578,251.4981384277344,253.8373260498047,252.10562133789065,287.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930920787155,5.056327800900817e-09,0.0009930869564414,-0.0122991697862744,0.0,0.0,0.0,-0.0073194536380469,60.0,-24.36644554138184,-0.0,-6.724166468075056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,291.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1770324707031,0.0,0.0,9.319791570305824e-05,291.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391540527344,0.0,0.0,9.81418925221078e-05,290.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688232421875,0.0,0.0,7.24874043953605e-05,290.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997009277344,0.0,0.0,9.814211807679384e-05,291.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5874328613281,0.0,0.0,0.0004655428929254,289.8265075683594,294.1499938964844,252.0500030517578,251.4981384277344,253.82159423828125,252.1004943847656,287.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993019901216,5.047901652233122e-09,0.0009930148953571,-0.0122770946472883,0.0,0.0,0.0,-0.0073152766562998,60.0,-24.35770797729492,-0.0,-6.72319018235612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,291.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,9.31950271478854e-05,291.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.032958984375,0.0,0.0,9.813885117182508e-05,290.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16180419921875,0.0,0.0,7.24851488485001e-05,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931396484375,0.0,0.0,9.81390694505535e-05,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5778503417969,0.0,0.0,0.0004655284574255,289.8195495605469,294.1499938964844,252.0500030517578,251.4981384277344,253.8059997558593,252.0958404541016,287.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.044292539224671e-09,0.0009929840452969,-0.0122676389291882,0.0,0.0,0.0,-0.0073134871199727,60.0,-24.34994125366211,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558837890625,0.0,0.0,9.320024400949478e-05,291.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205383300781,0.0,0.0,9.81443445198238e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477966308594,0.0,0.0,7.248920883284882e-05,290.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799865722656,0.0,0.0,9.814456279855222e-05,291.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587158203125,0.0,0.0,0.0004655545053537,289.8056030273437,294.1499938964844,252.0500030517578,251.4981384277344,253.77520751953125,252.0877380371093,287.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930445812642,5.0507855675618885e-09,0.00099303945899,-0.0122846495360136,0.0,0.0,0.0,-0.0073167057707905,60.0,-24.33725547790528,-0.0,-6.723524137441927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558837890625,0.0,0.0,9.320024400949478e-05,291.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205383300781,0.0,0.0,9.81443445198238e-05,290.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477966308594,0.0,0.0,7.248920883284882e-05,290.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799865722656,0.0,0.0,9.814456279855222e-05,291.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587158203125,0.0,0.0,0.0004655545053537,289.8056030273437,294.1499938964844,252.0500030517578,251.4981384277344,253.77520751953125,252.0877380371093,287.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930445812642,5.0507855675618885e-09,0.00099303945899,-0.0122846495360136,0.0,0.0,0.0,-0.0073167057707905,60.0,-24.33725547790528,-0.0,-6.723524137441927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417236328125,0.0,0.0,9.322002006229012e-05,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080871582031,0.0,0.0,9.816516831051558e-05,290.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337585449219,0.0,0.0,7.25045902072452e-05,290.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667724609375,0.0,0.0,9.81653793132864e-05,291.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53961181640625,0.0,0.0,0.0004656532837543,289.7916259765625,294.1499938964844,252.0500030517578,251.4981384277344,253.74490356445312,252.0809326171875,287.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932550601661,5.0754129787833335e-09,0.0009932500543072,-0.0123491715639829,0.0,0.0,0.0,-0.0073289144784212,60.0,-24.32823944091797,-0.0,-6.726376966526004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417236328125,0.0,0.0,9.322002006229012e-05,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080871582031,0.0,0.0,9.816516831051558e-05,290.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337585449219,0.0,0.0,7.25045902072452e-05,290.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667724609375,0.0,0.0,9.81653793132864e-05,291.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53961181640625,0.0,0.0,0.0004656532837543,289.7916259765625,294.1499938964844,252.0500030517578,251.4981384277344,253.74490356445312,252.0809326171875,287.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932550601661,5.0754129787833335e-09,0.0009932500543072,-0.0123491715639829,0.0,0.0,0.0,-0.0073289144784212,60.0,-24.32823944091797,-0.0,-6.726376966526004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,9.325193241238594e-05,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,9.819876868277788e-05,290.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11968994140625,0.0,0.0,7.252940849866718e-05,290.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05352783203125,0.0,0.0,9.819897968554868e-05,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205383300781,0.0,0.0,0.0004658126854337,289.777587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.7151641845703,252.07537841796875,287.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935949929058,5.115160295332544e-09,0.0009935898706316,-0.0124533036723732,0.0,0.0,0.0,-0.0073486189357936,60.0,-24.32299423217773,-0.0,-6.73098128345373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
