time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609120,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1275634765625,0.0,0.0,9.325193241238594e-05,291.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,9.819876868277788e-05,290.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11968994140625,0.0,0.0,7.252940849866718e-05,290.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05352783203125,0.0,0.0,9.819897968554868e-05,291.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5205383300781,0.0,0.0,0.0004658126854337,289.777587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.7151641845703,252.07537841796875,287.88385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935949929058,5.115160295332544e-09,0.0009935898706316,-0.0124533036723732,0.0,0.0,0.0,-0.0073486189357936,60.0,-24.32299423217773,-0.0,-6.73098128345373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,291.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,9.32955663301982e-05,291.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.98297119140625,0.0,0.0,9.824472363106906e-05,290.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,7.256334356497973e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0402526855469,0.0,0.0,9.824493463383988e-05,291.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014953613281,0.0,0.0,0.0004660306731238,289.7635192871094,294.1499938964844,252.0500030517578,251.4981384277344,253.6858825683593,252.0707244873047,287.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940598392859,5.1695190350642414e-09,0.0009940547170117,-0.0125957168638706,0.0,0.0,0.0,-0.0073755667544901,60.0,-24.320703506469727,-0.0,-6.737281665891717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,291.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133728027344,0.0,0.0,9.32955663301982e-05,291.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.98297119140625,0.0,0.0,9.824472363106906e-05,290.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,7.256334356497973e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0402526855469,0.0,0.0,9.824493463383988e-05,291.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5014953613281,0.0,0.0,0.0004660306731238,289.7635192871094,294.1499938964844,252.0500030517578,251.4981384277344,253.6858825683593,252.0707244873047,287.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940598392859,5.1695190350642414e-09,0.0009940547170117,-0.0125957168638706,0.0,0.0,0.0,-0.0073755667544901,60.0,-24.320703506469727,-0.0,-6.737281665891717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,291.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.10626220703125,0.0,0.0,9.33217233978212e-05,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766845703125,0.0,0.0,9.827227040659636e-05,290.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985412597656,0.0,0.0,7.258368714246899e-05,290.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335693359375,0.0,0.0,9.827247413340956e-05,291.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919738769531,0.0,0.0,0.0004661613493226,289.7564697265625,294.1499938964844,252.0500030517578,251.4981384277344,253.6714630126953,252.06874084472656,287.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943385375663,5.202103192658569e-09,0.0009943332988768,-0.0126810809597373,0.0,0.0,0.0,-0.0073917196132242,60.0,-24.32086753845215,-0.0,-6.741059621617751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09912109375,0.0,0.0,9.334985952591524e-05,291.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9703674316406,0.0,0.0,9.830189810600132e-05,290.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,7.260557322297245e-05,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,9.830210183281451e-05,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4824523925781,0.0,0.0,0.0004663018917199,289.7493896484375,294.1499938964844,252.0500030517578,251.4981384277344,253.6571502685547,252.06690979003903,287.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946381906047,5.237155153992035e-09,0.0009946329519152,-0.0127729121595621,0.0,0.0,0.0,-0.0074090962298214,60.0,-24.321557998657227,-0.0,-6.745124636609034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848693847656,0.0,0.0,9.341320401290432e-05,291.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,9.836860408540816e-05,290.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,7.265483873197809e-05,290.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135192871094,0.0,0.0,9.836880781222136e-05,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634704589844,0.0,0.0,0.0004666183085646,289.7352294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.62890625,252.0637664794922,287.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953130502253,5.316063589333453e-09,0.0009953076951205,-0.012979638762772,0.0,0.0,0.0,-0.0074482150375843,60.0,-24.324874877929688,-0.0,-6.754280690302039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0848693847656,0.0,0.0,9.341320401290432e-05,291.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576721191406,0.0,0.0,9.836860408540816e-05,290.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,7.265483873197809e-05,290.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135192871094,0.0,0.0,9.836880781222136e-05,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634704589844,0.0,0.0,0.0004666183085646,289.7352294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.62890625,252.0637664794922,287.8314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953130502253,5.316063589333453e-09,0.0009953076951205,-0.012979638762772,0.0,0.0,0.0,-0.0074482150375843,60.0,-24.324874877929688,-0.0,-6.754280690302039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,291.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.070556640625,0.0,0.0,9.348370804218575e-05,291.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449462890625,0.0,0.0,9.844284795690328e-05,290.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630798339844,0.0,0.0,7.270967034855857e-05,290.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001220703125,0.0,0.0,9.844304440775886e-05,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444580078125,0.0,0.0,0.0004669704649131,289.72100830078125,294.1499938964844,252.0500030517578,251.4981384277344,253.60107421875,252.0611114501953,287.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960641618818,5.403893332811549e-09,0.000996058806777,-0.0132097350433468,0.0,0.0,0.0,-0.0074917557649314,60.0,-24.33016395568848,-0.0,-6.764478399645668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,291.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.070556640625,0.0,0.0,9.348370804218575e-05,291.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9449462890625,0.0,0.0,9.844284795690328e-05,290.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630798339844,0.0,0.0,7.270967034855857e-05,290.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0001220703125,0.0,0.0,9.844304440775886e-05,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4444580078125,0.0,0.0,0.0004669704649131,289.72100830078125,294.1499938964844,252.0500030517578,251.4981384277344,253.60107421875,252.0611114501953,287.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960641618818,5.403893332811549e-09,0.000996058806777,-0.0132097350433468,0.0,0.0,0.0,-0.0074917557649314,60.0,-24.33016395568848,-0.0,-6.764478399645668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,291.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05621337890625,0.0,0.0,9.355995280202478e-05,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9321594238281,0.0,0.0,9.852313087321818e-05,290.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.048828125,0.0,0.0,7.276896940311417e-05,290.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98663330078125,0.0,0.0,9.852332732407376e-05,291.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255065917969,0.0,0.0,0.0004673513176385,289.7067565917969,294.1499938964844,252.0500030517578,251.4981384277344,253.57373046875,252.05894470214844,287.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968763915821,5.498873800746651e-09,0.000996870920062,-0.0134585620835423,0.0,0.0,0.0,-0.0075388415716588,60.0,-24.337270736694336,-0.0,-6.775515970502968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,291.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05621337890625,0.0,0.0,9.355995280202478e-05,291.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9321594238281,0.0,0.0,9.852313087321818e-05,290.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.048828125,0.0,0.0,7.276896940311417e-05,290.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98663330078125,0.0,0.0,9.852332732407376e-05,291.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255065917969,0.0,0.0,0.0004673513176385,289.7067565917969,294.1499938964844,252.0500030517578,251.4981384277344,253.57373046875,252.05894470214844,287.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968763915821,5.498873800746651e-09,0.000996870920062,-0.0134585620835423,0.0,0.0,0.0,-0.0075388415716588,60.0,-24.337270736694336,-0.0,-6.775515970502968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,291.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418395996094,0.0,0.0,9.36396754696034e-05,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193115234375,0.0,0.0,9.860708814812824e-05,290.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,7.283097511390224e-05,290.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731140136719,0.0,0.0,9.860728459898382e-05,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40655517578125,0.0,0.0,0.0004677495744545,289.69244384765625,294.1499938964844,252.0500030517578,251.4981384277344,253.546875,252.0571746826172,287.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.5981939084404075e-09,0.0009977201698347,-0.0137187568470835,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.34560775756836,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,291.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418395996094,0.0,0.0,9.36396754696034e-05,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193115234375,0.0,0.0,9.860708814812824e-05,290.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,7.283097511390224e-05,290.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9731140136719,0.0,0.0,9.860728459898382e-05,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.40655517578125,0.0,0.0,0.0004677495744545,289.69244384765625,294.1499938964844,252.0500030517578,251.4981384277344,253.546875,252.0571746826172,287.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.5981939084404075e-09,0.0009977201698347,-0.0137187568470835,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.34560775756836,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,291.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346069335937,0.0,0.0,9.368039900436996e-05,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9128723144531,0.0,0.0,9.864997264230624e-05,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0273742675781,0.0,0.0,7.286264735739678e-05,290.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9663391113281,0.0,0.0,9.86501618172042e-05,291.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970642089844,0.0,0.0,0.0004679529811255,289.68524169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.5336303710937,252.0564422607422,287.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925327506049e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.3500919342041,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,291.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02740478515625,0.0,0.0,9.372133354190736e-05,291.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064025878906,0.0,0.0,9.869307541521266e-05,290.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0201721191406,0.0,0.0,7.289448694791645e-05,290.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95953369140625,0.0,0.0,9.869327186606824e-05,291.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3876037597656,0.0,0.0,0.0004681574646383,289.6780700683594,294.1499938964844,252.0500030517578,251.4981384277344,253.5205078125,252.05577087402344,287.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.699922311919181e-09,0.0009985901415348,-0.0139852566644549,0.0,0.0,0.0,-0.0076385103166103,60.0,-24.354671478271484,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.012939453125,0.0,0.0,9.380288247484714e-05,291.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934326171875,0.0,0.0,9.877895354293288e-05,290.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057983398437,0.0,0.0,7.295791147043929e-05,290.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459228515625,0.0,0.0,9.877914271783084e-05,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686828613281,0.0,0.0,0.0004685648309532,289.66363525390625,294.1499938964844,252.0500030517578,251.4981384277344,253.4945678710937,252.0546112060547,287.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.801516156367371e-09,0.0009994588326662,-0.0142514016479253,0.0,0.0,0.0,-0.0076888748444616,60.0,-24.363910675048828,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,291.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.012939453125,0.0,0.0,9.380288247484714e-05,291.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934326171875,0.0,0.0,9.877895354293288e-05,290.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0057983398437,0.0,0.0,7.295791147043929e-05,290.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9459228515625,0.0,0.0,9.877914271783084e-05,291.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686828613281,0.0,0.0,0.0004685648309532,289.66363525390625,294.1499938964844,252.0500030517578,251.4981384277344,253.4945678710937,252.0546112060547,287.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.801516156367371e-09,0.0009994588326662,-0.0142514016479253,0.0,0.0,0.0,-0.0076888748444616,60.0,-24.363910675048828,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984436035156,0.0,0.0,9.388276521349326e-05,291.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804016113281,0.0,0.0,9.886307816486806e-05,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99139404296875,0.0,0.0,7.302004814846441e-05,290.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322509765625,0.0,0.0,9.886326733976604e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497619628906,0.0,0.0,0.0004689638735726,289.649169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.4690399169922,252.0536499023437,287.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121049135923,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37295913696289,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984436035156,0.0,0.0,9.388276521349326e-05,291.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804016113281,0.0,0.0,9.886307816486806e-05,290.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99139404296875,0.0,0.0,7.302004814846441e-05,290.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322509765625,0.0,0.0,9.886326733976604e-05,291.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497619628906,0.0,0.0,0.0004689638735726,289.649169921875,294.1499938964844,252.0500030517578,251.4981384277344,253.4690399169922,252.0536499023437,287.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121049135923,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37295913696289,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,291.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98388671875,0.0,0.0,9.39590681809932e-05,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673400878906,0.0,0.0,9.894342656480148e-05,290.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769592285156,0.0,0.0,7.307939085876569e-05,290.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91851806640625,0.0,0.0,9.894361573969944e-05,291.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33087158203125,0.0,0.0,0.0004693450173363,289.6346435546875,294.1499938964844,252.0500030517578,251.4981384277344,253.4439697265625,252.05288696289065,287.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996090290949496e-09,0.0010011226404458,-0.0147611172869801,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.381271362304688,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,291.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98388671875,0.0,0.0,9.39590681809932e-05,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673400878906,0.0,0.0,9.894342656480148e-05,290.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769592285156,0.0,0.0,7.307939085876569e-05,290.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91851806640625,0.0,0.0,9.894361573969944e-05,291.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.33087158203125,0.0,0.0,0.0004693450173363,289.6346435546875,294.1499938964844,252.0500030517578,251.4981384277344,253.4439697265625,252.05288696289065,287.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.996090290949496e-09,0.0010011226404458,-0.0147611172869801,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.381271362304688,-0.0,-6.833442256493073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,291.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693298339844,0.0,0.0,9.403097647009416e-05,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542175292969,0.0,0.0,9.901914745569228e-05,290.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96246337890625,0.0,0.0,7.31353138689883e-05,290.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047546386719,0.0,0.0,9.901932935463265e-05,291.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119812011719,0.0,0.0,0.0004697041877079,289.6200561523437,294.1499938964844,252.0500030517578,251.4981384277344,253.4193115234375,252.05227661132807,287.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085666193200723e-09,0.0010018886532634,-0.0149957723915576,0.0,0.0,0.0,-0.0078297406435012,60.0,-24.388595581054688,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,291.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693298339844,0.0,0.0,9.403097647009416e-05,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8542175292969,0.0,0.0,9.901914745569228e-05,290.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.96246337890625,0.0,0.0,7.31353138689883e-05,290.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9047546386719,0.0,0.0,9.901932935463265e-05,291.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3119812011719,0.0,0.0,0.0004697041877079,289.6200561523437,294.1499938964844,252.0500030517578,251.4981384277344,253.4193115234375,252.05227661132807,287.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085666193200723e-09,0.0010018886532634,-0.0149957723915576,0.0,0.0,0.0,-0.0078297406435012,60.0,-24.388595581054688,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620056152344,0.0,0.0,9.40649988478981e-05,291.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476257324219,0.0,0.0,9.905497427098452e-05,290.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552001953125,0.0,0.0,7.316177652683109e-05,290.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8978576660156,0.0,0.0,9.905515616992489e-05,291.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3025207519531,0.0,0.0,0.0004698741540778,289.6127624511719,294.1499938964844,252.0500030517578,251.4981384277344,253.4071502685547,252.0520172119141,287.68280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128052287834862e-09,0.0010022511705756,-0.0151068056002259,0.0,0.0,0.0,-0.0078507531434297,60.0,-24.39178466796875,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,291.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547119140625,0.0,0.0,9.409795165993272e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410339355469,0.0,0.0,9.908967331284656e-05,290.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94793701171875,0.0,0.0,7.318740244954824e-05,290.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8909606933594,0.0,0.0,9.908985521178693e-05,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2930908203125,0.0,0.0,0.000470038736239,289.6054382324219,294.1499938964844,252.0500030517578,251.4981384277344,253.3950958251953,252.05178833007807,287.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026083327829,6.169099897590513e-09,0.0010026021627709,-0.0152143323794007,0.0,0.0,0.0,-0.0078711016103625,60.0,-24.39466857910156,-0.0,-6.853655776239975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400634765625,0.0,0.0,9.418162517249584e-05,291.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277893066406,0.0,0.0,9.917779243551196e-05,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333801269531,0.0,0.0,7.325248589040712e-05,290.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771057128906,0.0,0.0,9.917796705849467e-05,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27423095703125,0.0,0.0,0.000470456725452,289.5907897949219,294.1499938964844,252.0500030517578,251.4981384277344,253.37127685546875,252.0514068603516,287.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034997249022,6.273347175067556e-09,0.0010034934384748,-0.0154874147847294,0.0,0.0,0.0,-0.0079227816313505,60.0,-24.402482986450195,-0.0,-6.865849400128354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9400634765625,0.0,0.0,9.418162517249584e-05,291.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277893066406,0.0,0.0,9.917779243551196e-05,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9333801269531,0.0,0.0,7.325248589040712e-05,290.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771057128906,0.0,0.0,9.917796705849467e-05,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27423095703125,0.0,0.0,0.000470456725452,289.5907897949219,294.1499938964844,252.0500030517578,251.4981384277344,253.37127685546875,252.0514068603516,287.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034997249022,6.273347175067556e-09,0.0010034934384748,-0.0154874147847294,0.0,0.0,0.0,-0.0079227816313505,60.0,-24.402482986450195,-0.0,-6.865849400128354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,291.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92535400390625,0.0,0.0,9.425295138498768e-05,291.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81451416015625,0.0,0.0,9.925289487000556e-05,290.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91876220703125,0.0,0.0,7.330795779125765e-05,290.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,9.92530767689459e-05,291.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554016113281,0.0,0.0,0.0004708130145445,289.5760803222656,294.1499938964844,252.0500030517578,251.4981384277344,253.347885131836,252.0511016845703,287.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004259684123,6.362202320531196e-09,0.0010042533976957,-0.0157201718538999,0.0,0.0,0.0,-0.0079668313264846,60.0,-24.41045379638672,-0.0,-6.876251745779882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,291.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.92535400390625,0.0,0.0,9.425295138498768e-05,291.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81451416015625,0.0,0.0,9.925289487000556e-05,290.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.91876220703125,0.0,0.0,7.330795779125765e-05,290.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,9.92530767689459e-05,291.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554016113281,0.0,0.0,0.0004708130145445,289.5760803222656,294.1499938964844,252.0500030517578,251.4981384277344,253.347885131836,252.0511016845703,287.6390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004259684123,6.362202320531196e-09,0.0010042533976957,-0.0157201718538999,0.0,0.0,0.0,-0.0079668313264846,60.0,-24.41045379638672,-0.0,-6.876251745779882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91064453125,0.0,0.0,9.427566692465916e-05,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011779785156,0.0,0.0,9.927681094268336e-05,290.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,7.332562381634489e-05,290.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492431640625,0.0,0.0,9.927699284162372e-05,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,0.0004709264612756,289.5613098144531,294.1499938964844,252.0500030517578,251.4981384277344,253.32489013671875,252.0508575439453,287.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045018279924,6.390490359109435e-09,0.0010044954251497,-0.0157942734658718,0.0,0.0,0.0,-0.0079808561131358,60.0,-24.410017013549805,-0.0,-6.879565006556734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91064453125,0.0,0.0,9.427566692465916e-05,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011779785156,0.0,0.0,9.927681094268336e-05,290.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,7.332562381634489e-05,290.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492431640625,0.0,0.0,9.927699284162372e-05,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.236572265625,0.0,0.0,0.0004709264612756,289.5613098144531,294.1499938964844,252.0500030517578,251.4981384277344,253.32489013671875,252.0508575439453,287.6216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045018279924,6.390490359109435e-09,0.0010044954251497,-0.0157942734658718,0.0,0.0,0.0,-0.0079808561131358,60.0,-24.410017013549805,-0.0,-6.879565006556734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,291.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959045410156,0.0,0.0,9.425493772141635e-05,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78778076171875,0.0,0.0,9.925499034579845e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88946533203125,0.0,0.0,7.330950029427186e-05,290.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83526611328125,0.0,0.0,9.925516496878116e-05,291.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177734375,0.0,0.0,0.0004708229389507,289.5465087890625,294.1499938964844,252.0500030517578,251.4981384277344,253.30230712890625,252.0506591796875,287.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042809881269,6.3646594661292966e-09,0.0010042747016996,-0.0157266091555356,0.0,0.0,0.0,-0.0079680513590574,60.0,-24.39875221252441,-0.0,-6.876539515587865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,291.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8959045410156,0.0,0.0,9.425493772141635e-05,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78778076171875,0.0,0.0,9.925499034579845e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88946533203125,0.0,0.0,7.330950029427186e-05,290.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83526611328125,0.0,0.0,9.925516496878116e-05,291.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2177734375,0.0,0.0,0.0004708229389507,289.5465087890625,294.1499938964844,252.0500030517578,251.4981384277344,253.30230712890625,252.0506591796875,287.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042809881269,6.3646594661292966e-09,0.0010042747016996,-0.0157266091555356,0.0,0.0,0.0,-0.0079680513590574,60.0,-24.39875221252441,-0.0,-6.876539515587865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,291.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885192871094,0.0,0.0,9.422845323570073e-05,291.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78106689453125,0.0,0.0,9.922709432430564e-05,290.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821105957031,0.0,0.0,7.32889020582661e-05,290.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282775878906,0.0,0.0,9.92272689472884e-05,291.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083740234375,0.0,0.0,0.0004706906329374,289.53912353515625,294.1499938964844,252.0500030517578,251.4981384277344,253.2911529541016,252.0505828857422,287.5953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039989138022,6.331657864677709e-09,0.0010039925109595,-0.0156401600688695,0.0,0.0,0.0,-0.0079516908153891,60.0,-24.389089584350582,-0.0,-6.872674873648067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,291.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8811340332031,0.0,0.0,9.419390698894858e-05,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7743835449219,0.0,0.0,9.919072181219236e-05,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8747863769531,0.0,0.0,7.326203194679692e-05,290.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212585449219,0.0,0.0,9.919089643517508e-05,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1990051269531,0.0,0.0,0.0004705180763266,289.5317077636719,294.1499938964844,252.0500030517578,251.4981384277344,253.2801055908203,252.050521850586,287.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036308085545,6.2886171825482515e-09,0.0010036245221272,-0.0155274141579866,0.0,0.0,0.0,-0.0079303542152047,60.0,-24.37701797485352,-0.0,-6.867636415108791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,291.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663635253906,0.0,0.0,9.412083454662934e-05,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76092529296875,0.0,0.0,9.911377128446476e-05,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600769042969,0.0,0.0,7.320519216591492e-05,290.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072509765625,0.0,0.0,9.911393863148989e-05,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,0.0004701530560851,289.5168762207031,294.1499938964844,252.0500030517578,251.4981384277344,253.25830078125,252.05039978027344,287.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028521064668,6.197562019139013e-09,0.0010028459364548,-0.0152888903394341,0.0,0.0,0.0,-0.0078852139413356,60.0,-24.34842300415039,-0.0,-6.856983958414278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,291.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663635253906,0.0,0.0,9.412083454662934e-05,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76092529296875,0.0,0.0,9.911377128446476e-05,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600769042969,0.0,0.0,7.320519216591492e-05,290.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072509765625,0.0,0.0,9.911393863148989e-05,291.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1802673339844,0.0,0.0,0.0004701530560851,289.5168762207031,294.1499938964844,252.0500030517578,251.4981384277344,253.25830078125,252.05039978027344,287.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028521064668,6.197562019139013e-09,0.0010028459364548,-0.0152888903394341,0.0,0.0,0.0,-0.0078852139413356,60.0,-24.34842300415039,-0.0,-6.856983958414278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,291.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515930175781,0.0,0.0,9.406591561855748e-05,291.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474670410156,0.0,0.0,9.90559346973896e-05,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453674316406,0.0,0.0,7.316248229471967e-05,290.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931823730469,0.0,0.0,9.905610204441472e-05,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615905761719,0.0,0.0,0.0004698787233792,289.50201416015625,294.1499938964844,252.0500030517578,251.4981384277344,253.2369079589844,252.05032348632807,287.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129133200971637e-09,0.001002260716632,-0.0151096368208527,0.0,0.0,0.0,-0.0078512905165553,60.0,-24.32050514221192,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,291.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515930175781,0.0,0.0,9.406591561855748e-05,291.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7474670410156,0.0,0.0,9.90559346973896e-05,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453674316406,0.0,0.0,7.316248229471967e-05,290.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7931823730469,0.0,0.0,9.905610204441472e-05,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615905761719,0.0,0.0,0.0004698787233792,289.50201416015625,294.1499938964844,252.0500030517578,251.4981384277344,253.2369079589844,252.05032348632807,287.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129133200971637e-09,0.001002260716632,-0.0151096368208527,0.0,0.0,0.0,-0.0078512905165553,60.0,-24.32050514221192,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
