time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611460,291.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,9.401753777638078e-05,291.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73394775390625,0.0,0.0,9.90049957181327e-05,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306579589844,0.0,0.0,7.312485104193911e-05,290.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77911376953125,0.0,0.0,9.900516306515784e-05,291.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429138183594,0.0,0.0,0.0004696370742749,289.48712158203125,294.1499938964844,252.0500030517578,251.4981384277344,253.2159576416016,252.0502471923828,287.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068855640251058e-09,0.0010017452295869,-0.014951734803617,0.0,0.0,0.0,-0.0078214090317487,60.0,-24.29511451721192,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,291.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367919921875,0.0,0.0,9.401753777638078e-05,291.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73394775390625,0.0,0.0,9.90049957181327e-05,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8306579589844,0.0,0.0,7.312485104193911e-05,290.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77911376953125,0.0,0.0,9.900516306515784e-05,291.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429138183594,0.0,0.0,0.0004696370742749,289.48712158203125,294.1499938964844,252.0500030517578,251.4981384277344,253.2159576416016,252.0502471923828,287.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068855640251058e-09,0.0010017452295869,-0.014951734803617,0.0,0.0,0.0,-0.0078214090317487,60.0,-24.29511451721192,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82196044921875,0.0,0.0,9.397130634170026e-05,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72039794921875,0.0,0.0,9.89563122857362e-05,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81591796875,0.0,0.0,7.308889325940982e-05,290.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650146484375,0.0,0.0,9.895647235680372e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242980957031,0.0,0.0,0.0004694061353802,289.4721984863281,294.1499938964844,252.0500030517578,251.4981384277344,253.19534301757807,252.0502014160156,287.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011244835235629e-09,0.0010012526763603,-0.0148008167743682,0.0,0.0,0.0,-0.007792848162353,60.0,-24.27071952819824,-0.0,-6.835211507905117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82196044921875,0.0,0.0,9.397130634170026e-05,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72039794921875,0.0,0.0,9.89563122857362e-05,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81591796875,0.0,0.0,7.308889325940982e-05,290.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650146484375,0.0,0.0,9.895647235680372e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1242980957031,0.0,0.0,0.0004694061353802,289.4721984863281,294.1499938964844,252.0500030517578,251.4981384277344,253.19534301757807,252.0502014160156,287.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011244835235629e-09,0.0010012526763603,-0.0148008167743682,0.0,0.0,0.0,-0.007792848162353,60.0,-24.27071952819824,-0.0,-6.835211507905117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,291.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8145446777344,0.0,0.0,9.394991502631456e-05,291.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.713623046875,0.0,0.0,9.893378592096268e-05,290.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085327148437,0.0,0.0,7.307225314434618e-05,290.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579345703125,0.0,0.0,9.89339459920302e-05,291.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.114990234375,0.0,0.0,0.0004692992661148,289.4647521972656,294.1499938964844,252.0500030517578,251.4981384277344,253.1851806640625,252.0501708984375,287.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984591933128058e-09,0.0010010247351601,-0.0147309955209493,0.0,0.0,0.0,-0.0077796350233256,60.0,-24.258935928344727,-0.0,-6.832099330722485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,291.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80712890625,0.0,0.0,9.392981155542655e-05,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,9.891261288430542e-05,290.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8011474609375,0.0,0.0,7.30566171114333e-05,290.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508850097656,0.0,0.0,9.891277295537292e-05,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,0.0004691988578997,289.457275390625,294.1499938964844,252.0500030517578,251.4981384277344,253.17510986328125,252.05015563964844,287.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.959542193068046e-09,0.001000810530968,-0.0146653754636645,0.0,0.0,0.0,-0.0077672167681157,60.0,-24.247438430786133,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922668457031,0.0,0.0,9.389472688781098e-05,291.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932067871094,0.0,0.0,9.88756728474982e-05,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.786376953125,0.0,0.0,7.302933227038011e-05,290.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367248535156,0.0,0.0,9.887583291856572e-05,291.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.087158203125,0.0,0.0,0.0004690236237365,289.4423217773437,294.1499938964844,252.0500030517578,251.4981384277344,253.1552276611328,252.0501251220703,287.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004425421357,5.9158264953396156e-09,0.0010004366049543,-0.0145508553832769,0.0,0.0,0.0,-0.0077455448918044,60.0,-24.225500106811523,-0.0,-6.824074461064812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922668457031,0.0,0.0,9.389472688781098e-05,291.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6932067871094,0.0,0.0,9.88756728474982e-05,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.786376953125,0.0,0.0,7.302933227038011e-05,290.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367248535156,0.0,0.0,9.887583291856572e-05,291.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.087158203125,0.0,0.0,0.0004690236237365,289.4423217773437,294.1499938964844,252.0500030517578,251.4981384277344,253.1552276611328,252.0501251220703,287.4817199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004425421357,5.9158264953396156e-09,0.0010004366049543,-0.0145508553832769,0.0,0.0,0.0,-0.0077455448918044,60.0,-24.225500106811523,-0.0,-6.824074461064812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77740478515625,0.0,0.0,9.386655437992886e-05,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795654296875,0.0,0.0,9.884600149234755e-05,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715759277344,0.0,0.0,7.300741708604619e-05,290.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225341796875,0.0,0.0,9.884616156341508e-05,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686340332031,0.0,0.0,0.0004688828776124,289.42730712890625,294.1499938964844,252.0500030517578,251.4981384277344,253.1357269287109,252.0500946044922,287.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.880717690587289e-09,0.0010001364862546,-0.0144588835537433,0.0,0.0,0.0,-0.0077281398698687,60.0,-24.20538902282715,-0.0,-6.81997889273589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,291.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.77740478515625,0.0,0.0,9.386655437992886e-05,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795654296875,0.0,0.0,9.884600149234755e-05,290.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7715759277344,0.0,0.0,7.300741708604619e-05,290.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225341796875,0.0,0.0,9.884616156341508e-05,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686340332031,0.0,0.0,0.0004688828776124,289.42730712890625,294.1499938964844,252.0500030517578,251.4981384277344,253.1357269287109,252.0500946044922,287.4642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001423070207,5.880717690587289e-09,0.0010001364862546,-0.0144588835537433,0.0,0.0,0.0,-0.0077281398698687,60.0,-24.20538902282715,-0.0,-6.81997889273589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76251220703125,0.0,0.0,9.384259465150536e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658935546875,0.0,0.0,9.882076847134158e-05,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567443847656,0.0,0.0,7.298877608263865e-05,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70831298828125,0.0,0.0,9.882092126645148e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05010986328125,0.0,0.0,0.0004687631735578,289.41229248046875,294.1499938964844,252.0500030517578,251.4981384277344,253.1165771484375,252.05007934570312,287.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850855799849341e-09,0.0009998810710385,-0.0143806543201208,0.0,0.0,0.0,-0.0077133360318839,60.0,-24.186647415161133,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76251220703125,0.0,0.0,9.384259465150536e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658935546875,0.0,0.0,9.882076847134158e-05,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7567443847656,0.0,0.0,7.298877608263865e-05,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70831298828125,0.0,0.0,9.882092126645148e-05,291.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05010986328125,0.0,0.0,0.0004687631735578,289.41229248046875,294.1499938964844,252.0500030517578,251.4981384277344,253.1165771484375,252.05007934570312,287.4467468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850855799849341e-09,0.0009998810710385,-0.0143806543201208,0.0,0.0,0.0,-0.0077133360318839,60.0,-24.186647415161133,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,291.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475891113281,0.0,0.0,9.381812560604884e-05,291.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,9.879500430542976e-05,290.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419128417969,0.0,0.0,7.296974945347756e-05,290.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.694091796875,0.0,0.0,9.879515710053964e-05,291.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316467285156,0.0,0.0,0.0004686409665737,289.3972473144531,294.1499938964844,252.0500030517578,251.4981384277344,253.0977783203125,252.0500640869141,287.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820368631503925e-09,0.0009996204171329,-0.014300787821412,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.16833877563477,-0.0,-6.812942388023657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,291.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7475891113281,0.0,0.0,9.381812560604884e-05,291.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,9.879500430542976e-05,290.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7419128417969,0.0,0.0,7.296974945347756e-05,290.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.694091796875,0.0,0.0,9.879515710053964e-05,291.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316467285156,0.0,0.0,0.0004686409665737,289.3972473144531,294.1499938964844,252.0500030517578,251.4981384277344,253.0977783203125,252.0500640869141,287.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820368631503925e-09,0.0009996204171329,-0.014300787821412,0.0,0.0,0.0,-0.0076982220634818,60.0,-24.16833877563477,-0.0,-6.812942388023657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,291.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401123046875,0.0,0.0,9.380566916661336e-05,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6452941894531,0.0,0.0,9.8781893029809e-05,290.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344665527344,0.0,0.0,7.296005787793547e-05,290.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,9.878203854896128e-05,291.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224304199219,0.0,0.0,0.0004685787425842,289.38970947265625,294.1499938964844,252.0500030517578,251.4981384277344,253.0885162353516,252.0500640869141,287.4205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804845937262826e-09,0.0009994875872507,-0.0142601244151592,0.0,0.0,0.0,-0.007690527010709,60.0,-24.1591854095459,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,9.379308903589843e-05,291.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.638427734375,0.0,0.0,9.876863623503596e-05,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72705078125,0.0,0.0,7.295027171494439e-05,290.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798095703125,0.0,0.0,9.876878903014584e-05,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,0.0004685158783104,289.3821716308594,294.1499938964844,252.0500030517578,251.4981384277344,253.079345703125,252.050048828125,287.4118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789162038638551e-09,0.0009993534768,-0.0142190381884574,0.0,0.0,0.0,-0.0076827518641948,60.0,-24.15001106262207,-0.0,-6.809305119759301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177124023437,0.0,0.0,9.37675722525455e-05,291.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246337890625,0.0,0.0,9.87417733995244e-05,290.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.712158203125,0.0,0.0,7.29304229025729e-05,290.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654968261719,0.0,0.0,9.874191891867667e-05,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947814941406,0.0,0.0,0.0004683884617406,289.3670959472656,294.1499938964844,252.0500030517578,251.4981384277344,253.0612335205078,252.050033569336,287.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990874677896,5.757370580283805e-09,0.0009990816470235,-0.0141357537358999,0.0,0.0,0.0,-0.0076669915579259,60.0,-24.131589889526367,-0.0,-6.805600349935048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7177124023437,0.0,0.0,9.37675722525455e-05,291.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6246337890625,0.0,0.0,9.87417733995244e-05,290.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.712158203125,0.0,0.0,7.29304229025729e-05,290.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654968261719,0.0,0.0,9.874191891867667e-05,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9947814941406,0.0,0.0,0.0004683884617406,289.3670959472656,294.1499938964844,252.0500030517578,251.4981384277344,253.0612335205078,252.050033569336,287.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990874677896,5.757370580283805e-09,0.0009990816470235,-0.0141357537358999,0.0,0.0,0.0,-0.0076669915579259,60.0,-24.131589889526367,-0.0,-6.805600349935048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,291.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027282714844,0.0,0.0,9.374164801556616e-05,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,9.871447400655596e-05,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.697265625,0.0,0.0,7.2910261224024e-05,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65118408203125,0.0,0.0,9.871461952570826e-05,291.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97637939453125,0.0,0.0,0.0004682589496951,289.3519592285156,294.1499938964844,252.0500030517578,251.4981384277344,253.04345703125,252.050033569336,287.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725064422534842e-09,0.0009988053934648,-0.0140511207282543,0.0,0.0,0.0,-0.0076509756036102,60.0,-24.11307144165039,-0.0,-6.801836605063728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,291.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027282714844,0.0,0.0,9.374164801556616e-05,291.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,9.871447400655596e-05,290.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.697265625,0.0,0.0,7.2910261224024e-05,290.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65118408203125,0.0,0.0,9.871461952570826e-05,291.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97637939453125,0.0,0.0,0.0004682589496951,289.3519592285156,294.1499938964844,252.0500030517578,251.4981384277344,253.04345703125,252.050033569336,287.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725064422534842e-09,0.0009988053934648,-0.0140511207282543,0.0,0.0,0.0,-0.0076509756036102,60.0,-24.11307144165039,-0.0,-6.801836605063728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,291.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.687744140625,0.0,0.0,9.371541091240942e-05,291.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5969543457031,0.0,0.0,9.86868399195373e-05,290.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6823425292969,0.0,0.0,7.288985216291621e-05,290.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368408203125,0.0,0.0,9.86869854386896e-05,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580078125,0.0,0.0,0.0004681278951466,289.3368225097656,294.1499938964844,252.0500030517578,251.4981384277344,253.02598571777344,252.050033569336,287.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.6923710189948914e-09,0.0009985258802771,-0.0139654744416475,0.0,0.0,0.0,-0.0076347682625055,60.0,-24.09447479248047,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,291.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.687744140625,0.0,0.0,9.371541091240942e-05,291.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5969543457031,0.0,0.0,9.86868399195373e-05,290.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6823425292969,0.0,0.0,7.288985216291621e-05,290.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368408203125,0.0,0.0,9.86869854386896e-05,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580078125,0.0,0.0,0.0004681278951466,289.3368225097656,294.1499938964844,252.0500030517578,251.4981384277344,253.02598571777344,252.050033569336,287.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.6923710189948914e-09,0.0009985258802771,-0.0139654744416475,0.0,0.0,0.0,-0.0076347682625055,60.0,-24.09447479248047,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,291.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727294921875,0.0,0.0,9.368895553052424e-05,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58306884765625,0.0,0.0,9.86589802778326e-05,290.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673889160156,0.0,0.0,7.28692757547833e-05,290.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224670410156,0.0,0.0,9.865912579698488e-05,291.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396667480469,0.0,0.0,0.0004679957346525,289.3216247558594,294.1499938964844,252.0500030517578,251.4981384277344,253.00885009765625,252.05001831054688,287.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791035860776,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.075817108154297,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,291.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6727294921875,0.0,0.0,9.368895553052424e-05,291.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.58306884765625,0.0,0.0,9.86589802778326e-05,290.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673889160156,0.0,0.0,7.28692757547833e-05,290.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224670410156,0.0,0.0,9.865912579698488e-05,291.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396667480469,0.0,0.0,0.0004679957346525,289.3216247558594,294.1499938964844,252.0500030517578,251.4981384277344,253.00885009765625,252.05001831054688,287.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791035860776,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.075817108154297,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,291.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66522216796875,0.0,0.0,9.367566963192075e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5761108398437,0.0,0.0,9.864498861134052e-05,290.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.659912109375,0.0,0.0,7.285893661901355e-05,290.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6152648925781,0.0,0.0,9.86451341304928e-05,291.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93048095703125,0.0,0.0,0.000467929377919,289.31402587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.0003967285156,252.05001831054688,287.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642844413955572e-09,0.0009981023613363,-0.0138357290998101,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.06647491455078,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,9.366236918140204e-05,291.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56915283203125,0.0,0.0,9.863098239293322e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524353027344,0.0,0.0,7.28485974832438e-05,290.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6080322265625,0.0,0.0,9.86311279120855e-05,291.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9213256835937,0.0,0.0,0.0004678629338741,289.3064270019531,294.1499938964844,252.0500030517578,251.4981384277344,252.9920196533203,252.05001831054688,287.3246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923127040266,0.0,0.0,0.0,-0.0076020001433789,60.0,-24.057126998901367,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,291.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426696777344,0.0,0.0,9.363576828036456e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552062988281,0.0,0.0,9.860297723207624e-05,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.637451171875,0.0,0.0,7.282790465978906e-05,290.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936279296875,0.0,0.0,9.86031154752709e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9030456542969,0.0,0.0,0.000467730074888,289.29119873046875,294.1499938964844,252.0500030517578,251.4981384277344,252.9754943847656,252.05001831054688,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976828005164,5.593126850556018e-09,0.000997677212581,-0.0137054808437824,0.0,0.0,0.0,-0.0075855683535337,60.0,-24.03843116760254,-0.0,-6.786477513287539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,291.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6426696777344,0.0,0.0,9.363576828036456e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552062988281,0.0,0.0,9.860297723207624e-05,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.637451171875,0.0,0.0,7.282790465978906e-05,290.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5936279296875,0.0,0.0,9.86031154752709e-05,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9030456542969,0.0,0.0,0.000467730074888,289.29119873046875,294.1499938964844,252.0500030517578,251.4981384277344,252.9754943847656,252.05001831054688,287.30718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976828005164,5.593126850556018e-09,0.000997677212581,-0.0137054808437824,0.0,0.0,0.0,-0.0075855683535337,60.0,-24.03843116760254,-0.0,-6.786477513287539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275939941406,0.0,0.0,9.360927651869132e-05,291.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412292480469,0.0,0.0,9.857508121058343e-05,290.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224670410156,0.0,0.0,7.280729914782569e-05,290.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57916259765625,0.0,0.0,9.85752121778205e-05,291.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.884765625,0.0,0.0,0.000467597739771,289.2759704589844,294.1499938964844,252.0500030517578,251.4981384277344,252.95925903320312,252.05001831054688,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997400493361,5.560114146874184e-09,0.0009973949054256,-0.013618997298181,0.0,0.0,0.0,-0.0075692026875913,60.0,-24.019760131835938,-0.0,-6.782637029800753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6275939941406,0.0,0.0,9.360927651869132e-05,291.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412292480469,0.0,0.0,9.857508121058343e-05,290.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224670410156,0.0,0.0,7.280729914782569e-05,290.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57916259765625,0.0,0.0,9.85752121778205e-05,291.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.884765625,0.0,0.0,0.000467597739771,289.2759704589844,294.1499938964844,252.0500030517578,251.4981384277344,252.95925903320312,252.05001831054688,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997400493361,5.560114146874184e-09,0.0009973949054256,-0.013618997298181,0.0,0.0,0.0,-0.0075692026875913,60.0,-24.019760131835938,-0.0,-6.782637029800753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6125183105469,0.0,0.0,9.358295938000084e-05,291.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272216796875,0.0,0.0,9.854736708803102e-05,290.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6074523925781,0.0,0.0,7.278683187905699e-05,290.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646667480469,0.0,0.0,9.854749805526808e-05,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86651611328125,0.0,0.0,0.0004674662777688,289.2606811523437,294.1499938964844,252.0500030517578,251.4981384277344,252.9432983398437,252.0500030517578,287.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318602815967e-09,0.0009971144609153,-0.013533079996705,0.0,0.0,0.0,-0.0075529445894062,60.0,-24.00113296508789,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,291.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6125183105469,0.0,0.0,9.358295938000084e-05,291.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5272216796875,0.0,0.0,9.854736708803102e-05,290.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6074523925781,0.0,0.0,7.278683187905699e-05,290.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646667480469,0.0,0.0,9.854749805526808e-05,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86651611328125,0.0,0.0,0.0004674662777688,289.2606811523437,294.1499938964844,252.0500030517578,251.4981384277344,252.9432983398437,252.0500030517578,287.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318602815967e-09,0.0009971144609153,-0.013533079996705,0.0,0.0,0.0,-0.0075529445894062,60.0,-24.00113296508789,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,291.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5974426269531,0.0,0.0,9.355695510748774e-05,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51318359375,0.0,0.0,9.851998038357124e-05,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924072265625,0.0,0.0,7.276660471688956e-05,290.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,9.852011862676592e-05,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482971191406,0.0,0.0,0.0004673363873735,289.2453918457031,294.1499938964844,252.0500030517578,251.4981384277344,252.92762756347656,252.0500030517578,287.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916965886887e-09,0.0009968373924493,-0.0134481964632868,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.98258399963379,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,291.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5974426269531,0.0,0.0,9.355695510748774e-05,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51318359375,0.0,0.0,9.851998038357124e-05,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924072265625,0.0,0.0,7.276660471688956e-05,290.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5501708984375,0.0,0.0,9.852011862676592e-05,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482971191406,0.0,0.0,0.0004673363873735,289.2453918457031,294.1499938964844,252.0500030517578,251.4981384277344,252.92762756347656,252.0500030517578,287.2549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916965886887e-09,0.0009968373924493,-0.0134481964632868,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.98258399963379,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,291.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898742675781,0.0,0.0,9.354412031825632e-05,291.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061340332031,0.0,0.0,9.85064689302817e-05,290.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848999023437,0.0,0.0,7.27566221030429e-05,290.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429077148437,0.0,0.0,9.850659989751875e-05,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,0.000467272271635,289.2377319335937,294.1499938964844,252.0500030517578,251.4981384277344,252.919921875,252.0500030517578,287.24627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789239811725565e-09,0.0009967007208615,-0.0134062981233,0.0,0.0,0.0,-0.0075289532542228,60.0,-23.973350524902344,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.58233642578125,0.0,0.0,9.353140194434673e-05,291.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49908447265625,0.0,0.0,9.8493073892314e-05,290.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5773620605469,0.0,0.0,7.274672680068761e-05,290.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53564453125,0.0,0.0,9.849320485955104e-05,291.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.830078125,0.0,0.0,0.0004672087379731,289.2300720214844,294.1499938964844,252.0500030517578,251.4981384277344,252.91226196289065,252.0500030517578,287.23760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073105005378e-09,0.0009965650970116,-0.0133647732436656,0.0,0.0,0.0,-0.0075210952199995,60.0,-23.96414566040039,-0.0,-6.77135432169962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56719970703125,0.0,0.0,9.350635082228108e-05,291.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849853515625,0.0,0.0,9.846669127000496e-05,290.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,7.272724178619683e-05,290.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210876464844,0.0,0.0,9.8466822237242e-05,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118896484375,0.0,0.0,0.0004670835915021,289.2147521972656,294.1499938964844,252.0500030517578,251.4981384277344,252.8971405029297,252.0500030517578,287.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858962623437e-09,0.0009962981566786,-0.013282997533679,0.0,0.0,0.0,-0.007505620829761,60.0,-23.945831298828125,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56719970703125,0.0,0.0,9.350635082228108e-05,291.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4849853515625,0.0,0.0,9.846669127000496e-05,290.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622863769531,0.0,0.0,7.272724178619683e-05,290.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5210876464844,0.0,0.0,9.8466822237242e-05,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118896484375,0.0,0.0,0.0004670835915021,289.2147521972656,294.1499938964844,252.0500030517578,251.4981384277344,252.8971405029297,252.0500030517578,287.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858962623437e-09,0.0009962981566786,-0.013282997533679,0.0,0.0,0.0,-0.007505620829761,60.0,-23.945831298828125,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,291.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,9.348200546810403e-05,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.0,0.0,9.84410580713302e-05,290.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472106933594,0.0,0.0,7.270830974448472e-05,290.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50653076171875,0.0,0.0,9.844118903856725e-05,291.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937316894531,0.0,0.0,0.0004669619956985,289.19940185546875,294.1499938964844,252.0500030517578,251.4981384277344,252.88229370117188,252.0500030517578,287.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401521008252531e-09,0.0009960387833416,-0.0132035193964838,0.0,0.0,0.0,-0.0074905813671648,60.0,-23.92769432067871,-0.0,-6.764202709064193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
