time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613800,291.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,9.348200546810403e-05,291.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4708557128906,0.0,0.0,9.84410580713302e-05,290.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472106933594,0.0,0.0,7.270830974448472e-05,290.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.50653076171875,0.0,0.0,9.844118903856725e-05,291.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937316894531,0.0,0.0,0.0004669619956985,289.19940185546875,294.1499938964844,252.0500030517578,251.4981384277344,252.88229370117188,252.0500030517578,287.2028503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401521008252531e-09,0.0009960387833416,-0.0132035193964838,0.0,0.0,0.0,-0.0074905813671648,60.0,-23.92769432067871,-0.0,-6.764202709064193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,291.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368957519531,0.0,0.0,9.345841681351884e-05,291.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566955566406,0.0,0.0,9.841621067607775e-05,290.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321044921875,0.0,0.0,7.268995977938175e-05,290.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919128417969,0.0,0.0,9.84163416433148e-05,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756042480469,0.0,0.0,0.0004668441542889,289.1840209960937,294.1499938964844,252.0500030517578,251.4981384277344,252.86770629882807,252.0500030517578,287.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.909746170043945,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,291.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5368957519531,0.0,0.0,9.345841681351884e-05,291.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566955566406,0.0,0.0,9.841621067607775e-05,290.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5321044921875,0.0,0.0,7.268995977938175e-05,290.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919128417969,0.0,0.0,9.84163416433148e-05,291.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756042480469,0.0,0.0,0.0004668441542889,289.1840209960937,294.1499938964844,252.0500030517578,251.4981384277344,252.86770629882807,252.0500030517578,287.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.909746170043945,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,291.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,9.343574492959306e-05,291.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425048828125,0.0,0.0,9.839233825914562e-05,290.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169982910156,0.0,0.0,7.267232285812497e-05,290.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.477294921875,0.0,0.0,9.839246922638269e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574768066406,0.0,0.0,0.0004667309112846,289.1686096191406,294.1499938964844,252.0500030517578,251.4981384277344,252.8533630371093,252.0500030517578,287.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,5.343874232011103e-09,0.0009955457644537,-0.0130524961277842,0.0,0.0,0.0,-0.0074620032683014,60.0,-23.89202880859375,-0.0,-6.757508685950597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,291.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216979980469,0.0,0.0,9.343574492959306e-05,291.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425048828125,0.0,0.0,9.839233825914562e-05,290.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169982910156,0.0,0.0,7.267232285812497e-05,290.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.477294921875,0.0,0.0,9.839246922638269e-05,291.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574768066406,0.0,0.0,0.0004667309112846,289.1686096191406,294.1499938964844,252.0500030517578,251.4981384277344,252.8533630371093,252.0500030517578,287.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,5.343874232011103e-09,0.0009955457644537,-0.0130524961277842,0.0,0.0,0.0,-0.0074620032683014,60.0,-23.89202880859375,-0.0,-6.757508685950597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,291.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140991210937,0.0,0.0,9.342480188934132e-05,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4353942871094,0.0,0.0,9.838081314228476e-05,290.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094299316406,0.0,0.0,7.266380998771638e-05,290.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.469970703125,0.0,0.0,9.83809368335642e-05,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484130859375,0.0,0.0,0.0004666762251872,289.160888671875,294.1499938964844,252.0500030517578,251.4981384277344,252.8463134765625,252.0500030517578,287.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995434471406,5.330232699662929e-09,0.0009954292327165,-0.0130167584866285,0.0,0.0,0.0,-0.0074552404694259,60.0,-23.88327407836914,-0.0,-6.755924886192588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,291.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5065002441406,0.0,0.0,9.341403347207232e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,9.836947720032184e-05,290.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018615722656,0.0,0.0,7.265543536050245e-05,290.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.462646484375,0.0,0.0,9.83696008916013e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7393798828125,0.0,0.0,0.0004666224413085,289.1531982421875,294.1499938964844,252.0500030517578,251.4981384277344,252.8392944335937,252.0500030517578,287.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316817652811778e-09,0.0009953144472092,-0.0129816131666302,0.0,0.0,0.0,-0.0074485898949205,60.0,-23.874555587768555,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,291.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913024902344,0.0,0.0,9.339355892734602e-05,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140319824219,0.0,0.0,9.83479112619534e-05,290.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866943359375,0.0,0.0,7.2639508289285e-05,290.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479675292969,0.0,0.0,9.834803495323284e-05,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212829589844,0.0,0.0,0.0004665201704483,289.13775634765625,294.1499938964844,252.0500030517578,251.4981384277344,252.825424194336,252.0500030517578,287.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291301174992213e-09,0.0009950962848961,-0.0129147646948695,0.0,0.0,0.0,-0.0074359402060508,60.0,-23.857362747192383,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,291.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913024902344,0.0,0.0,9.339355892734602e-05,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140319824219,0.0,0.0,9.83479112619534e-05,290.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866943359375,0.0,0.0,7.2639508289285e-05,290.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479675292969,0.0,0.0,9.834803495323284e-05,291.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212829589844,0.0,0.0,0.0004665201704483,289.13775634765625,294.1499938964844,252.0500030517578,251.4981384277344,252.825424194336,252.0500030517578,287.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291301174992213e-09,0.0009950962848961,-0.0129147646948695,0.0,0.0,0.0,-0.0074359402060508,60.0,-23.857362747192383,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,291.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47607421875,0.0,0.0,9.337421215604992e-05,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,9.832754585659131e-05,290.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715270996094,0.0,0.0,7.262446160893887e-05,290.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43328857421875,0.0,0.0,9.832766227191314e-05,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,0.0004664235457312,289.1222839355469,294.1499938964844,252.0500030517578,251.4981384277344,252.8118133544922,252.0500030517578,287.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267194680413922e-09,0.0009948901133611,-0.0128516098484396,0.0,0.0,0.0,-0.0074239894747734,60.0,-23.840496063232425,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,291.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47607421875,0.0,0.0,9.337421215604992e-05,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3997802734375,0.0,0.0,9.832754585659131e-05,290.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715270996094,0.0,0.0,7.262446160893887e-05,290.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43328857421875,0.0,0.0,9.832766227191314e-05,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,0.0004664235457312,289.1222839355469,294.1499938964844,252.0500030517578,251.4981384277344,252.8118133544922,252.0500030517578,287.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267194680413922e-09,0.0009948901133611,-0.0128516098484396,0.0,0.0,0.0,-0.0074239894747734,60.0,-23.840496063232425,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608459472656,0.0,0.0,9.33563060243614e-05,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854675292969,0.0,0.0,9.830868657445536e-05,290.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563293457031,0.0,0.0,7.261053542606533e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185791015625,0.0,0.0,9.83088102657348e-05,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851806640625,0.0,0.0,0.0004663340805564,289.1068115234375,294.1499938964844,252.0500030517578,251.4981384277344,252.79844665527344,252.0500030517578,287.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244881862154216e-09,0.0009946993086487,-0.0127931544557213,0.0,0.0,0.0,-0.0074129281565546,60.0,-23.82398796081543,-0.0,-6.746020630998828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,291.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608459472656,0.0,0.0,9.33563060243614e-05,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854675292969,0.0,0.0,9.830868657445536e-05,290.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563293457031,0.0,0.0,7.261053542606533e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185791015625,0.0,0.0,9.83088102657348e-05,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851806640625,0.0,0.0,0.0004663340805564,289.1068115234375,294.1499938964844,252.0500030517578,251.4981384277344,252.79844665527344,252.0500030517578,287.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244881862154216e-09,0.0009946993086487,-0.0127931544557213,0.0,0.0,0.0,-0.0074129281565546,60.0,-23.82398796081543,-0.0,-6.746020630998828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.445556640625,0.0,0.0,9.33397823246196e-05,291.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711242675781,0.0,0.0,9.829128248384222e-05,290.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411315917969,0.0,0.0,7.259767880896106e-05,290.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4038391113281,0.0,0.0,9.829140617512168e-05,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6671447753906,0.0,0.0,0.0004662515420932,289.0912780761719,294.1499938964844,252.0500030517578,251.4981384277344,252.7853240966797,252.0500030517578,287.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242858927797905e-09,0.0009945231722667,-0.0127391964197158,0.0,0.0,0.0,-0.0074027176015079,60.0,-23.80782127380371,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,291.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.445556640625,0.0,0.0,9.33397823246196e-05,291.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711242675781,0.0,0.0,9.829128248384222e-05,290.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4411315917969,0.0,0.0,7.259767880896106e-05,290.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4038391113281,0.0,0.0,9.829140617512168e-05,291.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6671447753906,0.0,0.0,0.0004662515420932,289.0912780761719,294.1499938964844,252.0500030517578,251.4981384277344,252.7853240966797,252.0500030517578,287.08160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242858927797905e-09,0.0009945231722667,-0.0127391964197158,0.0,0.0,0.0,-0.0074027176015079,60.0,-23.80782127380371,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379272460937,0.0,0.0,9.333212801720948e-05,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.36395263671875,0.0,0.0,9.828322799876332e-05,290.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4335327148437,0.0,0.0,7.259172707563266e-05,290.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964538574219,0.0,0.0,9.828334441408516e-05,291.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6581420898437,0.0,0.0,0.0004662133287638,289.0835266113281,294.1499938964844,252.0500030517578,251.4981384277344,252.7788543701172,252.0500030517578,287.0729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944468038156,5.214749965176679e-09,0.0009944416815415,-0.0127142136916518,0.0,0.0,0.0,-0.0073979906737804,60.0,-23.799898147583008,-0.0,-6.74252618182436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302978515625,0.0,0.0,9.332488116342574e-05,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3567810058594,0.0,0.0,9.827558824326844e-05,290.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259033203125,0.0,0.0,7.258608820848167e-05,290.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890686035156,0.0,0.0,9.827570465859026e-05,291.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6491394042969,0.0,0.0,0.0004661770944949,289.0757751464844,294.1499938964844,252.0500030517578,251.4981384277344,252.7724456787109,252.0500030517578,287.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943696204572,5.205712305667021e-09,0.0009943643817678,-0.0126905357465147,0.0,0.0,0.0,-0.0073935100808739,60.0,-23.792076110839844,-0.0,-6.741477420746379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,291.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,9.3311675300356e-05,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423767089844,0.0,0.0,9.826169116422534e-05,290.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106750488281,0.0,0.0,7.257581455633044e-05,290.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.374267578125,0.0,0.0,9.826180030358957e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63116455078125,0.0,0.0,0.0004661111452151,289.0602111816406,294.1499938964844,252.0500030517578,251.4981384277344,252.75978088378903,252.0500030517578,287.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189258356352866e-09,0.0009942236356437,-0.0126474304124712,0.0,0.0,0.0,-0.0073853530921041,60.0,-23.77673721313477,-0.0,-6.739569613500862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,291.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4150085449219,0.0,0.0,9.3311675300356e-05,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423767089844,0.0,0.0,9.826169116422534e-05,290.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106750488281,0.0,0.0,7.257581455633044e-05,290.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.374267578125,0.0,0.0,9.826180030358957e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63116455078125,0.0,0.0,0.0004661111452151,289.0602111816406,294.1499938964844,252.0500030517578,251.4981384277344,252.75978088378903,252.0500030517578,287.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189258356352866e-09,0.0009942236356437,-0.0126474304124712,0.0,0.0,0.0,-0.0073853530921041,60.0,-23.77673721313477,-0.0,-6.739569613500862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3996887207031,0.0,0.0,9.330016473541036e-05,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279724121094,0.0,0.0,9.824956941884012e-05,290.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954162597656,0.0,0.0,7.2566865128465e-05,290.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594665527344,0.0,0.0,9.824968583416194e-05,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131896972656,0.0,0.0,0.0004660536651499,289.0446472167969,294.1499938964844,252.0500030517578,251.4981384277344,252.74734497070312,252.0500030517578,287.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941061725839,5.174916495320758e-09,0.0009941010503098,-0.0126098562031984,0.0,0.0,0.0,-0.0073782433755695,60.0,-23.761852264404297,-0.0,-6.737906943499183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3996887207031,0.0,0.0,9.330016473541036e-05,291.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3279724121094,0.0,0.0,9.824956941884012e-05,290.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3954162597656,0.0,0.0,7.2566865128465e-05,290.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594665527344,0.0,0.0,9.824968583416194e-05,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6131896972656,0.0,0.0,0.0004660536651499,289.0446472167969,294.1499938964844,252.0500030517578,251.4981384277344,252.74734497070312,252.0500030517578,287.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941061725839,5.174916495320758e-09,0.0009941010503098,-0.0126098562031984,0.0,0.0,0.0,-0.0073782433755695,60.0,-23.761852264404297,-0.0,-6.737906943499183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38433837890625,0.0,0.0,9.329060412710533e-05,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,9.823949949350208e-05,290.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.380126953125,0.0,0.0,7.25594290997833e-05,290.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446350097656,0.0,0.0,9.823960863286628e-05,291.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59521484375,0.0,0.0,0.0004660058766603,289.029052734375,294.1499938964844,252.0500030517578,251.4981384277344,252.7351226806641,252.0500030517578,287.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994004192762,5.162995364571543e-09,0.0009939990704879,-0.0125786252319812,0.0,0.0,0.0,-0.007372333202511,60.0,-23.747434616088867,-0.0,-6.73652493787813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38433837890625,0.0,0.0,9.329060412710533e-05,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3135070800781,0.0,0.0,9.823949949350208e-05,290.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.380126953125,0.0,0.0,7.25594290997833e-05,290.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446350097656,0.0,0.0,9.823960863286628e-05,291.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.59521484375,0.0,0.0,0.0004660058766603,289.029052734375,294.1499938964844,252.0500030517578,251.4981384277344,252.7351226806641,252.0500030517578,287.0125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994004192762,5.162995364571543e-09,0.0009939990704879,-0.0125786252319812,0.0,0.0,0.0,-0.007372333202511,60.0,-23.747434616088867,-0.0,-6.73652493787813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690185546875,0.0,0.0,9.328293526777998e-05,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2990417480469,0.0,0.0,9.823142318055034e-05,290.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648376464844,0.0,0.0,7.255346281453967e-05,290.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,9.823153231991456e-05,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772705078125,0.0,0.0,0.0004659675760194,289.0134582519531,294.1499938964844,252.0500030517578,251.4981384277344,252.72311401367188,252.0500030517578,286.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153435900240311e-09,0.0009939173469319,-0.0125535801053047,0.0,0.0,0.0,-0.0073675941675901,60.0,-23.7335205078125,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690185546875,0.0,0.0,9.328293526777998e-05,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2990417480469,0.0,0.0,9.823142318055034e-05,290.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648376464844,0.0,0.0,7.255346281453967e-05,290.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32977294921875,0.0,0.0,9.823153231991456e-05,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5772705078125,0.0,0.0,0.0004659675760194,289.0134582519531,294.1499938964844,252.0500030517578,251.4981384277344,252.72311401367188,252.0500030517578,286.995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.153435900240311e-09,0.0009939173469319,-0.0125535801053047,0.0,0.0,0.0,-0.0073675941675901,60.0,-23.7335205078125,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,291.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.361328125,0.0,0.0,9.327987936558202e-05,291.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2917785644531,0.0,0.0,9.822819993132724e-05,290.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.357177734375,0.0,0.0,7.255108357639983e-05,290.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.32232666015625,0.0,0.0,9.822830907069148e-05,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682983398437,0.0,0.0,0.0004659522965084,289.0056457519531,294.1499938964844,252.0500030517578,251.4981384277344,252.7171936035156,252.0500030517578,286.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993889872916,5.149623838462958e-09,0.0009938847506418,-0.0125435935333371,0.0,0.0,0.0,-0.0073657045140862,60.0,-23.72675514221192,-0.0,-6.734975244171437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536376953125,0.0,0.0,9.32773546082899e-05,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845458984375,0.0,0.0,9.822554420679808e-05,290.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495178222656,0.0,0.0,7.2549119067844e-05,290.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148803710937,0.0,0.0,9.822565334616228e-05,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5593566894531,0.0,0.0,0.0004659396945498,288.997802734375,294.1499938964844,252.0500030517578,251.4981384277344,252.71131896972656,252.0500030517578,286.9781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.14647746641117e-09,0.0009938578587025,-0.0125353494659066,0.0,0.0,0.0,-0.0073641445487737,60.0,-23.720123291015625,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,291.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382568359375,0.0,0.0,9.327404404757544e-05,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699890136719,0.0,0.0,9.82220662990585e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341979980469,0.0,0.0,7.25465506548062e-05,290.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29998779296875,0.0,0.0,9.822217543842272e-05,291.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,0.000465923192678,288.982177734375,294.1499938964844,252.0500030517578,251.4981384277344,252.69973754882807,252.0500030517578,286.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938277071341,5.142354542186922e-09,0.00099382258486,-0.0125245489180088,0.0,0.0,0.0,-0.0073621007613837,60.0,-23.707290649414062,-0.0,-6.734132540486827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,291.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382568359375,0.0,0.0,9.327404404757544e-05,291.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699890136719,0.0,0.0,9.82220662990585e-05,290.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341979980469,0.0,0.0,7.25465506548062e-05,290.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29998779296875,0.0,0.0,9.822217543842272e-05,291.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5414123535156,0.0,0.0,0.000465923192678,288.982177734375,294.1499938964844,252.0500030517578,251.4981384277344,252.69973754882807,252.0500030517578,286.9609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938277071341,5.142354542186922e-09,0.00099382258486,-0.0125245489180088,0.0,0.0,0.0,-0.0073621007613837,60.0,-23.707290649414062,-0.0,-6.734132540486827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228454589844,0.0,0.0,9.327280713478105e-05,291.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25543212890625,0.0,0.0,9.822075662668794e-05,290.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31884765625,0.0,0.0,7.254558295244351e-05,290.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850341796875,0.0,0.0,9.822086576605216e-05,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235290527344,0.0,0.0,0.0004659169644583,288.96649169921875,294.1499938964844,252.0500030517578,251.4981384277344,252.6883544921875,252.0500030517578,286.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938144357874,5.140802006309286e-09,0.0009938093135133,-0.0125204818323254,0.0,0.0,0.0,-0.0073613310232758,60.0,-23.694988250732425,-0.0,-6.733952773174678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3228454589844,0.0,0.0,9.327280713478105e-05,291.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25543212890625,0.0,0.0,9.822075662668794e-05,290.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.31884765625,0.0,0.0,7.254558295244351e-05,290.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850341796875,0.0,0.0,9.822086576605216e-05,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235290527344,0.0,0.0,0.0004659169644583,288.96649169921875,294.1499938964844,252.0500030517578,251.4981384277344,252.6883544921875,252.0500030517578,286.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938144357874,5.140802006309286e-09,0.0009938093135133,-0.0125204818323254,0.0,0.0,0.0,-0.0073613310232758,60.0,-23.694988250732425,-0.0,-6.733952773174678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,291.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30743408203125,0.0,0.0,9.327369480160996e-05,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408447265625,0.0,0.0,9.822169522522016e-05,290.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.303466796875,0.0,0.0,7.254627416841686e-05,290.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27008056640625,0.0,0.0,9.822179708862676e-05,291.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5056457519531,0.0,0.0,0.0004659214173443,288.9508056640625,294.1499938964844,252.0500030517578,251.4979705810547,252.6771545410156,252.0500030517578,286.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938238654285,5.141905567995764e-09,0.000993818626739,-0.012523372657597,0.0,0.0,0.0,-0.0073618781752884,60.0,-23.683246612548828,-0.0,-6.734080670867115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,291.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30743408203125,0.0,0.0,9.327369480160996e-05,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408447265625,0.0,0.0,9.822169522522016e-05,290.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.303466796875,0.0,0.0,7.254627416841686e-05,290.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27008056640625,0.0,0.0,9.822179708862676e-05,291.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5056457519531,0.0,0.0,0.0004659214173443,288.9508056640625,294.1499938964844,252.0500030517578,251.4979705810547,252.6771545410156,252.0500030517578,286.9265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938238654285,5.141905567995764e-09,0.000993818626739,-0.012523372657597,0.0,0.0,0.0,-0.0073618781752884,60.0,-23.683246612548828,-0.0,-6.734080670867115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,291.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919921875,0.0,0.0,9.3276277766563e-05,291.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262268066406,0.0,0.0,9.822440915741026e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880859375,0.0,0.0,7.254827505676076e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.255126953125,0.0,0.0,9.822451829677448e-05,291.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877624511719,0.0,0.0,0.0004659343103412,288.9350891113281,294.1499938964844,252.0500030517578,251.4974670410156,252.6661529541016,252.0500030517578,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938513394445,5.145117221161399e-09,0.000993846100755,-0.0125317862257361,0.0,0.0,0.0,-0.0073634702712297,60.0,-23.67197608947754,-0.0,-6.734452995260656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,291.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919921875,0.0,0.0,9.3276277766563e-05,291.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2262268066406,0.0,0.0,9.822440915741026e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880859375,0.0,0.0,7.254827505676076e-05,290.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.255126953125,0.0,0.0,9.822451829677448e-05,291.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877624511719,0.0,0.0,0.0004659343103412,288.9350891113281,294.1499938964844,252.0500030517578,251.4974670410156,252.6661529541016,252.0500030517578,286.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938513394445,5.145117221161399e-09,0.000993846100755,-0.0125317862257361,0.0,0.0,0.0,-0.0073634702712297,60.0,-23.67197608947754,-0.0,-6.734452995260656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,291.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2842712402344,0.0,0.0,9.327819134341551e-05,291.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21893310546875,0.0,0.0,9.8226431873627e-05,290.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803649902344,0.0,0.0,7.254976662807167e-05,290.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24761962890625,0.0,0.0,9.82265337370336e-05,291.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47882080078125,0.0,0.0,0.0004659438855014,288.9272155761719,294.1499938964844,252.0500030517578,251.49708557128903,252.6607208251953,252.0500030517578,286.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938717121258,5.147505532931973e-09,0.0009938665898516,-0.0125380437821149,0.0,0.0,0.0,-0.0073646544478833,60.0,-23.6665153503418,-0.0,-6.7347301069276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,291.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.27655029296875,0.0,0.0,9.328055602964014e-05,291.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2115783691406,0.0,0.0,9.822892025113106e-05,290.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2726745605469,0.0,0.0,7.255160744534805e-05,290.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2401123046875,0.0,0.0,9.822902211453766e-05,291.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698791503906,0.0,0.0,0.0004659557016566,288.9193420410156,294.1499938964844,252.0500030517578,251.49664306640625,252.6553497314453,252.0500030517578,286.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938968578353,5.150448956214859e-09,0.0009938917355611,-0.0125457542017102,0.0,0.0,0.0,-0.0073661133646965,60.0,-23.66116714477539,-0.0,-6.735071167440766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26727294921875,0.0,0.0,9.328393207397312e-05,291.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027893066406,0.0,0.0,9.823247091844678e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.263427734375,0.0,0.0,7.255423406604677e-05,290.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2311096191406,0.0,0.0,9.823257278185338e-05,291.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45916748046875,0.0,0.0,0.0004659725527744,288.9098815917969,294.1499938964844,252.0500030517578,251.4960174560547,252.64894104003903,252.0500030517578,286.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939328301697,5.154648707872411e-09,0.0009939275914803,-0.0125567577779293,0.0,0.0,0.0,-0.007368195336312,60.0,-23.654890060424805,-0.0,-6.73555788921476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2610778808594,0.0,0.0,9.328650776296854e-05,291.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1969299316406,0.0,0.0,9.823518485063688e-05,290.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572326660156,0.0,0.0,7.255623495439067e-05,290.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22509765625,0.0,0.0,9.823528671404348e-05,291.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520263671875,0.0,0.0,0.0004659854166675,288.9035949707031,294.1499938964844,252.0500030517578,251.4955444335937,252.64471435546875,252.0500030517578,286.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939601877704,5.1578528115214795e-09,0.0009939550654962,-0.0125651517882943,0.0,0.0,0.0,-0.007369783706963,60.0,-23.65078353881836,-0.0,-6.735928792522827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
