time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616140,291.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455749511719,0.0,0.0,9.32940820348449e-05,291.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822204589844,0.0,0.0,9.8243159300182e-05,290.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2417907714844,0.0,0.0,7.256212120410055e-05,290.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100524902344,0.0,0.0,9.82432611635886e-05,291.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341735839844,0.0,0.0,0.0004660232516471,288.8878173828125,294.1499938964844,252.0500030517578,251.4941864013672,252.63427734375,252.0500030517578,286.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940408635884,5.167286154517114e-09,0.0009940357413142,-0.0125898662954568,0.0,0.0,0.0,-0.0073744603432714,60.0,-23.64082336425781,-0.0,-6.737022317793162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,291.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2455749511719,0.0,0.0,9.32940820348449e-05,291.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822204589844,0.0,0.0,9.8243159300182e-05,290.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2417907714844,0.0,0.0,7.256212120410055e-05,290.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2100524902344,0.0,0.0,9.82432611635886e-05,291.1932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4341735839844,0.0,0.0,0.0004660232516471,288.8878173828125,294.1499938964844,252.0500030517578,251.4941864013672,252.63427734375,252.0500030517578,286.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940408635884,5.167286154517114e-09,0.0009940357413142,-0.0125898662954568,0.0,0.0,0.0,-0.0073744603432714,60.0,-23.64082336425781,-0.0,-6.737022317793162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,291.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2300720214844,0.0,0.0,9.330324246548116e-05,291.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.16748046875,0.0,0.0,9.825280721997842e-05,290.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,7.256924436660483e-05,290.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949768066406,0.0,0.0,9.82529018074274e-05,291.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163513183594,0.0,0.0,0.0004660690028686,288.8720092773437,294.1499938964844,252.0500030517578,251.4925994873047,252.6240234375,252.0500030517578,286.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941384196281,5.178693029961323e-09,0.0009941331809386,-0.0126197505742311,0.0,0.0,0.0,-0.0073801153339445,60.0,-23.63127517700196,-0.0,-6.738344637824413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,291.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2300720214844,0.0,0.0,9.330324246548116e-05,291.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.16748046875,0.0,0.0,9.825280721997842e-05,290.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,7.256924436660483e-05,290.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949768066406,0.0,0.0,9.82529018074274e-05,291.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163513183594,0.0,0.0,0.0004660690028686,288.8720092773437,294.1499938964844,252.0500030517578,251.4925994873047,252.6240234375,252.0500030517578,286.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941384196281,5.178693029961323e-09,0.0009941331809386,-0.0126197505742311,0.0,0.0,0.0,-0.0073801153339445,60.0,-23.63127517700196,-0.0,-6.738344637824413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,291.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21453857421875,0.0,0.0,9.331396722700448e-05,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1527404785156,0.0,0.0,9.826409950619563e-05,290.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108459472656,0.0,0.0,7.25775898899883e-05,290.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17987060546875,0.0,0.0,9.826419409364462e-05,291.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,0.0004661225830204,288.856201171875,294.1499938964844,252.0500030517578,251.4908142089844,252.61395263671875,252.0500030517578,286.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942526230588,5.192052121572033e-09,0.0009942475007846,-0.0126547487452626,0.0,0.0,0.0,-0.0073867379687726,60.0,-23.622133255004883,-0.0,-6.73989362098837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,291.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21453857421875,0.0,0.0,9.331396722700448e-05,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1527404785156,0.0,0.0,9.826409950619563e-05,290.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108459472656,0.0,0.0,7.25775898899883e-05,290.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17987060546875,0.0,0.0,9.826419409364462e-05,291.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985290527344,0.0,0.0,0.0004661225830204,288.856201171875,294.1499938964844,252.0500030517578,251.4908142089844,252.61395263671875,252.0500030517578,286.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942526230588,5.192052121572033e-09,0.0009942475007846,-0.0126547487452626,0.0,0.0,0.0,-0.0073867379687726,60.0,-23.622133255004883,-0.0,-6.73989362098837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,291.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2067565917969,0.0,0.0,9.33198753045872e-05,291.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1453552246094,0.0,0.0,9.827032772591338e-05,290.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030944824219,0.0,0.0,7.258218829520047e-05,290.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723022460937,0.0,0.0,9.827042231336236e-05,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896179199219,0.0,0.0,0.0004661521234083,288.8482666015625,294.1499938964844,252.0500030517578,251.48985290527344,252.6089782714844,252.0500030517578,286.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943156037479,5.1994160088497665e-09,0.0009943104814738,-0.0126740410923957,0.0,0.0,0.0,-0.0073903882876038,60.0,-23.61770820617676,-0.0,-6.740747693356752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,291.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.198974609375,0.0,0.0,9.33261908357963e-05,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.137939453125,0.0,0.0,9.827697795117274e-05,290.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1953430175781,0.0,0.0,7.258709956659004e-05,290.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1647644042969,0.0,0.0,9.827707253862172e-05,291.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807067871094,0.0,0.0,0.0004661836428567,288.8403625488281,294.1499938964844,252.0500030517578,251.4888458251953,252.6040496826172,252.0500030517578,286.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943828918039,5.207280828756211e-09,0.0009943776531144,-0.0126946456730365,0.0,0.0,0.0,-0.0073942872695624,60.0,-23.61338424682617,-0.0,-6.741659319686732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.18341064453125,0.0,0.0,9.333990601589905e-05,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231384277344,0.0,0.0,9.829141345107928e-05,290.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798095703125,0.0,0.0,7.259776612045243e-05,290.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14959716796875,0.0,0.0,9.829151531448588e-05,291.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628845214844,0.0,0.0,0.0004662521532736,288.8244934082031,294.1499938964844,252.0500030517578,251.4867248535156,252.5943145751953,252.0500030517578,286.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945289930328,5.2243636083915135e-09,0.0009945237543433,-0.0127394003793597,0.0,0.0,0.0,-0.0074027557857334,60.0,-23.605010986328125,-0.0,-6.743641023376767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.18341064453125,0.0,0.0,9.333990601589905e-05,291.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231384277344,0.0,0.0,9.829141345107928e-05,290.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798095703125,0.0,0.0,7.259776612045243e-05,290.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14959716796875,0.0,0.0,9.829151531448588e-05,291.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628845214844,0.0,0.0,0.0004662521532736,288.8244934082031,294.1499938964844,252.0500030517578,251.4867248535156,252.5943145751953,252.0500030517578,286.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945289930328,5.2243636083915135e-09,0.0009945237543433,-0.0127394003793597,0.0,0.0,0.0,-0.0074027557857334,60.0,-23.605010986328125,-0.0,-6.743641023376767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678161621094,0.0,0.0,9.335504000773652e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1082763671875,0.0,0.0,9.830735507421196e-05,290.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642761230469,0.0,0.0,7.260953134391457e-05,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1344299316406,0.0,0.0,9.830744966166094e-05,291.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450927734375,0.0,0.0,0.0004663277359213,288.80859375,294.1499938964844,252.0500030517578,251.4844665527344,252.5847625732422,252.0500030517578,286.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946901118382,5.2432120867251805e-09,0.0009946848731487,-0.0127887800335884,0.0,0.0,0.0,-0.0074120997451245,60.0,-23.597007751464844,-0.0,-6.745826652831965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678161621094,0.0,0.0,9.335504000773652e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1082763671875,0.0,0.0,9.830735507421196e-05,290.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642761230469,0.0,0.0,7.260953134391457e-05,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1344299316406,0.0,0.0,9.830744966166094e-05,291.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3450927734375,0.0,0.0,0.0004663277359213,288.80859375,294.1499938964844,252.0500030517578,251.4844665527344,252.5847625732422,252.0500030517578,286.7723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946901118382,5.2432120867251805e-09,0.0009946848731487,-0.0127887800335884,0.0,0.0,0.0,-0.0074120997451245,60.0,-23.597007751464844,-0.0,-6.745826652831965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522216796875,0.0,0.0,9.337157825939356e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0934143066406,0.0,0.0,9.83247664407827e-05,290.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487121582031,0.0,0.0,7.262239523697644e-05,290.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192321777344,0.0,0.0,9.832486102823168e-05,291.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273010253906,0.0,0.0,0.000466410361696,288.7926940917969,294.1499938964844,252.0500030517578,251.48211669921875,252.57537841796875,252.0500030517578,286.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948663646355,5.2638147174377545e-09,0.000994861125946,-0.0128427557647228,0.0,0.0,0.0,-0.0074223135598003,60.0,-23.589370727539062,-0.0,-6.748216918595062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522216796875,0.0,0.0,9.337157825939356e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0934143066406,0.0,0.0,9.83247664407827e-05,290.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487121582031,0.0,0.0,7.262239523697644e-05,290.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192321777344,0.0,0.0,9.832486102823168e-05,291.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273010253906,0.0,0.0,0.000466410361696,288.7926940917969,294.1499938964844,252.0500030517578,251.48211669921875,252.57537841796875,252.0500030517578,286.7552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948663646355,5.2638147174377545e-09,0.000994861125946,-0.0128427557647228,0.0,0.0,0.0,-0.0074223135598003,60.0,-23.589370727539062,-0.0,-6.748216918595062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,291.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365966796875,0.0,0.0,9.338942618342116e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785217285156,0.0,0.0,9.834356751525776e-05,290.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331481933594,0.0,0.0,7.26362777641043e-05,290.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040344238281,0.0,0.0,9.834365482674912e-05,291.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095092773437,0.0,0.0,0.0004664995358325,288.7767639160156,294.1499938964844,252.0500030517578,251.4796905517578,252.566146850586,252.0500030517578,286.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056470856,5.286048487818107e-09,0.0009950512321665,-0.012901003472507,0.0,0.0,0.0,-0.0074333357624709,60.0,-23.58207130432129,-0.0,-6.750796899268607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,291.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365966796875,0.0,0.0,9.338942618342116e-05,291.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0785217285156,0.0,0.0,9.834356751525776e-05,290.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1331481933594,0.0,0.0,7.26362777641043e-05,290.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1040344238281,0.0,0.0,9.834365482674912e-05,291.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3095092773437,0.0,0.0,0.0004664995358325,288.7767639160156,294.1499938964844,252.0500030517578,251.4796905517578,252.566146850586,252.0500030517578,286.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056470856,5.286048487818107e-09,0.0009950512321665,-0.012901003472507,0.0,0.0,0.0,-0.0074333357624709,60.0,-23.58207130432129,-0.0,-6.750796899268607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,291.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287841796875,0.0,0.0,9.33988339966163e-05,291.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.071044921875,0.0,0.0,9.835347009357064e-05,290.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1253356933594,0.0,0.0,7.264359010150656e-05,290.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0964050292969,0.0,0.0,9.835355740506202e-05,291.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006286621094,0.0,0.0,0.0004665465094149,288.768798828125,294.1499938964844,252.0500030517578,251.4784545898437,252.5615997314453,252.0500030517578,286.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951567044481,5.297762672995532e-09,0.0009951513493433,-0.0129316933453083,0.0,0.0,0.0,-0.0074391430243849,60.0,-23.57855033874512,-0.0,-6.752156167522116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209411621094,0.0,0.0,9.340856195194648e-05,291.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635681152344,0.0,0.0,9.836371464189142e-05,290.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175231933594,0.0,0.0,7.265116437338293e-05,290.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887756347656,0.0,0.0,9.83638092293404e-05,291.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2917175292969,0.0,0.0,0.0004665951128117,288.7608337402344,294.1499938964844,252.0500030517578,251.47720336914065,252.5570831298828,252.0500030517578,286.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952604304999,5.309887196602858e-09,0.0009952550753951,-0.0129634570330381,0.0,0.0,0.0,-0.0074451537802815,60.0,-23.57511138916016,-0.0,-6.753563752681657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10528564453125,0.0,0.0,9.342901466879994e-05,291.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486145019531,0.0,0.0,9.83852514764294e-05,290.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018981933594,0.0,0.0,7.266706961672753e-05,290.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735168457031,0.0,0.0,9.838533878792076e-05,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2739562988281,0.0,0.0,0.0004666972672566,288.744873046875,294.1499938964844,252.0500030517578,251.4747009277344,252.5481872558593,252.0500030517578,286.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335361485947487e-09,0.0009954728884622,-0.0130301946774125,0.0,0.0,0.0,-0.0074577825143933,60.0,-23.56848526000977,-0.0,-6.756520321005155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10528564453125,0.0,0.0,9.342901466879994e-05,291.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486145019531,0.0,0.0,9.83852514764294e-05,290.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1018981933594,0.0,0.0,7.266706961672753e-05,290.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735168457031,0.0,0.0,9.838533878792076e-05,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2739562988281,0.0,0.0,0.0004666972672566,288.744873046875,294.1499938964844,252.0500030517578,251.4747009277344,252.5481872558593,252.0500030517578,286.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335361485947487e-09,0.0009954728884622,-0.0130301946774125,0.0,0.0,0.0,-0.0074577825143933,60.0,-23.56848526000977,-0.0,-6.756520321005155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.089599609375,0.0,0.0,9.34505442273803e-05,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0336303710937,0.0,0.0,9.84079233603552e-05,290.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0862731933594,0.0,0.0,7.268381159519777e-05,290.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582275390625,0.0,0.0,9.840801067184656e-05,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2561950683594,0.0,0.0,0.000466804835014,288.7288818359375,294.1499938964844,252.0500030517578,251.47218322753903,252.5394287109375,252.0500030517578,286.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362181365597962e-09,0.0009957022266462,-0.0131004573777318,0.0,0.0,0.0,-0.0074710780754685,60.0,-23.56212043762207,-0.0,-6.759634629815994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.089599609375,0.0,0.0,9.34505442273803e-05,291.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0336303710937,0.0,0.0,9.84079233603552e-05,290.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0862731933594,0.0,0.0,7.268381159519777e-05,290.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0582275390625,0.0,0.0,9.840801067184656e-05,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2561950683594,0.0,0.0,0.000466804835014,288.7288818359375,294.1499938964844,252.0500030517578,251.47218322753903,252.5394287109375,252.0500030517578,286.68701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362181365597962e-09,0.0009957022266462,-0.0131004573777318,0.0,0.0,0.0,-0.0074710780754685,60.0,-23.56212043762207,-0.0,-6.759634629815994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738830566406,0.0,0.0,9.347322338726372e-05,291.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01861572265625,0.0,0.0,9.843180305324496e-05,290.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705871582031,0.0,0.0,7.270144851645455e-05,290.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429077148437,0.0,0.0,9.843189764069392e-05,291.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384338378906,0.0,0.0,0.0004669181071221,288.7128601074219,294.1499938964844,252.0500030517578,251.46969604492188,252.53082275390625,252.0500030517578,286.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959491435438,5.390432544771784e-09,0.000995943788439,-0.0131744695827364,0.0,0.0,0.0,-0.0074850833043456,60.0,-23.55608558654785,-0.0,-6.762915205626997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,291.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738830566406,0.0,0.0,9.347322338726372e-05,291.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01861572265625,0.0,0.0,9.843180305324496e-05,290.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0705871582031,0.0,0.0,7.270144851645455e-05,290.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429077148437,0.0,0.0,9.843189764069392e-05,291.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384338378906,0.0,0.0,0.0004669181071221,288.7128601074219,294.1499938964844,252.0500030517578,251.46969604492188,252.53082275390625,252.0500030517578,286.66998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959491435438,5.390432544771784e-09,0.000995943788439,-0.0131744695827364,0.0,0.0,0.0,-0.0074850833043456,60.0,-23.55608558654785,-0.0,-6.762915205626997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,291.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.05816650390625,0.0,0.0,9.349695028504355e-05,291.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035705566406,0.0,0.0,9.845679596764968e-05,290.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.054931640625,0.0,0.0,7.271990762092173e-05,290.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0275573730469,0.0,0.0,9.845688327914104e-05,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206726074219,0.0,0.0,0.0004670366470236,288.69683837890625,294.1499938964844,252.0500030517578,251.4672698974609,252.5223846435547,252.0500030517578,286.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419991122579404e-09,0.0009961965261027,-0.0132519071921706,0.0,0.0,0.0,-0.0074997367337346,60.0,-23.55032157897949,-0.0,-6.76634854812619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,291.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.05816650390625,0.0,0.0,9.349695028504355e-05,291.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0035705566406,0.0,0.0,9.845679596764968e-05,290.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.054931640625,0.0,0.0,7.271990762092173e-05,290.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0275573730469,0.0,0.0,9.845688327914104e-05,291.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206726074219,0.0,0.0,0.0004670366470236,288.69683837890625,294.1499938964844,252.0500030517578,251.4672698974609,252.5223846435547,252.0500030517578,286.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419991122579404e-09,0.0009961965261027,-0.0132519071921706,0.0,0.0,0.0,-0.0074997367337346,60.0,-23.55032157897949,-0.0,-6.76634854812619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,291.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05029296875,0.0,0.0,9.350919572170824e-05,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960632324219,0.0,0.0,9.84696816885844e-05,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04705810546875,0.0,0.0,7.272942457348108e-05,290.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198669433594,0.0,0.0,9.846976900007576e-05,291.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117919921875,0.0,0.0,0.0004670977941714,288.6888122558594,294.1499938964844,252.0500030517578,251.4660797119141,252.51821899414065,252.0500030517578,286.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.435241146045655e-09,0.0009963270276784,-0.013291859999299,0.0,0.0,0.0,-0.0075072972103953,60.0,-23.54754066467285,-0.0,-6.768120641709174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0424194335937,0.0,0.0,9.352166671305896e-05,291.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.988525390625,0.0,0.0,9.84828220680356e-05,290.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0392150878906,0.0,0.0,7.27391307009384e-05,290.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121765136719,0.0,0.0,9.848290937952696e-05,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029113769531,0.0,0.0,0.0004671601054724,288.6807861328125,294.1499938964844,252.0500030517578,251.4649200439453,252.5140991210937,252.0500030517578,286.63592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964653290808,5.450782936122778e-09,0.0009964598575606,-0.0133325746282935,0.0,0.0,0.0,-0.0075150015763938,60.0,-23.544818878173828,-0.0,-6.769926130800742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02667236328125,0.0,0.0,9.354729991173372e-05,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734191894531,0.0,0.0,9.85098085948266e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02349853515625,0.0,0.0,7.275905954884365e-05,290.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9967956542969,0.0,0.0,9.850989590631798e-05,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851806640625,0.0,0.0,0.0004672881332226,288.6647033691406,294.1499938964844,252.0500030517578,251.4626617431641,252.5059509277344,252.0500030517578,286.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482708509418899e-09,0.0009967328514903,-0.0134162129834294,0.0,0.0,0.0,-0.0075308284722268,60.0,-23.53953742980957,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02667236328125,0.0,0.0,9.354729991173372e-05,291.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734191894531,0.0,0.0,9.85098085948266e-05,290.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02349853515625,0.0,0.0,7.275905954884365e-05,290.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9967956542969,0.0,0.0,9.850989590631798e-05,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851806640625,0.0,0.0,0.0004672881332226,288.6647033691406,294.1499938964844,252.0500030517578,251.4626617431641,252.5059509277344,252.0500030517578,286.618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482708509418899e-09,0.0009967328514903,-0.0134162129834294,0.0,0.0,0.0,-0.0075308284722268,60.0,-23.53953742980957,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108947753906,0.0,0.0,9.357376984553412e-05,291.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582824707031,0.0,0.0,9.853768278844656e-05,290.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077514648437,0.0,0.0,7.277965050889179e-05,290.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813842773437,0.0,0.0,9.853777009993792e-05,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1674499511719,0.0,0.0,0.0004674203519243,288.64862060546875,294.1499938964844,252.0500030517578,251.4605407714844,252.49794006347656,252.0500030517578,286.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970203973352,5.515685685963945e-09,0.0009970148093998,-0.013502606190741,0.0,0.0,0.0,-0.0075471769087016,60.0,-23.534481048583984,-0.0,-6.777470673569044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108947753906,0.0,0.0,9.357376984553412e-05,291.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9582824707031,0.0,0.0,9.853768278844656e-05,290.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0077514648437,0.0,0.0,7.277965050889179e-05,290.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813842773437,0.0,0.0,9.853777009993792e-05,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1674499511719,0.0,0.0,0.0004674203519243,288.64862060546875,294.1499938964844,252.0500030517578,251.4605407714844,252.49794006347656,252.0500030517578,286.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970203973352,5.515685685963945e-09,0.0009970148093998,-0.013502606190741,0.0,0.0,0.0,-0.0075471769087016,60.0,-23.534481048583984,-0.0,-6.777470673569044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,291.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950866699219,0.0,0.0,9.36009964789264e-05,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9431457519531,0.0,0.0,9.856635733740404e-05,290.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919738769531,0.0,0.0,7.280083082150668e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659423828125,0.0,0.0,9.85664446488954e-05,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1496887207031,0.0,0.0,0.0004675563832279,288.63250732421875,294.1499938964844,252.0500030517578,251.4585723876953,252.4900665283203,252.0500030517578,286.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973103879019,5.549606107990712e-09,0.0009973049163818,-0.0135914683341979,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.52962684631348,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,291.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9950866699219,0.0,0.0,9.36009964789264e-05,291.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9431457519531,0.0,0.0,9.856635733740404e-05,290.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919738769531,0.0,0.0,7.280083082150668e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659423828125,0.0,0.0,9.85664446488954e-05,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1496887207031,0.0,0.0,0.0004675563832279,288.63250732421875,294.1499938964844,252.0500030517578,251.4585723876953,252.4900665283203,252.0500030517578,286.5848999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973103879019,5.549606107990712e-09,0.0009973049163818,-0.0135914683341979,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.52962684631348,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,291.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.979248046875,0.0,0.0,9.362889977637678e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9279479980469,0.0,0.0,9.859573765425012e-05,290.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761962890625,0.0,0.0,7.282252772711217e-05,290.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95050048828125,0.0,0.0,9.859581768978388e-05,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319580078125,0.0,0.0,0.0004676957323681,288.6163635253906,294.1499938964844,252.0500030517578,251.456771850586,252.4823303222656,252.0500030517578,286.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584361417731998e-09,0.0009976021246984,-0.0136825190857052,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.52495765686035,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,291.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.979248046875,0.0,0.0,9.362889977637678e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9279479980469,0.0,0.0,9.859573765425012e-05,290.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9761962890625,0.0,0.0,7.282252772711217e-05,290.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95050048828125,0.0,0.0,9.859581768978388e-05,291.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319580078125,0.0,0.0,0.0004676957323681,288.6163635253906,294.1499938964844,252.0500030517578,251.456771850586,252.4823303222656,252.0500030517578,286.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.584361417731998e-09,0.0009976021246984,-0.0136825190857052,0.0,0.0,0.0,-0.0075812223367393,60.0,-23.52495765686035,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713439941406,0.0,0.0,9.364308789372444e-05,291.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203491210937,0.0,0.0,9.861068247118963e-05,290.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9682922363281,0.0,0.0,7.283356535481289e-05,290.0,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427490234375,0.0,0.0,9.86107625067234e-05,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12310791015625,0.0,0.0,0.0004677666292991,288.6083068847656,294.1499938964844,252.0500030517578,251.4559631347656,252.478515625,252.0500030517578,286.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.602041941443758e-09,0.0009977533482015,-0.0137288374826312,0.0,0.0,0.0,-0.0075899874791502,60.0,-23.522686004638672,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,291.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634094238281,0.0,0.0,9.365742153022438e-05,291.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9127502441406,0.0,0.0,9.862577280728146e-05,290.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603881835937,0.0,0.0,7.284471212187782e-05,289.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349975585937,0.0,0.0,9.862585284281522e-05,291.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1142272949219,0.0,0.0,0.0004678381956182,288.6002197265625,294.1499938964844,252.0500030517578,251.4552001953125,252.4747314453125,252.0500030517578,286.5509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619892551322891e-09,0.0009979059686884,-0.0137756010517477,0.0,0.0,0.0,-0.0075988369062542,60.0,-23.520450592041016,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,291.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9475402832031,0.0,0.0,9.36864598770626e-05,291.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89752197265625,0.0,0.0,9.865635365713388e-05,290.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.944580078125,0.0,0.0,7.286729669431224e-05,289.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91949462890625,0.0,0.0,9.865643369266763e-05,291.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965270996094,0.0,0.0,0.000467983278213,288.58404541015625,294.1499938964844,252.0500030517578,251.453842163086,252.4672698974609,252.0500030517578,286.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656068946535697e-09,0.0009982152841985,-0.0138703733682632,0.0,0.0,0.0,-0.0076167709194123,60.0,-23.516084671020508,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
