time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618480,291.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9475402832031,0.0,0.0,9.36864598770626e-05,291.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.89752197265625,0.0,0.0,9.865635365713388e-05,290.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.944580078125,0.0,0.0,7.286729669431224e-05,289.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.91949462890625,0.0,0.0,9.865643369266763e-05,291.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0965270996094,0.0,0.0,0.000467983278213,288.58404541015625,294.1499938964844,252.0500030517578,251.453842163086,252.4672698974609,252.0500030517578,286.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982208721339,5.656068946535697e-09,0.0009982152841985,-0.0138703733682632,0.0,0.0,0.0,-0.0076167709194123,60.0,-23.516084671020508,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,291.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316711425781,0.0,0.0,9.37159129534848e-05,291.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822631835937,0.0,0.0,9.868737106444314e-05,290.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9287414550781,0.0,0.0,7.28902014088817e-05,289.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039611816406,0.0,0.0,9.86874510999769e-05,291.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07879638671875,0.0,0.0,0.000468130398076,288.5678405761719,294.1499938964844,252.0500030517578,251.45274353027344,252.45993041992188,252.0500030517578,286.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692764482034818e-09,0.0009985290234908,-0.0139665054157376,0.0,0.0,0.0,-0.0076349624432623,60.0,-23.51183319091797,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,291.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9316711425781,0.0,0.0,9.37159129534848e-05,291.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822631835937,0.0,0.0,9.868737106444314e-05,290.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9287414550781,0.0,0.0,7.28902014088817e-05,289.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039611816406,0.0,0.0,9.86874510999769e-05,291.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07879638671875,0.0,0.0,0.000468130398076,288.5678405761719,294.1499938964844,252.0500030517578,251.45274353027344,252.45993041992188,252.0500030517578,286.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692764482034818e-09,0.0009985290234908,-0.0139665054157376,0.0,0.0,0.0,-0.0076349624432623,60.0,-23.51183319091797,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,291.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.915771484375,0.0,0.0,9.374572255183013e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8669738769531,0.0,0.0,9.871875954559071e-05,290.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9128723144531,0.0,0.0,7.29133898857981e-05,289.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883972167969,0.0,0.0,9.871883958112448e-05,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0610656738281,0.0,0.0,0.0004682792932726,288.5516357421875,294.1499938964844,252.0500030517578,251.4519195556641,252.4527282714844,252.0500030517578,286.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.7298974454056414e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.507680892944336,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,291.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.915771484375,0.0,0.0,9.374572255183013e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8669738769531,0.0,0.0,9.871875954559071e-05,290.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9128723144531,0.0,0.0,7.29133898857981e-05,289.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883972167969,0.0,0.0,9.871883958112448e-05,291.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0610656738281,0.0,0.0,0.0004682792932726,288.5516357421875,294.1499938964844,252.0500030517578,251.4519195556641,252.4527282714844,252.0500030517578,286.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.7298974454056414e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.507680892944336,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,291.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998718261719,0.0,0.0,9.377577225677668e-05,290.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8516540527344,0.0,0.0,9.87504026852548e-05,290.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89697265625,0.0,0.0,7.293676026165485e-05,289.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728332519531,0.0,0.0,9.875048272078855e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433654785156,0.0,0.0,0.0004684293817263,288.535400390625,294.1499938964844,252.0500030517578,251.451416015625,252.4456481933593,252.0500030517578,286.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330613082322e-09,0.0009991666302084,-0.0141618456691503,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.50360107421875,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,291.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998718261719,0.0,0.0,9.377577225677668e-05,290.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8516540527344,0.0,0.0,9.87504026852548e-05,290.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89697265625,0.0,0.0,7.293676026165485e-05,289.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8728332519531,0.0,0.0,9.875048272078855e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433654785156,0.0,0.0,0.0004684293817263,288.535400390625,294.1499938964844,252.0500030517578,251.451416015625,252.4456481933593,252.0500030517578,286.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330613082322e-09,0.0009991666302084,-0.0141618456691503,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.50360107421875,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89190673828125,0.0,0.0,9.379086986882612e-05,290.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.843994140625,0.0,0.0,9.87663006526418e-05,290.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890380859375,0.0,0.0,7.294849638128653e-05,289.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8650207519531,0.0,0.0,9.876638068817556e-05,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0345153808594,0.0,0.0,0.0004685048188548,288.5272827148437,294.1499938964844,252.0500030517578,251.45127868652344,252.4421539306641,252.0500030517578,286.4745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786137347030262e-09,0.0009993275161832,-0.0142111144959926,0.0,0.0,0.0,-0.0076812515035271,60.0,-23.501583099365234,-0.0,-6.80895198001963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,291.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839111328125,0.0,0.0,9.38059893087484e-05,290.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8363037109375,0.0,0.0,9.878222772385924e-05,290.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8810729980469,0.0,0.0,7.296026160474867e-05,289.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572082519531,0.0,0.0,9.87823004834354e-05,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.025634765625,0.0,0.0,0.0004685803432948,288.5191345214844,294.1499938964844,252.0500030517578,251.45123291015625,252.4386749267578,252.0500030517578,286.466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804977831758151e-09,0.0009994886349886,-0.0142604699358344,0.0,0.0,0.0,-0.0076905917376279,60.0,-23.499574661254883,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,291.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.86798095703125,0.0,0.0,9.383627184433864e-05,290.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8209533691406,0.0,0.0,9.881411824608222e-05,290.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8651733398437,0.0,0.0,7.298381387954578e-05,289.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415832519531,0.0,0.0,9.881419100565836e-05,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,0.0004687316250056,288.5028686523437,294.1499938964844,252.0500030517578,251.451416015625,252.4318389892578,252.0500030517578,286.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.495576858520508,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,291.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.86798095703125,0.0,0.0,9.383627184433864e-05,290.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8209533691406,0.0,0.0,9.881411824608222e-05,290.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8651733398437,0.0,0.0,7.298381387954578e-05,289.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8415832519531,0.0,0.0,9.881419100565836e-05,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079345703125,0.0,0.0,0.0004687316250056,288.5028686523437,294.1499938964844,252.0500030517578,251.451416015625,252.4318389892578,252.0500030517578,286.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.495576858520508,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,291.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519897460937,0.0,0.0,9.386695455759764e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055419921875,0.0,0.0,9.88464234978892e-05,290.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492126464844,0.0,0.0,7.300767174456269e-05,289.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8259582519531,0.0,0.0,9.884649625746532e-05,291.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.990234375,0.0,0.0,0.0004688848566729,288.4866027832031,294.1499938964844,252.0500030517578,251.4519958496093,252.42510986328125,252.0499267578125,286.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001439368352,5.88092152753461e-09,0.0010001379996538,-0.0144594172015786,0.0,0.0,0.0,-0.0077282399870455,60.0,-23.491823196411133,-0.0,-6.820003051188905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,291.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8519897460937,0.0,0.0,9.386695455759764e-05,290.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055419921875,0.0,0.0,9.88464234978892e-05,290.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492126464844,0.0,0.0,7.300767174456269e-05,289.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8259582519531,0.0,0.0,9.884649625746532e-05,291.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.990234375,0.0,0.0,0.0004688848566729,288.4866027832031,294.1499938964844,252.0500030517578,251.4519958496093,252.42510986328125,252.0499267578125,286.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001439368352,5.88092152753461e-09,0.0010001379996538,-0.0144594172015786,0.0,0.0,0.0,-0.0077282399870455,60.0,-23.491823196411133,-0.0,-6.820003051188905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83599853515625,0.0,0.0,9.3898743216414e-05,290.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7901306152344,0.0,0.0,9.887990017887204e-05,290.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8332824707031,0.0,0.0,7.30324027244933e-05,289.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8102722167969,0.0,0.0,9.88799729384482e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725341796875,0.0,0.0,0.0004690436762757,288.47027587890625,294.1499938964844,252.0480499267578,251.4509429931641,252.41847229003903,252.0496520996093,286.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004825890064,5.9205267355366695e-09,0.001000476651825,-0.0145631693303585,0.0,0.0,0.0,-0.0077478741295635,60.0,-23.48866081237793,-0.0,-6.82462300005682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.83599853515625,0.0,0.0,9.3898743216414e-05,290.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7901306152344,0.0,0.0,9.887990017887204e-05,290.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8332824707031,0.0,0.0,7.30324027244933e-05,289.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8102722167969,0.0,0.0,9.88799729384482e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725341796875,0.0,0.0,0.0004690436762757,288.47027587890625,294.1499938964844,252.0480499267578,251.4509429931641,252.41847229003903,252.0496520996093,286.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004825890064,5.9205267355366695e-09,0.001000476651825,-0.0145631693303585,0.0,0.0,0.0,-0.0077478741295635,60.0,-23.48866081237793,-0.0,-6.82462300005682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82000732421875,0.0,0.0,9.393436630489305e-05,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7746887207031,0.0,0.0,9.891740774037316e-05,290.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172912597656,0.0,0.0,7.306010229513049e-05,289.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7945861816406,0.0,0.0,9.89174804999493e-05,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.954833984375,0.0,0.0,0.0004692215879913,288.4539489746094,294.1499938964844,252.0423583984375,251.4464111328125,252.411849975586,252.0483245849609,286.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.9649014616525164e-09,0.0010008560493588,-0.0146794142201542,0.0,0.0,0.0,-0.0077698724344372,60.0,-23.488357543945312,-0.0,-6.829801435515037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.82000732421875,0.0,0.0,9.393436630489305e-05,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7746887207031,0.0,0.0,9.891740774037316e-05,290.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172912597656,0.0,0.0,7.306010229513049e-05,289.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7945861816406,0.0,0.0,9.89174804999493e-05,291.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.954833984375,0.0,0.0,0.0004692215879913,288.4539489746094,294.1499938964844,252.0423583984375,251.4464111328125,252.411849975586,252.0483245849609,286.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008621029555,5.9649014616525164e-09,0.0010008560493588,-0.0146794142201542,0.0,0.0,0.0,-0.0077698724344372,60.0,-23.488357543945312,-0.0,-6.829801435515037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8119812011719,0.0,0.0,9.39531164476648e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7669677734375,0.0,0.0,9.893716196529569e-05,290.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8092956542969,0.0,0.0,7.307469059014693e-05,289.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867431640625,0.0,0.0,9.89372274489142e-05,291.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.94598388671875,0.0,0.0,0.0004693152732215,288.44580078125,294.1499938964844,252.03819274902344,251.4429168701172,252.4085388183593,252.0471649169922,286.38983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010618716478,5.988266327250358e-09,0.0010010559344664,-0.0147406216710805,0.0,0.0,0.0,-0.0077814552932977,60.0,-23.489246368408203,-0.0,-6.832528498534884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,291.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.803955078125,0.0,0.0,9.397244866704568e-05,290.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7592468261719,0.0,0.0,9.895751281874254e-05,290.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013000488281,0.0,0.0,7.308972999453545e-05,289.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77886962890625,0.0,0.0,9.895758557831869e-05,291.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371337890625,0.0,0.0,0.000469411839731,288.4376220703125,294.1499938964844,252.033203125,251.4386444091797,252.4052124023437,252.0455780029297,286.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012678103521,6.012348841011317e-09,0.0010012618731707,-0.0148037085309624,0.0,0.0,0.0,-0.007793394383043,60.0,-23.49087142944336,-0.0,-6.835340116140287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,291.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7879333496094,0.0,0.0,9.401235729455948e-05,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7437438964844,0.0,0.0,9.899954602587968e-05,290.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7852783203125,0.0,0.0,7.312076922971755e-05,289.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7631530761719,0.0,0.0,9.89996115094982e-05,291.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.91943359375,0.0,0.0,0.0004696112009696,288.4212646484375,294.1499938964844,252.0208435058593,251.4279022216797,252.39846801757807,252.04104614257807,286.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016930755227,6.0620695130353405e-09,0.001001687021926,-0.0149339567869901,0.0,0.0,0.0,-0.0078180432319641,60.0,-23.496112823486328,-0.0,-6.841147381919654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,291.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7879333496094,0.0,0.0,9.401235729455948e-05,290.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7437438964844,0.0,0.0,9.899954602587968e-05,290.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7852783203125,0.0,0.0,7.312076922971755e-05,289.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7631530761719,0.0,0.0,9.89996115094982e-05,291.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.91943359375,0.0,0.0,0.0004696112009696,288.4212646484375,294.1499938964844,252.0208435058593,251.4279022216797,252.39846801757807,252.04104614257807,286.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016930755227,6.0620695130353405e-09,0.001001687021926,-0.0149339567869901,0.0,0.0,0.0,-0.0078180432319641,60.0,-23.496112823486328,-0.0,-6.841147381919654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718505859375,0.0,0.0,9.405332093592732e-05,290.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.72821044921875,0.0,0.0,9.904267062665896e-05,290.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7692565917969,0.0,0.0,7.315262337215245e-05,289.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74737548828125,0.0,0.0,9.904274338623507e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017333984375,0.0,0.0,0.0004698158008977,288.4048767089844,294.1499938964844,252.00555419921875,251.41444396972656,252.3915863037109,252.0342712402344,286.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021294001489,6.113094475068692e-09,0.0010021233465522,-0.0150676220655441,0.0,0.0,0.0,-0.0078433379530906,60.0,-23.50397109985352,-0.0,-6.847108835472683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7718505859375,0.0,0.0,9.405332093592732e-05,290.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.72821044921875,0.0,0.0,9.904267062665896e-05,290.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7692565917969,0.0,0.0,7.315262337215245e-05,289.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74737548828125,0.0,0.0,9.904274338623507e-05,291.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9017333984375,0.0,0.0,0.0004698158008977,288.4048767089844,294.1499938964844,252.00555419921875,251.41444396972656,252.3915863037109,252.0342712402344,286.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021294001489,6.113094475068692e-09,0.0010021233465522,-0.0150676220655441,0.0,0.0,0.0,-0.0078433379530906,60.0,-23.50397109985352,-0.0,-6.847108835472683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,291.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557678222656,0.0,0.0,9.409662743564696e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7126770019531,0.0,0.0,9.908827632898463e-05,290.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532043457031,0.0,0.0,7.318631105590612e-05,289.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315979003906,0.0,0.0,9.90883490885608e-05,291.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.884033203125,0.0,0.0,0.0004700321296695,288.38848876953125,294.1499938964844,251.9875946044922,251.39849853515625,252.384521484375,252.02520751953125,286.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025908704847,6.167049981797845e-09,0.0010025847004726,-0.0152089623734354,0.0,0.0,0.0,-0.0078700864687561,60.0,-23.51417350769043,-0.0,-6.853415612795288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,291.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7557678222656,0.0,0.0,9.409662743564696e-05,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7126770019531,0.0,0.0,9.908827632898463e-05,290.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532043457031,0.0,0.0,7.318631105590612e-05,289.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315979003906,0.0,0.0,9.90883490885608e-05,291.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.884033203125,0.0,0.0,0.0004700321296695,288.38848876953125,294.1499938964844,251.9875946044922,251.39849853515625,252.384521484375,252.02520751953125,286.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025908704847,6.167049981797845e-09,0.0010025847004726,-0.0152089623734354,0.0,0.0,0.0,-0.0078700864687561,60.0,-23.51417350769043,-0.0,-6.853415612795288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,291.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396545410156,0.0,0.0,9.414831583853812e-05,290.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6971130371094,0.0,0.0,9.914270776789635e-05,290.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.73712158203125,0.0,0.0,7.322651072172448e-05,289.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7157897949219,0.0,0.0,9.91427805274725e-05,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663330078125,0.0,0.0,0.0004702903388533,288.3720397949219,294.1499938964844,251.9672393798828,251.3803100585937,252.37722778320312,252.0138092041016,286.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031415149569,6.231445137672153e-09,0.0010031352285295,-0.0153776500374078,0.0,0.0,0.0,-0.0079020094126462,60.0,-23.52738380432129,-0.0,-6.86094665525161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,291.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396545410156,0.0,0.0,9.414831583853812e-05,290.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6971130371094,0.0,0.0,9.914270776789635e-05,290.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.73712158203125,0.0,0.0,7.322651072172448e-05,289.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7157897949219,0.0,0.0,9.91427805274725e-05,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663330078125,0.0,0.0,0.0004702903388533,288.3720397949219,294.1499938964844,251.9672393798828,251.3803100585937,252.37722778320312,252.0138092041016,286.3136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031415149569,6.231445137672153e-09,0.0010031352285295,-0.0153776500374078,0.0,0.0,0.0,-0.0079020094126462,60.0,-23.52738380432129,-0.0,-6.86094665525161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,291.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315979003906,0.0,0.0,9.417875116923824e-05,290.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6893005371094,0.0,0.0,9.917475836118685e-05,290.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.72906494140625,0.0,0.0,7.325017941184342e-05,289.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7078857421875,0.0,0.0,9.917482384480536e-05,291.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.85748291015625,0.0,0.0,0.0004704423481598,288.36383056640625,294.1499938964844,251.9562530517578,251.37046813964844,252.3734893798828,252.0072326660156,286.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693592539631035e-09,0.0010034594452008,-0.01547696813941,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.53554916381836,-0.0,-6.86538257355096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235412597656,0.0,0.0,9.420885908184572e-05,290.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6815185546875,0.0,0.0,9.920645970851184e-05,290.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7210388183594,0.0,0.0,7.327359344344586e-05,289.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.699951171875,0.0,0.0,9.920653246808796e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8486328125,0.0,0.0,0.0004705927567556,288.3556213378906,294.1499938964844,251.9447631835937,251.3601531982422,252.3696746826172,252.0000457763672,286.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037865722551,6.306869249073088e-09,0.0010037801694124,-0.0155752263963222,0.0,0.0,0.0,-0.0079394001513719,60.0,-23.54442405700684,-0.0,-6.869773017115223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,291.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073974609375,0.0,0.0,9.425573807675391e-05,290.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6658935546875,0.0,0.0,9.925583435688168e-05,290.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7049255371094,0.0,0.0,7.331006054300815e-05,289.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6841125488281,0.0,0.0,9.92558998405002e-05,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309326171875,0.0,0.0,0.0004708269261755,288.3391418457031,294.1499938964844,251.9203948974609,251.33827209472656,252.36184692382807,251.98399353027344,286.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042861104011,6.365274085595729e-09,0.0010042797075584,-0.0157282184809446,0.0,0.0,0.0,-0.0079683549702167,60.0,-23.56191062927246,-0.0,-6.876611280404178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,291.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073974609375,0.0,0.0,9.425573807675391e-05,290.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6658935546875,0.0,0.0,9.925583435688168e-05,290.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7049255371094,0.0,0.0,7.331006054300815e-05,289.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6841125488281,0.0,0.0,9.92558998405002e-05,291.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309326171875,0.0,0.0,0.0004708269261755,288.3391418457031,294.1499938964844,251.9203948974609,251.33827209472656,252.36184692382807,251.98399353027344,286.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042861104011,6.365274085595729e-09,0.0010042797075584,-0.0157282184809446,0.0,0.0,0.0,-0.0079683549702167,60.0,-23.56191062927246,-0.0,-6.876611280404178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,291.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69122314453125,0.0,0.0,9.42755286814645e-05,290.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502380371094,0.0,0.0,9.927666542353109e-05,290.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.68878173828125,0.0,0.0,7.332544919336215e-05,289.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6682434082031,0.0,0.0,9.92767309071496e-05,291.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8132019042969,0.0,0.0,0.0004709257627837,288.3226623535156,294.1499938964844,251.8944396972656,251.3148956298828,252.35366821289065,251.96563720703125,286.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044969385489,6.389924589456086e-09,0.0010044905357062,-0.015792790800333,0.0,0.0,0.0,-0.0079805748537182,60.0,-23.575590133666992,-0.0,-6.879498926082307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,291.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69122314453125,0.0,0.0,9.42755286814645e-05,290.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502380371094,0.0,0.0,9.927666542353109e-05,290.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.68878173828125,0.0,0.0,7.332544919336215e-05,289.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6682434082031,0.0,0.0,9.92767309071496e-05,291.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8132019042969,0.0,0.0,0.0004709257627837,288.3226623535156,294.1499938964844,251.8944396972656,251.3148956298828,252.35366821289065,251.96563720703125,286.2629699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044969385489,6.389924589456086e-09,0.0010044905357062,-0.015792790800333,0.0,0.0,0.0,-0.0079805748537182,60.0,-23.575590133666992,-0.0,-6.879498926082307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.675048828125,0.0,0.0,9.426866745343432e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.63458251953125,0.0,0.0,9.926944767357782e-05,290.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6726379394531,0.0,0.0,7.332011591643095e-05,289.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.65234375,0.0,0.0,9.926951315719634e-05,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7955322265625,0.0,0.0,0.0004708915075752,288.3061828613281,294.1499938964844,251.86715698242188,251.2902984619141,252.3451690673828,251.94537353515625,286.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044239461421,6.381375428077263e-09,0.0010044175432994,-0.0157703962177038,0.0,0.0,0.0,-0.0079763373360037,60.0,-23.58397674560547,-0.0,-6.878497060824884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.675048828125,0.0,0.0,9.426866745343432e-05,290.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.63458251953125,0.0,0.0,9.926944767357782e-05,290.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6726379394531,0.0,0.0,7.332011591643095e-05,289.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.65234375,0.0,0.0,9.926951315719634e-05,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7955322265625,0.0,0.0,0.0004708915075752,288.3061828613281,294.1499938964844,251.86715698242188,251.2902984619141,252.3451690673828,251.94537353515625,286.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044239461421,6.381375428077263e-09,0.0010044175432994,-0.0157703962177038,0.0,0.0,0.0,-0.0079763373360037,60.0,-23.58397674560547,-0.0,-6.878497060824884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,291.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65887451171875,0.0,0.0,9.42308470257558e-05,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.618896484375,0.0,0.0,9.922961908159778e-05,290.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6564636230469,0.0,0.0,7.32906992197968e-05,289.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6364440917969,0.0,0.0,9.92296845652163e-05,291.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.77783203125,0.0,0.0,0.0004707025946117,288.2897033691406,294.1499938964844,251.8388061523437,251.26470947265625,252.33631896972656,251.9235076904297,286.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342566747337514e-09,0.0010040147462859,-0.01564696803689,0.0,0.0,0.0,-0.0079529788345098,60.0,-23.5860538482666,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,291.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65887451171875,0.0,0.0,9.42308470257558e-05,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.618896484375,0.0,0.0,9.922961908159778e-05,290.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6564636230469,0.0,0.0,7.32906992197968e-05,289.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6364440917969,0.0,0.0,9.92296845652163e-05,291.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.77783203125,0.0,0.0,0.0004707025946117,288.2897033691406,294.1499938964844,251.8388061523437,251.26470947265625,252.33631896972656,251.9235076904297,286.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342566747337514e-09,0.0010040147462859,-0.01564696803689,0.0,0.0,0.0,-0.0079529788345098,60.0,-23.5860538482666,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,291.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507568359375,0.0,0.0,9.420131391379982e-05,290.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6110534667969,0.0,0.0,9.919852163875476e-05,290.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6484069824219,0.0,0.0,7.326772902160883e-05,289.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62847900390625,0.0,0.0,9.919858712237328e-05,291.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7690124511719,0.0,0.0,0.000470555096399,288.28143310546875,294.1499938964844,251.8243103027344,251.2516326904297,252.33175659179688,251.9120941162109,286.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297460775073205e-09,0.0010037001920863,-0.0155505798757076,0.0,0.0,0.0,-0.0079347379505634,60.0,-23.58467483520508,-0.0,-6.868671675874793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,291.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6426696777344,0.0,0.0,9.416770626557992e-05,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60321044921875,0.0,0.0,9.916312410496177e-05,290.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64031982421875,0.0,0.0,7.324158650590107e-05,289.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205444335937,0.0,0.0,9.916318958858028e-05,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7601623535156,0.0,0.0,0.0004703871672973,288.273193359375,294.1499938964844,251.8096466064453,251.2384033203125,252.3271331787109,251.90040588378903,286.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.2555813862275045e-09,0.0010033420985564,-0.0154408756643533,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.582015991210938,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
