time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620820,291.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6264953613281,0.0,0.0,9.410348866367713e-05,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5875244140625,0.0,0.0,9.909550135489552e-05,290.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6241760253906,0.0,0.0,7.31916370568797e-05,289.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6046447753906,0.0,0.0,9.909556683851406e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425231933594,0.0,0.0,0.0004700664139818,288.2567138671875,294.1499938964844,251.7799530029297,251.21160888671875,252.3175811767578,251.87619018554688,286.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.175572053734868e-09,0.00100265792571,-0.0152312871068716,0.0,0.0,0.0,-0.0078743128105998,60.0,-23.5753173828125,-0.0,-6.85441250425356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,291.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6264953613281,0.0,0.0,9.410348866367713e-05,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5875244140625,0.0,0.0,9.909550135489552e-05,290.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6241760253906,0.0,0.0,7.31916370568797e-05,289.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6046447753906,0.0,0.0,9.909556683851406e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425231933594,0.0,0.0,0.0004700664139818,288.2567138671875,294.1499938964844,251.7799530029297,251.21160888671875,252.3175811767578,251.87619018554688,286.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026640957221,6.175572053734868e-09,0.00100265792571,-0.0152312871068716,0.0,0.0,0.0,-0.0078743128105998,60.0,-23.5753173828125,-0.0,-6.85441250425356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103210449219,0.0,0.0,9.405046148458496e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718078613281,0.0,0.0,9.903966565616427e-05,290.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080017089844,0.0,0.0,7.315039692912251e-05,289.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,9.90397238638252e-05,291.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72491455078125,0.0,0.0,0.0004698015400208,288.2402038574219,294.1499938964844,251.75,251.18458557128903,252.3076934814453,251.85104370117188,286.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109505790163894e-09,0.0010020928457379,-0.0150582212954759,0.0,0.0,0.0,-0.0078415600582957,60.0,-23.56978988647461,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,291.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6103210449219,0.0,0.0,9.405046148458496e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718078613281,0.0,0.0,9.903966565616427e-05,290.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6080017089844,0.0,0.0,7.315039692912251e-05,289.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,9.90397238638252e-05,291.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72491455078125,0.0,0.0,0.0004698015400208,288.2402038574219,294.1499938964844,251.75,251.18458557128903,252.3076934814453,251.85104370117188,286.1784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109505790163894e-09,0.0010020928457379,-0.0150582212954759,0.0,0.0,0.0,-0.0078415600582957,60.0,-23.56978988647461,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,291.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5941162109375,0.0,0.0,9.399644477525726e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5561218261719,0.0,0.0,9.89827822195366e-05,290.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59185791015625,0.0,0.0,7.31083782739006e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57281494140625,0.0,0.0,9.898284042719752e-05,291.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073059082031,0.0,0.0,0.0004695316893048,288.2237243652344,294.1499938964844,251.7200469970703,251.1575927734375,252.2974548339844,251.82516479492188,286.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015234583988,6.042200961786648e-09,0.0010015174048021,-0.0148819098249077,0.0,0.0,0.0,-0.0078081949613988,60.0,-23.565074920654297,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,291.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5941162109375,0.0,0.0,9.399644477525726e-05,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5561218261719,0.0,0.0,9.89827822195366e-05,290.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59185791015625,0.0,0.0,7.31083782739006e-05,289.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57281494140625,0.0,0.0,9.898284042719752e-05,291.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7073059082031,0.0,0.0,0.0004695316893048,288.2237243652344,294.1499938964844,251.7200469970703,251.1575927734375,252.2974548339844,251.82516479492188,286.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015234583988,6.042200961786648e-09,0.0010015174048021,-0.0148819098249077,0.0,0.0,0.0,-0.0078081949613988,60.0,-23.565074920654297,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,291.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57794189453125,0.0,0.0,9.393959044246004e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404052734375,0.0,0.0,9.89229156402871e-05,290.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757141113281,0.0,0.0,7.30641622794792e-05,289.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.556884765625,0.0,0.0,9.8922973847948e-05,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.689697265625,0.0,0.0,0.000469247723231,288.2072448730469,294.1499938964844,251.6903533935547,251.130859375,252.2868804931641,251.7987518310547,286.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000917633064,5.971367844637143e-09,0.0010009116958826,-0.0146963540464639,0.0,0.0,0.0,-0.0077730799093842,60.0,-23.5599365234375,-0.0,-6.830556031900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,291.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57794189453125,0.0,0.0,9.393959044246004e-05,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5404052734375,0.0,0.0,9.89229156402871e-05,290.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757141113281,0.0,0.0,7.30641622794792e-05,289.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.556884765625,0.0,0.0,9.8922973847948e-05,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.689697265625,0.0,0.0,0.000469247723231,288.2072448730469,294.1499938964844,251.6903533935547,251.130859375,252.2868804931641,251.7987518310547,286.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000917633064,5.971367844637143e-09,0.0010009116958826,-0.0146963540464639,0.0,0.0,0.0,-0.0077730799093842,60.0,-23.5599365234375,-0.0,-6.830556031900414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,291.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5698547363281,0.0,0.0,9.391029743710531e-05,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.53253173828125,0.0,0.0,9.889206558000296e-05,290.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.567626953125,0.0,0.0,7.304137398023158e-05,289.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5489196777344,0.0,0.0,9.889212378766388e-05,291.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.680908203125,0.0,0.0,0.0004691013600677,288.198974609375,294.1499938964844,251.6756896972656,251.11769104003903,252.281478881836,251.78543090820312,286.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934866376122727e-09,0.0010005995864048,-0.014600733295083,0.0,0.0,0.0,-0.0077549843117594,60.0,-23.557064056396484,-0.0,-6.826296328199535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.561767578125,0.0,0.0,9.388044418301432e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.524658203125,0.0,0.0,9.886062616715208e-05,290.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595397949219,0.0,0.0,7.301815639948472e-05,289.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5409545898437,0.0,0.0,9.8860684374813e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6721496582031,0.0,0.0,0.0004689522611442,288.19073486328125,294.1499938964844,251.66119384765625,251.1046600341797,252.27598571777344,251.7720489501953,286.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672128440945e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.553958892822266,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5455627441406,0.0,0.0,9.381958079757168e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5089416503906,0.0,0.0,9.879653225652874e-05,290.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433959960937,0.0,0.0,7.297081901924685e-05,289.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5250244140625,0.0,0.0,9.879659046418964e-05,291.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6545715332031,0.0,0.0,0.0004686482134275,288.1742553710937,294.1499938964844,251.63284301757807,251.0792388916016,252.2647705078125,251.7453155517578,286.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218385667885295e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.007698951754719,60.0,-23.547008514404297,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5455627441406,0.0,0.0,9.381958079757168e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5089416503906,0.0,0.0,9.879653225652874e-05,290.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433959960937,0.0,0.0,7.297081901924685e-05,289.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5250244140625,0.0,0.0,9.879659046418964e-05,291.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6545715332031,0.0,0.0,0.0004686482134275,288.1742553710937,294.1499938964844,251.63284301757807,251.0792388916016,252.2647705078125,251.7453155517578,286.1108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.8218385667885295e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.007698951754719,60.0,-23.547008514404297,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,291.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5293884277344,0.0,0.0,9.37578224693425e-05,290.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49322509765625,0.0,0.0,9.873149974737316e-05,290.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272216796875,0.0,0.0,7.292278314707801e-05,289.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.50909423828125,0.0,0.0,9.873155795503408e-05,291.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6370544433594,0.0,0.0,0.0004683397419285,288.15777587890625,294.1499938964844,251.6055603027344,251.0548553466797,252.2532653808593,251.71876525878903,286.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.539108276367188,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,291.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5293884277344,0.0,0.0,9.37578224693425e-05,290.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49322509765625,0.0,0.0,9.873149974737316e-05,290.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272216796875,0.0,0.0,7.292278314707801e-05,289.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.50909423828125,0.0,0.0,9.873155795503408e-05,291.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6370544433594,0.0,0.0,0.0004683397419285,288.15777587890625,294.1499938964844,251.6055603027344,251.0548553466797,252.2532653808593,251.71876525878903,286.0939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.539108276367188,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.51318359375,0.0,0.0,9.36959113460034e-05,290.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774780273437,0.0,0.0,9.866630716715008e-05,290.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5110778808594,0.0,0.0,7.287463085958734e-05,289.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931640625,0.0,0.0,9.866635809885338e-05,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195373535156,0.0,0.0,0.0004680304555222,288.14129638671875,294.1499938964844,251.57960510253903,251.03173828125,252.2415313720703,251.69256591796875,286.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756486360531e-09,0.0009983155177906,-0.0139009915292263,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.530303955078125,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,291.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.51318359375,0.0,0.0,9.36959113460034e-05,290.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4774780273437,0.0,0.0,9.866630716715008e-05,290.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5110778808594,0.0,0.0,7.287463085958734e-05,289.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931640625,0.0,0.0,9.866635809885338e-05,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195373535156,0.0,0.0,0.0004680304555222,288.14129638671875,294.1499938964844,251.57960510253903,251.03173828125,252.2415313720703,251.69256591796875,286.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756486360531e-09,0.0009983155177906,-0.0139009915292263,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.530303955078125,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,291.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4970092773437,0.0,0.0,9.363477147417144e-05,290.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46173095703125,0.0,0.0,9.860192221822216e-05,290.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4949035644531,0.0,0.0,7.282707520062104e-05,289.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47723388671875,0.0,0.0,9.860197314992548e-05,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020202636719,0.0,0.0,0.0004677250690292,288.1247863769531,294.1499938964844,251.55523681640625,251.0101623535156,252.2295684814453,251.6669921875,286.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158053192732e-09,0.0009976640576496,-0.0137014305219054,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.52052497863769,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,291.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4970092773437,0.0,0.0,9.363477147417144e-05,290.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46173095703125,0.0,0.0,9.860192221822216e-05,290.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4949035644531,0.0,0.0,7.282707520062104e-05,289.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47723388671875,0.0,0.0,9.860197314992548e-05,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6020202636719,0.0,0.0,0.0004677250690292,288.1247863769531,294.1499938964844,251.55523681640625,251.0101623535156,252.2295684814453,251.6669921875,286.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158053192732e-09,0.0009976640576496,-0.0137014305219054,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.52052497863769,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4889221191406,0.0,0.0,9.360461262986064e-05,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.453857421875,0.0,0.0,9.857016993919387e-05,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4868469238281,0.0,0.0,7.280362478923053e-05,289.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4692687988281,0.0,0.0,9.857022087089716e-05,291.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5932922363281,0.0,0.0,0.0004675744276028,288.1165466308594,294.1499938964844,251.5437469482422,251.00003051757807,252.2235107421875,251.654525756836,286.0516662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973484557121,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.515300750732425,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808349609375,0.0,0.0,9.357510134577753e-05,290.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44598388671875,0.0,0.0,9.85390943242237e-05,290.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.478759765625,0.0,0.0,7.278066914295778e-05,289.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613037109375,0.0,0.0,9.8539145255927e-05,291.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845642089844,0.0,0.0,0.0004674270167015,288.1083068847656,294.1499938964844,251.5327606201172,250.9903717041016,252.2174072265625,251.64230346679688,286.043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.509843826293945,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,291.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46466064453125,0.0,0.0,9.351815970148893e-05,290.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43023681640625,0.0,0.0,9.84791258815676e-05,290.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4626159667969,0.0,0.0,7.273638038896024e-05,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4453430175781,0.0,0.0,9.847918408922852e-05,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56707763671875,0.0,0.0,0.0004671425849664,288.09185791015625,294.1499938964844,251.5124053955078,250.9726104736328,252.20509338378903,251.61868286132807,286.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.4462963028356626e-09,0.0009964217897504,-0.0133208204060792,0.0,0.0,0.0,-0.0075127785094082,60.0,-23.4983024597168,-0.0,-6.769404592432694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,291.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46466064453125,0.0,0.0,9.351815970148893e-05,290.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43023681640625,0.0,0.0,9.84791258815676e-05,290.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4626159667969,0.0,0.0,7.273638038896024e-05,289.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4453430175781,0.0,0.0,9.847918408922852e-05,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.56707763671875,0.0,0.0,0.0004671425849664,288.09185791015625,294.1499938964844,251.5124053955078,250.9726104736328,252.20509338378903,251.61868286132807,286.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.4462963028356626e-09,0.0009964217897504,-0.0133208204060792,0.0,0.0,0.0,-0.0075127785094082,60.0,-23.4983024597168,-0.0,-6.769404592432694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,291.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4484558105469,0.0,0.0,9.346429578727113e-05,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144897460937,0.0,0.0,9.842240979196504e-05,290.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4464416503906,0.0,0.0,7.269448542501777e-05,289.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,9.842246072366834e-05,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5496520996094,0.0,0.0,0.0004668735200539,288.07537841796875,294.1499938964844,251.49444580078125,250.9571533203125,252.19268798828125,251.5962371826172,286.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791890941568e-09,0.0009958478622138,-0.0131450137123465,0.0,0.0,0.0,-0.0074795107357203,60.0,-23.48599624633789,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,291.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4484558105469,0.0,0.0,9.346429578727113e-05,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4144897460937,0.0,0.0,9.842240979196504e-05,290.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4464416503906,0.0,0.0,7.269448542501777e-05,289.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294128417969,0.0,0.0,9.842246072366834e-05,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5496520996094,0.0,0.0,0.0004668735200539,288.07537841796875,294.1499938964844,251.49444580078125,250.9571533203125,252.19268798828125,251.5962371826172,286.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791890941568e-09,0.0009958478622138,-0.0131450137123465,0.0,0.0,0.0,-0.0074795107357203,60.0,-23.48599624633789,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4322814941406,0.0,0.0,9.341481199953704e-05,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3987121582031,0.0,0.0,9.837029210757464e-05,290.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302978515625,0.0,0.0,7.265599560923874e-05,289.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134521484375,0.0,0.0,9.837034303927794e-05,291.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5322265625,0.0,0.0,0.000466626312118,288.05889892578125,294.1499938964844,251.47915649414065,250.9442443847656,252.18023681640625,251.57530212402344,285.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.3175277514583286e-09,0.0009953206172212,-0.0129834739491343,0.0,0.0,0.0,-0.007448942400515,60.0,-23.472885131835938,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,291.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4322814941406,0.0,0.0,9.341481199953704e-05,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3987121582031,0.0,0.0,9.837029210757464e-05,290.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302978515625,0.0,0.0,7.265599560923874e-05,289.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4134521484375,0.0,0.0,9.837034303927794e-05,291.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5322265625,0.0,0.0,0.000466626312118,288.05889892578125,294.1499938964844,251.47915649414065,250.9442443847656,252.18023681640625,251.57530212402344,285.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.3175277514583286e-09,0.0009953206172212,-0.0129834739491343,0.0,0.0,0.0,-0.007448942400515,60.0,-23.472885131835938,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161071777344,0.0,0.0,9.337023220723496e-05,290.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3829650878906,0.0,0.0,9.832335490500554e-05,290.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41412353515625,0.0,0.0,7.262132567120716e-05,289.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.39752197265625,0.0,0.0,9.832340583670884e-05,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5148010253906,0.0,0.0,0.000466403667815,288.0424194335937,294.1499938964844,251.466796875,250.93414306640625,252.16775512695312,251.5557098388672,285.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.261992175320529e-09,0.0009948457591235,-0.0128379808738827,0.0,0.0,0.0,-0.0074214111082255,60.0,-23.459102630615234,-0.0,-6.748005887402543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,291.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4161071777344,0.0,0.0,9.337023220723496e-05,290.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3829650878906,0.0,0.0,9.832335490500554e-05,290.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41412353515625,0.0,0.0,7.262132567120716e-05,289.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.39752197265625,0.0,0.0,9.832340583670884e-05,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5148010253906,0.0,0.0,0.000466403667815,288.0424194335937,294.1499938964844,251.466796875,250.93414306640625,252.16775512695312,251.5557098388672,285.9756164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.261992175320529e-09,0.0009948457591235,-0.0128379808738827,0.0,0.0,0.0,-0.0074214111082255,60.0,-23.459102630615234,-0.0,-6.748005887402543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.40802001953125,0.0,0.0,9.334991773357616e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.37506103515625,0.0,0.0,9.830195631366224e-05,290.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.40606689453125,0.0,0.0,7.260552229126915e-05,289.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3895263671875,0.0,0.0,9.830200724536552e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.506103515625,0.0,0.0,0.0004663021536543,288.0341796875,294.1499938964844,251.46180725097656,250.93020629882807,252.1615447998047,251.54669189453125,285.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236673761288557e-09,0.0009946292266249,-0.0127716502174735,0.0,0.0,0.0,-0.0074088592082262,60.0,-23.451873779296875,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3999328613281,0.0,0.0,9.333125490229575e-05,290.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3671875,0.0,0.0,9.828231122810394e-05,290.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3979797363281,0.0,0.0,7.259100675582886e-05,289.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3815612792969,0.0,0.0,9.828236215980724e-05,291.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4974060058594,0.0,0.0,0.0004662089631892,288.02593994140625,294.1499938964844,251.4576416015625,250.9270782470703,252.15533447265625,251.5382232666016,285.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.2134283556881655e-09,0.0009944303892552,-0.0127107519656419,0.0,0.0,0.0,-0.0073973359540104,60.0,-23.444459915161133,-0.0,-6.742372704593437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3837280273437,0.0,0.0,9.329894237453118e-05,290.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3514099121094,0.0,0.0,9.82482742983848e-05,290.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818054199219,0.0,0.0,7.256587559822947e-05,289.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656005859375,0.0,0.0,9.824832523008808e-05,291.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800109863281,0.0,0.0,0.0004660475242417,288.00946044921875,294.1499938964844,251.4519500732422,250.9233245849609,252.1430053710937,251.522705078125,285.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940912714228,5.1731618988526415e-09,0.0009940860327333,-0.0126052591949701,0.0,0.0,0.0,-0.0073773735202848,60.0,-23.42912101745605,-0.0,-6.737703728276756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3837280273437,0.0,0.0,9.329894237453118e-05,290.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3514099121094,0.0,0.0,9.82482742983848e-05,290.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3818054199219,0.0,0.0,7.256587559822947e-05,289.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656005859375,0.0,0.0,9.824832523008808e-05,291.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800109863281,0.0,0.0,0.0004660475242417,288.00946044921875,294.1499938964844,251.4519500732422,250.9233245849609,252.1430053710937,251.522705078125,285.9418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940912714228,5.1731618988526415e-09,0.0009940860327333,-0.0126052591949701,0.0,0.0,0.0,-0.0073773735202848,60.0,-23.42912101745605,-0.0,-6.737703728276756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675537109375,0.0,0.0,9.327303268946709e-05,290.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3356018066406,0.0,0.0,9.82209894573316e-05,290.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656311035156,0.0,0.0,7.254572119563818e-05,289.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3496398925781,0.0,0.0,9.82210403890349e-05,291.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4626159667969,0.0,0.0,0.0004659180995076,287.99298095703125,294.1499938964844,251.4499969482422,250.9231414794922,252.130859375,251.50962829589844,285.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.14087972192101e-09,0.0009938100120052,-0.0125206848606467,0.0,0.0,0.0,-0.0073613696731626,60.0,-23.412992477416992,-0.0,-6.733962010230243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,291.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675537109375,0.0,0.0,9.327303268946709e-05,290.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3356018066406,0.0,0.0,9.82209894573316e-05,290.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656311035156,0.0,0.0,7.254572119563818e-05,289.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3496398925781,0.0,0.0,9.82210403890349e-05,291.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4626159667969,0.0,0.0,0.0004659180995076,287.99298095703125,294.1499938964844,251.4499969482422,250.9231414794922,252.130859375,251.50962829589844,285.9249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938151342794,5.14087972192101e-09,0.0009938100120052,-0.0125206848606467,0.0,0.0,0.0,-0.0073613696731626,60.0,-23.412992477416992,-0.0,-6.733962010230243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3513488769531,0.0,0.0,9.32530965656042e-05,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197937011719,0.0,0.0,9.820000559557228e-05,290.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3494567871094,0.0,0.0,7.253021612996235e-05,289.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3336486816406,0.0,0.0,9.82000565272756e-05,291.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4452514648437,0.0,0.0,0.0004658185353036,287.9765014648437,294.1499938964844,251.4499969482422,250.92486572265625,252.1189117431641,251.49899291992188,285.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993602676317,5.116045809216985e-09,0.0009935976704582,-0.0124556235969066,0.0,0.0,0.0,-0.0073490585200488,60.0,-23.39655303955078,-0.0,-6.731084312150415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3513488769531,0.0,0.0,9.32530965656042e-05,290.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3197937011719,0.0,0.0,9.820000559557228e-05,290.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3494567871094,0.0,0.0,7.253021612996235e-05,289.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3336486816406,0.0,0.0,9.82000565272756e-05,291.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4452514648437,0.0,0.0,0.0004658185353036,287.9765014648437,294.1499938964844,251.4499969482422,250.92486572265625,252.1189117431641,251.49899291992188,285.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993602676317,5.116045809216985e-09,0.0009935976704582,-0.0124556235969066,0.0,0.0,0.0,-0.0073490585200488,60.0,-23.39655303955078,-0.0,-6.731084312150415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33514404296875,0.0,0.0,9.323681297246368e-05,290.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039855957031,0.0,0.0,9.818285616347566e-05,290.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3332824707031,0.0,0.0,7.251755596371368e-05,289.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31768798828125,0.0,0.0,9.818290709517896e-05,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42791748046875,0.0,0.0,0.0004657371900975,287.96002197265625,294.1499938964844,251.4499969482422,250.9266662597656,252.107177734375,251.49024963378903,285.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934292174875,5.095757149575775e-09,0.0009934240952134,-0.012402469292283,0.0,0.0,0.0,-0.007339000236243,60.0,-23.38060760498047,-0.0,-6.728733126237786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,291.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33514404296875,0.0,0.0,9.323681297246368e-05,290.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039855957031,0.0,0.0,9.818285616347566e-05,290.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3332824707031,0.0,0.0,7.251755596371368e-05,289.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31768798828125,0.0,0.0,9.818290709517896e-05,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42791748046875,0.0,0.0,0.0004657371900975,287.96002197265625,294.1499938964844,251.4499969482422,250.9266662597656,252.107177734375,251.49024963378903,285.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934292174875,5.095757149575775e-09,0.0009934240952134,-0.012402469292283,0.0,0.0,0.0,-0.007339000236243,60.0,-23.38060760498047,-0.0,-6.728733126237786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,291.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3270568847656,0.0,0.0,9.322998812422156e-05,290.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29608154296875,0.0,0.0,9.817566751735284e-05,290.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251953125,0.0,0.0,7.251224451465532e-05,289.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3096923828125,0.0,0.0,9.817571844905616e-05,290.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4192199707031,0.0,0.0,0.0004657030804082,287.9517822265625,294.1499938964844,251.4499969482422,250.92759704589844,252.1014099121093,251.486557006836,285.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.087248844404257e-09,0.0009933513356372,-0.0123801790177822,0.0,0.0,0.0,-0.0073347827419638,60.0,-23.372966766357425,-0.0,-6.727747603463285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
