time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623160,291.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3189392089844,0.0,0.0,9.32240509428084e-05,290.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2881774902344,0.0,0.0,9.816941019380464e-05,290.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3171081542969,0.0,0.0,7.250762428157032e-05,289.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3016967773437,0.0,0.0,9.816946112550796e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4105529785156,0.0,0.0,0.000465673423605,287.94354248046875,294.1499938964844,251.4499969482422,250.9285430908203,252.09567260742188,251.48321533203125,285.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079848097722106e-09,0.0009932881221175,-0.0123607898131012,0.0,0.0,0.0,-0.0073311137966811,60.0,-23.365537643432617,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.302734375,0.0,0.0,9.321464312961324e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723388671875,0.0,0.0,9.815950761549176e-05,290.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009033203125,0.0,0.0,7.250030466821045e-05,289.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2856750488281,0.0,0.0,9.815955854719503e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932189941406,0.0,0.0,0.0004656264500226,287.9270324707031,294.1499938964844,251.4499969482422,250.9304962158203,252.08436584472656,251.4773712158203,285.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068128583474163e-09,0.0009931878885254,-0.0123300869017839,0.0,0.0,0.0,-0.0073253037407994,60.0,-23.35127067565918,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.302734375,0.0,0.0,9.321464312961324e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2723388671875,0.0,0.0,9.815950761549176e-05,290.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3009033203125,0.0,0.0,7.250030466821045e-05,289.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2856750488281,0.0,0.0,9.815955854719503e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3932189941406,0.0,0.0,0.0004656264500226,287.9270324707031,294.1499938964844,251.4499969482422,250.9304962158203,252.08436584472656,251.4773712158203,285.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068128583474163e-09,0.0009931878885254,-0.0123300869017839,0.0,0.0,0.0,-0.0073253037407994,60.0,-23.35127067565918,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,291.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864990234375,0.0,0.0,9.320807293988764e-05,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565002441406,0.0,0.0,9.815258817980066e-05,289.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28472900390625,0.0,0.0,7.249519694596529e-05,289.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696838378906,0.0,0.0,9.815263911150396e-05,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758850097656,0.0,0.0,0.0004655936209019,287.9105529785156,294.1499938964844,251.4499969482422,250.9324951171875,252.07325744628903,251.4725646972656,285.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.337785720825195,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,291.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2864990234375,0.0,0.0,9.320807293988764e-05,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2565002441406,0.0,0.0,9.815258817980066e-05,289.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.28472900390625,0.0,0.0,7.249519694596529e-05,289.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696838378906,0.0,0.0,9.815263911150396e-05,290.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3758850097656,0.0,0.0,0.0004655936209019,287.9105529785156,294.1499938964844,251.4499969482422,250.9324951171875,252.07325744628903,251.4725646972656,285.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.337785720825195,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2702941894531,0.0,0.0,9.32044058572501e-05,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406311035156,0.0,0.0,9.814872464630751e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685241699219,0.0,0.0,7.249234477058053e-05,289.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.253662109375,0.0,0.0,9.814877557801084e-05,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3585510253906,0.0,0.0,0.0004655752854887,287.89404296875,294.1499938964844,251.4499969482422,250.9345703125,252.0623321533203,251.4685974121093,285.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055368124118331e-09,0.0009930786909535,-0.0122966552153229,0.0,0.0,0.0,-0.0073189777322113,60.0,-23.325040817260746,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2702941894531,0.0,0.0,9.32044058572501e-05,290.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406311035156,0.0,0.0,9.814872464630751e-05,289.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685241699219,0.0,0.0,7.249234477058053e-05,289.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.253662109375,0.0,0.0,9.814877557801084e-05,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3585510253906,0.0,0.0,0.0004655752854887,287.89404296875,294.1499938964844,251.4499969482422,250.9345703125,252.0623321533203,251.4685974121093,285.8236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055368124118331e-09,0.0009930786909535,-0.0122966552153229,0.0,0.0,0.0,-0.0073189777322113,60.0,-23.325040817260746,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,291.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540588378906,0.0,0.0,9.320306708104908e-05,290.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2247619628906,0.0,0.0,9.8147320386488e-05,289.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2522888183594,0.0,0.0,7.24913043086417e-05,289.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23760986328125,0.0,0.0,9.814736404223368e-05,290.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412170410156,0.0,0.0,0.0004655686207115,287.8775329589844,294.1499938964844,251.4499969482422,250.93667602539065,252.0516052246093,251.4653167724609,285.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.0537023454921845e-09,0.0009930644882842,-0.0122922910377383,0.0,0.0,0.0,-0.0073181516490876,60.0,-23.312938690185547,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,291.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2540588378906,0.0,0.0,9.320306708104908e-05,290.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2247619628906,0.0,0.0,9.8147320386488e-05,289.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2522888183594,0.0,0.0,7.24913043086417e-05,289.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23760986328125,0.0,0.0,9.814736404223368e-05,290.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412170410156,0.0,0.0,0.0004655686207115,287.8775329589844,294.1499938964844,251.4499969482422,250.93667602539065,252.0516052246093,251.4653167724609,285.8068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.0537023454921845e-09,0.0009930644882842,-0.0122922910377383,0.0,0.0,0.0,-0.0073181516490876,60.0,-23.312938690185547,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,291.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459411621094,0.0,0.0,9.32033290155232e-05,290.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2168273925781,0.0,0.0,9.814758959691972e-05,289.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.24420166015625,0.0,0.0,7.24915080354549e-05,289.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2296142578125,0.0,0.0,9.8147640528623e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.33258056640625,0.0,0.0,0.0004655699303839,287.8692626953125,294.1499938964844,251.4499969482422,250.937744140625,252.0463104248047,251.4639129638672,285.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.054024310169325e-09,0.0009930671658366,-0.0122931348159909,0.0,0.0,0.0,-0.0073183113709092,60.0,-23.3071403503418,-0.0,-6.72389930400641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,291.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23779296875,0.0,0.0,9.32041002670303e-05,290.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088928222656,0.0,0.0,9.81484045041725e-05,289.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.236083984375,0.0,0.0,7.249210466397926e-05,289.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215881347656,0.0,0.0,9.81484554358758e-05,290.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.32391357421875,0.0,0.0,0.0004655737720895,287.86102294921875,294.1499938964844,251.4499969482422,250.93882751464844,252.0410614013672,251.462646484375,285.7900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930804371833,5.05498576330865e-09,0.0009930754313245,-0.0122956540435552,0.0,0.0,0.0,-0.0073187882080674,60.0,-23.30147933959961,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,291.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215576171875,0.0,0.0,9.320719982497394e-05,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929931640625,0.0,0.0,9.815167140914129e-05,289.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198486328125,0.0,0.0,7.249452028190717e-05,289.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2055358886719,0.0,0.0,9.815171506488696e-05,290.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3066101074219,0.0,0.0,0.0004655892844311,287.844482421875,294.1499938964844,251.4499969482422,250.9410095214844,252.03073120117188,251.46044921875,285.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931134991347,5.058848895345136e-09,0.0009931084932759,-0.0123057747259736,0.0,0.0,0.0,-0.0073207030072808,60.0,-23.290565490722656,-0.0,-6.724457790596716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,291.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215576171875,0.0,0.0,9.320719982497394e-05,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1929931640625,0.0,0.0,9.815167140914129e-05,289.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2198486328125,0.0,0.0,7.249452028190717e-05,289.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2055358886719,0.0,0.0,9.815171506488696e-05,290.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3066101074219,0.0,0.0,0.0004655892844311,287.844482421875,294.1499938964844,251.4499969482422,250.9410095214844,252.03073120117188,251.46044921875,285.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931134991347,5.058848895345136e-09,0.0009931084932759,-0.0123057747259736,0.0,0.0,0.0,-0.0073207030072808,60.0,-23.290565490722656,-0.0,-6.724457790596716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052917480469,0.0,0.0,9.321183460997418e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17706298828125,0.0,0.0,9.815654630074278e-05,289.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20361328125,0.0,0.0,7.249812188092619e-05,289.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894836425781,0.0,0.0,9.815658995648846e-05,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.289306640625,0.0,0.0,0.0004656123928725,287.8279724121094,294.1499938964844,251.4499969482422,250.9432067871093,252.02053833007807,251.45860290527344,285.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064615393735039e-09,0.000993157736957,-0.0123208817094564,0.0,0.0,0.0,-0.0073235617019236,60.0,-23.28006172180176,-0.0,-6.725125700768332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2052917480469,0.0,0.0,9.321183460997418e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17706298828125,0.0,0.0,9.815654630074278e-05,289.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.20361328125,0.0,0.0,7.249812188092619e-05,289.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1894836425781,0.0,0.0,9.815658995648846e-05,290.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.289306640625,0.0,0.0,0.0004656123928725,287.8279724121094,294.1499938964844,251.4499969482422,250.9432067871093,252.02053833007807,251.45860290527344,285.7563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064615393735039e-09,0.000993157736957,-0.0123208817094564,0.0,0.0,0.0,-0.0073235617019236,60.0,-23.28006172180176,-0.0,-6.725125700768332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18902587890625,0.0,0.0,9.321813558926806e-05,290.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611633300781,0.0,0.0,9.816318197408692e-05,289.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1873779296875,0.0,0.0,7.250301860040054e-05,289.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.17340087890625,0.0,0.0,9.81632256298326e-05,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720031738281,0.0,0.0,0.0004656438832171,287.8114318847656,294.1499938964844,251.4499969482422,250.9454345703125,252.0105743408203,251.4571228027344,285.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932299144566,5.0724624500730905e-09,0.0009932249085977,-0.012341440655291,0.0,0.0,0.0,-0.0073274518363177,60.0,-23.2700309753418,-0.0,-6.726035195470105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,291.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18902587890625,0.0,0.0,9.321813558926806e-05,290.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1611633300781,0.0,0.0,9.816318197408692e-05,289.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1873779296875,0.0,0.0,7.250301860040054e-05,289.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.17340087890625,0.0,0.0,9.81632256298326e-05,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720031738281,0.0,0.0,0.0004656438832171,287.8114318847656,294.1499938964844,251.4499969482422,250.9454345703125,252.0105743408203,251.4571228027344,285.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932299144566,5.0724624500730905e-09,0.0009932249085977,-0.012341440655291,0.0,0.0,0.0,-0.0073274518363177,60.0,-23.2700309753418,-0.0,-6.726035195470105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,291.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727600097656,0.0,0.0,9.322545520262791e-05,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452331542969,0.0,0.0,9.817088721320032e-05,289.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711120605469,0.0,0.0,7.250870839925483e-05,289.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573181152344,0.0,0.0,9.817093086894602e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25469970703125,0.0,0.0,0.0004656804376281,287.7948913574219,294.1499938964844,251.4499969482422,250.9476776123047,252.0007476806641,251.4558563232422,285.7226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081580045640521e-09,0.000993302790448,-0.0123653281480073,0.0,0.0,0.0,-0.0073319720104336,60.0,-23.26028251647949,-0.0,-6.727091061975443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,291.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727600097656,0.0,0.0,9.322545520262791e-05,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1452331542969,0.0,0.0,9.817088721320032e-05,289.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711120605469,0.0,0.0,7.250870839925483e-05,289.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573181152344,0.0,0.0,9.817093086894602e-05,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25469970703125,0.0,0.0,0.0004656804376281,287.7948913574219,294.1499938964844,251.4499969482422,250.9476776123047,252.0007476806641,251.4558563232422,285.7226867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081580045640521e-09,0.000993302790448,-0.0123653281480073,0.0,0.0,0.0,-0.0073319720104336,60.0,-23.26028251647949,-0.0,-6.727091061975443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,291.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16461181640625,0.0,0.0,9.32295442908071e-05,290.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1372375488281,0.0,0.0,9.817519458010791e-05,289.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1629638671875,0.0,0.0,7.251189526868984e-05,289.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1492614746094,0.0,0.0,9.81752382358536e-05,290.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460632324219,0.0,0.0,0.0004657008685171,287.7865905761719,294.1499938964844,251.4499969482422,250.94879150390625,251.9958953857422,251.455322265625,285.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.086675081145131e-09,0.0009933463297784,-0.0123786758631467,0.0,0.0,0.0,-0.007334497757256,60.0,-23.255535125732425,-0.0,-6.727680812446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,291.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564636230469,0.0,0.0,9.323382982984184e-05,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1292724609375,0.0,0.0,9.817971294978634e-05,289.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15484619140625,0.0,0.0,7.251522765727714e-05,289.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,9.817975660553202e-05,290.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2373962402344,0.0,0.0,0.0004657222598325,287.7783203125,294.1499938964844,251.4499969482422,250.94992065429688,251.99110412597656,251.454833984375,285.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092013033447529e-09,0.0009933920809999,-0.0123926615342497,0.0,0.0,0.0,-0.0073371441103518,60.0,-23.250844955444336,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401672363281,0.0,0.0,9.324288839707152e-05,290.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133117675781,0.0,0.0,9.818925173021852e-05,289.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,7.252227078424767e-05,289.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1251220703125,0.0,0.0,9.81892953859642e-05,290.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201232910156,0.0,0.0,0.0004657675162889,287.76177978515625,294.1499938964844,251.4499969482422,250.9521484375,251.9816436767578,251.45399475097656,285.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103297784359029e-09,0.0009934884728863,-0.0124222245067358,0.0,0.0,0.0,-0.0073427380993962,60.0,-23.241613388061523,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,291.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1401672363281,0.0,0.0,9.324288839707152e-05,290.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1133117675781,0.0,0.0,9.818925173021852e-05,289.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,7.252227078424767e-05,289.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1251220703125,0.0,0.0,9.81892953859642e-05,290.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201232910156,0.0,0.0,0.0004657675162889,287.76177978515625,294.1499938964844,251.4499969482422,250.9521484375,251.9816436767578,251.45399475097656,285.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103297784359029e-09,0.0009934884728863,-0.0124222245067358,0.0,0.0,0.0,-0.0073427380993962,60.0,-23.241613388061523,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,291.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238708496094,0.0,0.0,9.325234714196996e-05,290.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09735107421875,0.0,0.0,9.819921251619236e-05,289.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1222839355469,0.0,0.0,7.252963405335322e-05,289.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,9.819925617193805e-05,290.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20281982421875,0.0,0.0,0.0004658147809095,287.7452087402344,294.1499938964844,251.4499969482422,250.9543914794922,251.9723358154297,251.4532928466797,285.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.23251914978028,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,291.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238708496094,0.0,0.0,9.325234714196996e-05,290.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09735107421875,0.0,0.0,9.819921251619236e-05,289.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1222839355469,0.0,0.0,7.252963405335322e-05,289.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,9.819925617193805e-05,290.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.20281982421875,0.0,0.0,0.0004658147809095,287.7452087402344,294.1499938964844,251.4499969482422,250.9543914794922,251.9723358154297,251.4532928466797,285.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.23251914978028,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075439453125,0.0,0.0,9.326199506176636e-05,290.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08135986328125,0.0,0.0,9.820936975302176e-05,289.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059875488281,0.0,0.0,7.253713556565344e-05,289.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928649902344,0.0,0.0,9.820941340876745e-05,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.185546875,0.0,0.0,0.0004658629768528,287.7286376953125,294.1499938964844,251.4499969482422,250.95660400390625,251.96319580078125,251.4527130126953,285.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.223506927490234,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,291.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075439453125,0.0,0.0,9.326199506176636e-05,290.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08135986328125,0.0,0.0,9.820936975302176e-05,289.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059875488281,0.0,0.0,7.253713556565344e-05,289.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0928649902344,0.0,0.0,9.820941340876745e-05,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.185546875,0.0,0.0,0.0004658629768528,287.7286376953125,294.1499938964844,251.4499969482422,250.95660400390625,251.96319580078125,251.4527130126953,285.6554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.223506927490234,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,291.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912475585937,0.0,0.0,9.327157022198662e-05,290.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,9.8219454230275e-05,289.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896911621094,0.0,0.0,7.254457887029275e-05,289.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07672119140625,0.0,0.0,9.821949061006308e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16827392578125,0.0,0.0,0.0004659107944462,287.7120361328125,294.1499938964844,251.4499969482422,250.9587860107422,251.9542236328125,251.4522399902344,285.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.21451187133789,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,291.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912475585937,0.0,0.0,9.327157022198662e-05,290.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,9.8219454230275e-05,289.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0896911621094,0.0,0.0,7.254457887029275e-05,289.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07672119140625,0.0,0.0,9.821949061006308e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16827392578125,0.0,0.0,0.0004659107944462,287.7120361328125,294.1499938964844,251.4499969482422,250.9587860107422,251.9542236328125,251.4522399902344,285.6387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.21451187133789,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08306884765625,0.0,0.0,9.327624866273254e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0573425292969,0.0,0.0,9.82243800535798e-05,289.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08154296875,0.0,0.0,7.254821684909984e-05,289.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06866455078125,0.0,0.0,9.822441643336788e-05,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596374511719,0.0,0.0,0.0004659341648221,287.7037658691406,294.1499938964844,251.4499969482422,250.9598693847656,251.9497833251953,251.45204162597656,285.6303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144852543992329e-09,0.0009938438888639,-0.0125310933217406,0.0,0.0,0.0,-0.0073633389547467,60.0,-23.21000289916992,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,291.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749206542969,0.0,0.0,9.32807961362414e-05,290.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0493469238281,0.0,0.0,9.822916763368994e-05,289.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0733947753906,0.0,0.0,7.255175296450034e-05,289.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605773925781,0.0,0.0,9.822921128943564e-05,290.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510009765625,0.0,0.0,0.0004659568949136,287.6954650878906,294.1499938964844,251.4499969482422,250.9609375,251.9454040527344,251.4518585205078,285.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.150520454577645e-09,0.0009938923176378,-0.0125459423288702,0.0,0.0,0.0,-0.0073661487549543,60.0,-23.20547103881836,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,291.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,9.32894181460142e-05,290.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0333251953125,0.0,0.0,9.823825530475006e-05,289.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570678710937,0.0,0.0,7.255846139742061e-05,289.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444030761719,0.0,0.0,9.823829168453813e-05,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337280273437,0.0,0.0,0.0004659999685827,287.6788635253906,294.1499938964844,251.4499969482422,250.9630584716797,251.9367218017578,251.45152282714844,285.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161265193009967e-09,0.0009939841693267,-0.012574091553688,0.0,0.0,0.0,-0.0073714754544198,60.0,-23.196319580078125,-0.0,-6.736324564826647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,291.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,9.32894181460142e-05,290.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0333251953125,0.0,0.0,9.823825530475006e-05,289.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570678710937,0.0,0.0,7.255846139742061e-05,289.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0444030761719,0.0,0.0,9.823829168453813e-05,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337280273437,0.0,0.0,0.0004659999685827,287.6788635253906,294.1499938964844,251.4499969482422,250.9630584716797,251.9367218017578,251.45152282714844,285.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161265193009967e-09,0.0009939841693267,-0.012574091553688,0.0,0.0,0.0,-0.0073714754544198,60.0,-23.196319580078125,-0.0,-6.736324564826647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,291.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.042236328125,0.0,0.0,9.329722524853425e-05,290.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173034667969,0.0,0.0,9.824646986089648e-05,289.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0407409667969,0.0,0.0,7.256453682202846e-05,289.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,9.824651351664215e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.116455078125,0.0,0.0,0.0004660389677155,287.6622619628906,294.1499938964844,251.4499969482422,250.9651336669922,251.9282073974609,251.4512634277344,285.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170989414438054e-09,0.0009940674062818,-0.0125995678827166,0.0,0.0,0.0,-0.007376295980066,60.0,-23.186996459960938,-0.0,-6.737452196148297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,291.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.042236328125,0.0,0.0,9.329722524853425e-05,290.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173034667969,0.0,0.0,9.824646986089648e-05,289.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0407409667969,0.0,0.0,7.256453682202846e-05,289.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,9.824651351664215e-05,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.116455078125,0.0,0.0,0.0004660389677155,287.6622619628906,294.1499938964844,251.4499969482422,250.9651336669922,251.9282073974609,251.4512634277344,285.58837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170989414438054e-09,0.0009940674062818,-0.0125995678827166,0.0,0.0,0.0,-0.007376295980066,60.0,-23.186996459960938,-0.0,-6.737452196148297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02587890625,0.0,0.0,9.330390457762404e-05,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,9.825350571190938e-05,289.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244140625,0.0,0.0,7.256972457980737e-05,289.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120544433594,0.0,0.0,9.825354209169744e-05,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09918212890625,0.0,0.0,0.0004660723207052,287.6456604003906,294.1499938964844,251.4499969482422,250.9671630859375,251.9198455810547,251.45103454589844,285.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179306317160126e-09,0.0009941385360434,-0.0126213571056723,0.0,0.0,0.0,-0.0073804194107651,60.0,-23.177431106567383,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02587890625,0.0,0.0,9.330390457762404e-05,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,9.825350571190938e-05,289.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244140625,0.0,0.0,7.256972457980737e-05,289.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0120544433594,0.0,0.0,9.825354209169744e-05,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09918212890625,0.0,0.0,0.0004660723207052,287.6456604003906,294.1499938964844,251.4499969482422,250.9671630859375,251.9198455810547,251.45103454589844,285.5716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.179306317160126e-09,0.0009941385360434,-0.0126213571056723,0.0,0.0,0.0,-0.0073804194107651,60.0,-23.177431106567383,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.009521484375,0.0,0.0,9.330918692285196e-05,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.0,9.825906454352662e-05,289.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,7.257383549585938e-05,289.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958801269531,0.0,0.0,9.82591081992723e-05,290.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,0.0004660987178795,287.6290588378906,294.1499938964844,251.4499969482422,250.9691162109375,251.91163635253903,251.4508514404297,285.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185887275160894e-09,0.0009941947646439,-0.0126385986804962,0.0,0.0,0.0,-0.007383681833744,60.0,-23.167552947998047,-0.0,-6.739178814996194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.009521484375,0.0,0.0,9.330918692285196e-05,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.0,9.825906454352662e-05,289.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.008056640625,0.0,0.0,7.257383549585938e-05,289.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958801269531,0.0,0.0,9.82591081992723e-05,290.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,0.0004660987178795,287.6290588378906,294.1499938964844,251.4499969482422,250.9691162109375,251.91163635253903,251.4508514404297,285.55487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.185887275160894e-09,0.0009941947646439,-0.0126385986804962,0.0,0.0,0.0,-0.007383681833744,60.0,-23.167552947998047,-0.0,-6.739178814996194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
