time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625500,290.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013427734375,0.0,0.0,9.331129695056006e-05,290.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771423339844,0.0,0.0,9.826129098655656e-05,289.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9998779296875,0.0,0.0,7.257547986228019e-05,289.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877624511719,0.0,0.0,9.826132736634464e-05,290.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07330322265625,0.0,0.0,0.0004661092534661,287.6207275390625,294.1499938964844,251.4499969482422,250.97007751464844,251.90757751464844,251.4507751464844,285.5465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942224714905,5.188515395104787e-09,0.000994217232801,-0.0126454830169677,0.0,0.0,0.0,-0.0073849842883646,60.0,-23.16249656677246,-0.0,-6.739483637829835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,9.33129122131504e-05,290.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691162109375,0.0,0.0,9.826298628468066e-05,289.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99169921875,0.0,0.0,7.257673132698983e-05,289.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97967529296875,0.0,0.0,9.826302266446874e-05,290.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646667480469,0.0,0.0,0.0004661173152271,287.6124267578125,294.1499938964844,251.4499969482422,250.9710235595703,251.903564453125,251.45071411132807,285.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190522234244099e-09,0.0009942343458533,-0.012650741264224,0.0,0.0,0.0,-0.0073859794065356,60.0,-23.15732765197754,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9767761230469,0.0,0.0,9.331466571893544e-05,290.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530334472656,0.0,0.0,9.826483437791468e-05,289.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.975341796875,0.0,0.0,7.25780992070213e-05,289.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,9.826487803366037e-05,290.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473937988281,0.0,0.0,0.0004661260754801,287.5957946777344,294.1499938964844,251.4499969482422,250.97283935546875,251.8956451416016,251.4505920410156,285.5213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192709817691821e-09,0.0009942530887201,-0.0126564716920256,0.0,0.0,0.0,-0.0073870639316737,60.0,-23.14665031433105,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9767761230469,0.0,0.0,9.331466571893544e-05,290.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530334472656,0.0,0.0,9.826483437791468e-05,289.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.975341796875,0.0,0.0,7.25780992070213e-05,289.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634704589844,0.0,0.0,9.826487803366037e-05,290.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473937988281,0.0,0.0,0.0004661260754801,287.5957946777344,294.1499938964844,251.4499969482422,250.97283935546875,251.8956451416016,251.4505920410156,285.5213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192709817691821e-09,0.0009942530887201,-0.0126564716920256,0.0,0.0,0.0,-0.0073870639316737,60.0,-23.14665031433105,-0.0,-6.739970359603832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,9.331446926807983e-05,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,9.826463065110148e-05,289.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.958984375,0.0,0.0,7.25779464119114e-05,289.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472351074219,0.0,0.0,9.826466703088954e-05,290.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,0.0004661250859498,287.5791931152344,294.1499938964844,251.4499969482422,250.97457885742188,251.88784790039065,251.4504852294922,285.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192462460001934e-09,0.0009942509932443,-0.0126558234915137,0.0,0.0,0.0,-0.0073869414627552,60.0,-23.1355209350586,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,9.331446926807983e-05,290.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9369506835937,0.0,0.0,9.826463065110148e-05,289.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.958984375,0.0,0.0,7.25779464119114e-05,289.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472351074219,0.0,0.0,9.826466703088954e-05,290.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,0.0004661250859498,287.5791931152344,294.1499938964844,251.4499969482422,250.97457885742188,251.88784790039065,251.4504852294922,285.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942562319338,5.192462460001934e-09,0.0009942509932443,-0.0126558234915137,0.0,0.0,0.0,-0.0073869414627552,60.0,-23.1355209350586,-0.0,-6.739941227351667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,9.331190813099964e-05,290.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208679199219,0.0,0.0,9.82619312708266e-05,289.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,7.257595279952511e-05,289.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,9.826197492657228e-05,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129089355469,0.0,0.0,0.0004661123093683,287.56256103515625,294.1499938964844,251.4499969482422,250.9762420654297,251.8802032470703,251.4503936767578,285.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.189272567207581e-09,0.000994223752059,-0.0126474676653742,0.0,0.0,0.0,-0.0073853600770235,60.0,-23.12385940551757,-0.0,-6.739571745129069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,9.331190813099964e-05,290.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208679199219,0.0,0.0,9.82619312708266e-05,289.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.942626953125,0.0,0.0,7.257595279952511e-05,289.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9310302734375,0.0,0.0,9.826197492657228e-05,290.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129089355469,0.0,0.0,0.0004661123093683,287.56256103515625,294.1499938964844,251.4499969482422,250.9762420654297,251.8802032470703,251.4503936767578,285.4879455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942289907485,5.189272567207581e-09,0.000994223752059,-0.0126474676653742,0.0,0.0,0.0,-0.0073853600770235,60.0,-23.12385940551757,-0.0,-6.739571745129069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276123046875,0.0,0.0,9.33067494770512e-05,290.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047546386719,0.0,0.0,9.825650340644644e-05,289.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262390136719,0.0,0.0,7.257193647092208e-05,289.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.914794921875,0.0,0.0,9.82565397862345e-05,290.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99566650390625,0.0,0.0,0.0004660865233745,287.5459289550781,294.1499938964844,251.4499969482422,250.9777984619141,251.87266540527344,251.4503326416016,285.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182842155448952e-09,0.0009941688040271,-0.012630620971322,0.0,0.0,0.0,-0.0073821721598505,60.0,-23.11159896850586,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276123046875,0.0,0.0,9.33067494770512e-05,290.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047546386719,0.0,0.0,9.825650340644644e-05,289.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9262390136719,0.0,0.0,7.257193647092208e-05,289.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.914794921875,0.0,0.0,9.82565397862345e-05,290.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99566650390625,0.0,0.0,0.0004660865233745,287.5459289550781,294.1499938964844,251.4499969482422,250.9777984619141,251.87266540527344,251.4503326416016,285.4712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182842155448952e-09,0.0009941688040271,-0.012630620971322,0.0,0.0,0.0,-0.0073821721598505,60.0,-23.11159896850586,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,9.33032570173964e-05,290.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966979980469,0.0,0.0,9.825282177189364e-05,289.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9180603027344,0.0,0.0,7.256922253873199e-05,289.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066772460937,0.0,0.0,9.825285815168172e-05,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.987060546875,0.0,0.0,0.00046606909018,287.53759765625,294.1499938964844,251.4499969482422,250.97854614257807,251.86895751953125,251.45030212402344,285.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.178488748924792e-09,0.0009941315511241,-0.0126192150637507,0.0,0.0,0.0,-0.0073800142854452,60.0,-23.10525703430176,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112243652344,0.0,0.0,9.329872409580275e-05,290.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886413574219,0.0,0.0,9.824804874369876e-05,289.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,7.256569369928911e-05,289.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8985595703125,0.0,0.0,9.824808512348682e-05,290.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784545898437,0.0,0.0,0.0004660464474,287.529296875,294.1499938964844,251.4499969482422,250.9792633056641,251.86526489257807,251.4502716064453,285.4545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728390459970805e-09,0.0009940832387655,-0.0126044135540723,0.0,0.0,0.0,-0.007377213332802,60.0,-23.09867286682129,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89483642578125,0.0,0.0,9.32876137085259e-05,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725280761719,0.0,0.0,9.823634900385514e-05,289.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934936523437,0.0,0.0,7.255705713760108e-05,289.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88232421875,0.0,0.0,9.82363853836432e-05,290.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612121582031,0.0,0.0,0.0004659909463953,287.5126342773437,294.1499938964844,251.4499969482422,250.9806060791016,251.8580017089844,251.45022583007807,285.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159001226218152e-09,0.0009939649607986,-0.0125681608915328,0.0,0.0,0.0,-0.0073703532107174,60.0,-23.085039138793945,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89483642578125,0.0,0.0,9.32876137085259e-05,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725280761719,0.0,0.0,9.823634900385514e-05,289.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934936523437,0.0,0.0,7.255705713760108e-05,289.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.88232421875,0.0,0.0,9.82363853836432e-05,290.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612121582031,0.0,0.0,0.0004659909463953,287.5126342773437,294.1499938964844,251.4499969482422,250.9806060791016,251.8580017089844,251.45022583007807,285.4378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159001226218152e-09,0.0009939649607986,-0.0125681608915328,0.0,0.0,0.0,-0.0073703532107174,60.0,-23.085039138793945,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87841796875,0.0,0.050000000745058,9.327201405540107e-05,290.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.050000000745058,9.821991989156233e-05,289.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8771057128906,0.0,0.050000000745058,7.254492084030062e-05,289.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8660583496094,0.0,0.050000000745058,9.821995627135038e-05,290.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.050000000745058,0.0004659130063373,287.4960021972656,291.1499938964844,251.4499969482422,250.9818420410156,251.8508453369141,251.4501800537109,285.421142578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938038419932,5.139556780164867e-09,0.000993798719719,-0.0125172194093465,0.0,0.0,0.0,-0.0073607140220701,60.0,-23.07044792175293,-0.0,-6.733808532999319e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87841796875,0.0,0.050000000745058,9.327201405540107e-05,290.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.050000000745058,9.821991989156233e-05,289.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8771057128906,0.0,0.050000000745058,7.254492084030062e-05,289.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8660583496094,0.0,0.050000000745058,9.821995627135038e-05,290.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.050000000745058,0.0004659130063373,287.4960021972656,291.1499938964844,251.4499969482422,250.9818420410156,251.8508453369141,251.4501800537109,285.421142578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938038419932,5.139556780164867e-09,0.000993798719719,-0.0125172194093465,0.0,0.0,0.0,-0.0073607140220701,60.0,-23.07044792175293,-0.0,-6.733808532999319e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996765136719,0.645499587059021,0.050000000745058,0.0408102646470069,290.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19512939453125,0.645499587059021,0.050000000745058,0.0429751724004745,289.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19940185546875,0.645499587059021,0.050000000745058,0.0317413173615932,289.7510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1971435546875,0.645499587059021,0.050000000745058,0.0429751761257648,290.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132263183594,0.645499587059021,0.050000000745058,0.2038557231426239,285.9041748046875,291.1499938964844,251.4499969482422,250.9823608398437,275.17596435546875,281.8702697753906,285.1394348144531,1.0,0.1099269166588783,0.0,0.0,1.0,1.0,-0.4637642204761505,2.585926495157765e-07,0.463763952255249,-0.1651269644498825,0.0,0.0,0.0,9.324088096618652,60.0,-1002.54052734375,-0.0,12.275275230407717,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.6309769153594971,0.050000000745058,0.0452376045286655,290.5211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6309769153594971,0.050000000745058,0.0476373732089996,289.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.6309769153594971,0.050000000745058,0.0351848006248474,289.7334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.6309769153594971,0.050000000745058,0.0476373732089996,290.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.6309769153594971,0.050000000745058,0.2259711921215057,284.6860046386719,291.1499938964844,251.4499969482422,250.9827575683593,278.7465209960937,290.3812866210937,284.1807861328125,1.0,0.1210976764559745,0.1265669465065002,0.1265669465065002,1.0,1.0,-0.4820128083229065,0.00727359065786,0.4747392237186432,-0.1401437819004058,0.0,0.0,0.0,12.503543853759766,60.0,-1655.7457275390625,-0.0,16.68299102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7434997558594,305.8796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.572550220823001e-21,6.983862485771771e-21,-2.411312466897162e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3023681640625,0.570763885974884,0.050000000745058,0.0456819385290145,290.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3023681640625,0.570763885974884,0.050000000745058,0.0481052808463573,289.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3023681640625,0.570763885974884,0.050000000745058,0.0355303958058357,289.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3023681640625,0.570763885974884,0.050000000745058,0.0481052808463573,290.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3023681640625,0.570763885974884,0.050000000745058,0.2281907498836517,283.250732421875,291.1499938964844,251.4499969482422,250.98318481445312,278.8288879394531,290.8352355957031,283.1279602050781,1.0,0.1406081318855285,0.1018010303378105,0.1018010303378105,1.0,1.0,-0.4867498278617859,0.002666049869731,0.4840837717056274,-0.145772323012352,0.0,0.0,1.0,20.01365089416504,60.0,-125.90795135498048,-6605.11083984375,23.19333267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2587585449219,306.57086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,3073.963623046875,18000.0,0.0,0.0,0.0054913228377699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328986257314682,0.3289876580238342,-1.393930688209366e-06,0.0,5.5729942687321454e-06,0.0,0.0,5.590059757232666,0.0,0.0,0.0,0.231426253914833,4.0,0.0,1.0
626640,290.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3023681640625,0.570763885974884,0.050000000745058,0.0456819385290145,290.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3023681640625,0.570763885974884,0.050000000745058,0.0481052808463573,289.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3023681640625,0.570763885974884,0.050000000745058,0.0355303958058357,289.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3023681640625,0.570763885974884,0.050000000745058,0.0481052808463573,290.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3023681640625,0.570763885974884,0.050000000745058,0.2281907498836517,283.250732421875,291.1499938964844,251.4499969482422,250.98318481445312,278.8288879394531,290.8352355957031,283.1279602050781,1.0,0.1406081318855285,0.1018010303378105,0.1018010303378105,1.0,1.0,-0.4867498278617859,0.002666049869731,0.4840837717056274,-0.145772323012352,0.0,0.0,1.0,20.01365089416504,60.0,-125.90795135498048,-6605.11083984375,23.19333267211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2587585449219,306.57086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,3073.963623046875,18000.0,0.0,0.0,0.0054913228377699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328986257314682,0.3289876580238342,-1.393930688209366e-06,0.0,5.5729942687321454e-06,0.0,0.0,5.590059757232666,0.0,0.0,0.0,0.231426253914833,4.0,0.0,1.0
626700,290.8677978515625,297.1499938964844,293.1499938964844,0.0013903393410146,-133.58168029785156,284.1180725097656,0.5490651726722717,0.050000000745058,0.0458191856741905,290.4649658203125,297.1499938964844,293.1499938964844,0.0005521742859855,-55.83859634399414,284.1524963378906,0.5490651726722717,0.050000000745058,0.0482498072087764,289.96051025390625,297.1499938964844,293.1499938964844,0.0004713917151093,-29.099702835083008,283.6968078613281,0.5490651726722717,0.050000000745058,0.0356371439993381,289.675048828125,297.1499938964844,293.1499938964844,0.000757185393013,-76.60845184326172,284.40753173828125,0.5490651726722717,0.050000000745058,0.0482498072087764,290.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5648498535156,0.5490651726722717,0.050000000745058,0.2288763225078582,283.7181091308594,291.1499938964844,251.4499969482422,250.9832305908203,278.8277893066406,290.8188171386719,284.4400939941406,1.0,0.1490166634321212,0.0855833142995834,0.0855833142995834,1.0,1.0,-0.4882122874259949,0.0010233181528747,0.4871889650821686,-0.147731140255928,0.0,0.0,1.0,23.6804141998291,60.0,2354.241943359375,-7629.95849609375,26.34804344177246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6610717773437,308.3853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,6545.08984375,19080.0,0.0,0.0,0.0249340143054723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148276805877686,0.8148331642150879,-5.511963536264375e-06,0.0,2.530485471652355e-05,0.0,0.0,60.416465759277344,0.0,0.0,0.0,0.4835604727268219,4.0,0.0,1.0
626760,290.868896484375,297.1499938964844,293.1499938964844,0.0010029631666839,-92.16940307617188,286.4634094238281,0.532329261302948,0.050000000745058,0.0459503643214702,290.4634704589844,297.1499938964844,293.1499938964844,0.0011475570499897,-111.05146026611328,286.6540832519531,0.532329261302948,0.050000000745058,0.048387948423624,289.9637145996094,297.1499938964844,293.1499938964844,0.0011834016768261,-84.58424377441406,286.4090576171875,0.532329261302948,0.050000000745058,0.0357391722500324,289.67437744140625,297.1499938964844,293.1499938964844,0.0015098935691639,-146.11538696289062,287.1763916015625,0.532329261302948,0.050000000745058,0.048387948423624,290.8129272460937,297.1499938964844,293.1499938964844,0.0010249799815937,-470.511962890625,286.4894714355469,0.532329261302948,0.050000000745058,0.2295315861701965,285.1861267089844,291.1499938964844,251.4499969482422,250.983154296875,278.8343505859375,290.8128662109375,285.84881591796875,1.0,0.1565879583358764,0.0702577084302902,0.0702577084302902,0.9994351267814636,1.0,-0.4896101057529449,0.0003474161494523,0.4892627000808716,-0.1487118601799011,0.0,0.0,1.0,27.18822860717773,60.0,2866.932861328125,-7631.603515625,29.38300514221192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3675842285156,307.7006530761719,278.1499938964844,0.0,18000.0,313.1499938964844,11714.919921875,19080.0,0.0,0.0,0.0441785305738449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1005347967147827,1.1005446910858154,-1.0004182513512204e-05,0.0,4.483558950596489e-05,0.0,0.0,148.2255859375,0.0,0.0,0.0,0.6140623688697815,4.0,0.0,1.0
626820,290.9002685546875,297.1499938964844,293.1499938964844,0.0018588908715173,-161.47055053710938,289.7605895996094,0.5095348358154297,0.050000000745058,0.0461895652115345,290.4833374023437,297.1499938964844,293.1499938964844,0.0021955741103738,-200.818099975586,290.2403564453125,0.5095348358154297,0.050000000745058,0.0486398376524448,289.99591064453125,297.1499938964844,293.1499938964844,0.0022753614466637,-153.70770263671875,290.3196105957031,0.5095348358154297,0.050000000745058,0.0359252169728279,289.7001647949219,297.1499938964844,293.1499938964844,0.0028532892465591,-260.7547912597656,291.1973876953125,0.5095348358154297,0.050000000745058,0.0486398376524448,290.83477783203125,297.1499938964844,293.1499938964844,0.0019238695967942,-834.767333984375,289.8517150878906,0.5095348358154297,0.050000000745058,0.2307264506816864,287.1282043457031,291.1499938964844,251.4499969482422,250.98269653320312,278.8652648925781,290.8299865722656,287.4725036621094,1.0,0.1694369912147522,0.0431934371590614,0.0431934371590614,0.9983053803443908,1.0,-0.492158979177475,3.41682207363192e-05,0.4921248257160187,-0.1495809853076934,0.0,0.0,1.0,33.584957122802734,60.0,2368.927734375,-7316.32568359375,34.9609260559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4414978027344,306.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,16840.267578125,19080.0,0.0,0.0,0.0827094689011573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198895454406738,1.3199039697647097,-1.4387355804501569e-05,0.0,8.393959433306009e-05,0.0,0.0,255.66323852539065,0.0,0.0,0.0,0.7242871522903442,4.0,0.0,1.0
626880,290.9002685546875,297.1499938964844,293.1499938964844,0.0018588908715173,-161.47055053710938,289.7605895996094,0.5095348358154297,0.050000000745058,0.0461895652115345,290.4833374023437,297.1499938964844,293.1499938964844,0.0021955741103738,-200.818099975586,290.2403564453125,0.5095348358154297,0.050000000745058,0.0486398376524448,289.99591064453125,297.1499938964844,293.1499938964844,0.0022753614466637,-153.70770263671875,290.3196105957031,0.5095348358154297,0.050000000745058,0.0359252169728279,289.7001647949219,297.1499938964844,293.1499938964844,0.0028532892465591,-260.7547912597656,291.1973876953125,0.5095348358154297,0.050000000745058,0.0486398376524448,290.83477783203125,297.1499938964844,293.1499938964844,0.0019238695967942,-834.767333984375,289.8517150878906,0.5095348358154297,0.050000000745058,0.2307264506816864,287.1282043457031,291.1499938964844,251.4499969482422,250.98269653320312,278.8652648925781,290.8299865722656,287.4725036621094,1.0,0.1694369912147522,0.0431934371590614,0.0431934371590614,0.9983053803443908,1.0,-0.492158979177475,3.41682207363192e-05,0.4921248257160187,-0.1495809853076934,0.0,0.0,1.0,33.584957122802734,60.0,2368.927734375,-7316.32568359375,34.9609260559082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4414978027344,306.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,16840.267578125,19080.0,0.0,0.0,0.0827094689011573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3198895454406738,1.3199039697647097,-1.4387355804501569e-05,0.0,8.393959433306009e-05,0.0,0.0,255.66323852539065,0.0,0.0,0.0,0.7242871522903442,4.0,0.0,1.0
626940,290.9465637207031,297.1499938964844,293.1499938964844,0.0025922865606844,-216.5167388916016,292.00927734375,0.4954158663749695,0.050000000745058,0.04639383405447,290.515869140625,297.1499938964844,293.1499938964844,0.003112013451755,-273.3453063964844,292.7401428222656,0.4954158663749695,0.050000000745058,0.0488549396395683,290.0430603027344,297.1499938964844,293.1499938964844,0.0033527938649058,-217.25575256347656,293.0591125488281,0.4954158663749695,0.050000000745058,0.0360840931534767,289.7432556152344,297.1499938964844,293.1499938964844,0.004046959336847,-352.87579345703125,294.0388488769531,0.4954158663749695,0.050000000745058,0.0488549396395683,290.8724670410156,297.1499938964844,293.1499938964844,0.0026970778126269,-1125.0777587890625,292.1565856933594,0.4954158663749695,0.050000000745058,0.2317468076944351,288.3428039550781,291.1499938964844,251.4499969482422,250.9818420410156,278.9061889648437,290.8658752441406,288.6044006347656,1.0,0.1796178966760635,0.0208195894956588,0.0208195894956588,0.997175633907318,1.0,-0.4943356513977051,3.389650601093308e-06,0.4943322539329529,-0.1500816643238067,0.0,0.0,1.0,39.047611236572266,60.0,1764.37255859375,-7081.203125,39.76902770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3375244140625,305.1117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18446.2421875,20160.0,0.0,0.0,0.1190473139286041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813927173614502,1.381408452987671,-1.5759413145133294e-05,0.0,0.0001208178873639,0.0,0.0,293.0942077636719,0.0,0.0,0.0,0.7701566219329834,4.0,0.0,1.0
627000,290.9465637207031,297.1499938964844,293.1499938964844,0.0025922865606844,-216.5167388916016,292.00927734375,0.4954158663749695,0.050000000745058,0.04639383405447,290.515869140625,297.1499938964844,293.1499938964844,0.003112013451755,-273.3453063964844,292.7401428222656,0.4954158663749695,0.050000000745058,0.0488549396395683,290.0430603027344,297.1499938964844,293.1499938964844,0.0033527938649058,-217.25575256347656,293.0591125488281,0.4954158663749695,0.050000000745058,0.0360840931534767,289.7432556152344,297.1499938964844,293.1499938964844,0.004046959336847,-352.87579345703125,294.0388488769531,0.4954158663749695,0.050000000745058,0.0488549396395683,290.8724670410156,297.1499938964844,293.1499938964844,0.0026970778126269,-1125.0777587890625,292.1565856933594,0.4954158663749695,0.050000000745058,0.2317468076944351,288.3428039550781,291.1499938964844,251.4499969482422,250.9818420410156,278.9061889648437,290.8658752441406,288.6044006347656,1.0,0.1796178966760635,0.0208195894956588,0.0208195894956588,0.997175633907318,1.0,-0.4943356513977051,3.389650601093308e-06,0.4943322539329529,-0.1500816643238067,0.0,0.0,1.0,39.047611236572266,60.0,1764.37255859375,-7081.203125,39.76902770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3375244140625,305.1117248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18446.2421875,20160.0,0.0,0.0,0.1190473139286041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813927173614502,1.381408452987671,-1.5759413145133294e-05,0.0,0.0001208178873639,0.0,0.0,293.0942077636719,0.0,0.0,0.0,0.7701566219329834,4.0,0.0,1.0
627060,290.9967041015625,297.1499938964844,293.1499938964844,0.003213579300791,-259.4561767578125,293.76123046875,0.4857239723205566,0.050000000745058,0.0465629547834396,290.55230712890625,297.1499938964844,293.1499938964844,0.0039145532064139,-331.0516357421875,294.7054748535156,0.4857239723205566,0.050000000745058,0.0490330308675766,290.0946350097656,297.1499938964844,293.1499938964844,0.0043049580417573,-267.57098388671875,295.20654296875,0.4857239723205566,0.050000000745058,0.0362156294286251,289.79217529296875,297.1499938964844,293.1499938964844,0.0051453006453812,-426.1660461425781,296.2720947265625,0.4857239723205566,0.050000000745058,0.0490330308675766,290.9159240722656,297.1499938964844,293.1499938964844,0.0033552725799381,-1352.176513671875,293.9543151855469,0.4857239723205566,0.050000000745058,0.2325915992259979,289.3044128417969,291.1499938964844,251.4499969482422,250.98062133789065,278.94952392578125,290.90875244140625,289.51763916015625,1.0,0.1875951290130615,0.0029383827932178,0.0029383827932178,0.9970616102218628,1.0,-0.496137797832489,4.13639327234705e-07,0.4961373805999756,-0.1504672467708587,0.0,0.0,1.0,43.57041931152344,48.0,1331.7073974609375,-7010.02685546875,43.78110504150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9288330078125,304.7582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,19808.55078125,20160.0,0.0,0.0,0.1514094024896621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314939975738523,1.4315109252929688,-1.6923291696002707e-05,0.0,0.0001536612980999,0.0,0.0,326.155517578125,0.0,0.0,0.0,0.7820336818695068,4.0,0.0,1.0
627120,290.9967041015625,297.1499938964844,293.1499938964844,0.003213579300791,-259.4561767578125,293.76123046875,0.4857239723205566,0.050000000745058,0.0465629547834396,290.55230712890625,297.1499938964844,293.1499938964844,0.0039145532064139,-331.0516357421875,294.7054748535156,0.4857239723205566,0.050000000745058,0.0490330308675766,290.0946350097656,297.1499938964844,293.1499938964844,0.0043049580417573,-267.57098388671875,295.20654296875,0.4857239723205566,0.050000000745058,0.0362156294286251,289.79217529296875,297.1499938964844,293.1499938964844,0.0051453006453812,-426.1660461425781,296.2720947265625,0.4857239723205566,0.050000000745058,0.0490330308675766,290.9159240722656,297.1499938964844,293.1499938964844,0.0033552725799381,-1352.176513671875,293.9543151855469,0.4857239723205566,0.050000000745058,0.2325915992259979,289.3044128417969,291.1499938964844,251.4499969482422,250.98062133789065,278.94952392578125,290.90875244140625,289.51763916015625,1.0,0.1875951290130615,0.0029383827932178,0.0029383827932178,0.9970616102218628,1.0,-0.496137797832489,4.13639327234705e-07,0.4961373805999756,-0.1504672467708587,0.0,0.0,1.0,43.57041931152344,48.0,1331.7073974609375,-7010.02685546875,43.78110504150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9288330078125,304.7582397460937,278.1499938964844,0.0,18000.0,313.1499938964844,19808.55078125,20160.0,0.0,0.0,0.1514094024896621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314939975738523,1.4315109252929688,-1.6923291696002707e-05,0.0,0.0001536612980999,0.0,0.0,326.155517578125,0.0,0.0,0.0,0.7820336818695068,4.0,0.0,1.0
627180,291.0457763671875,297.1499938964844,293.1499938964844,0.0037494560237973,-293.45068359375,295.1831359863281,0.4834251403808594,0.050000000745058,0.0466053374111652,290.5887756347656,297.1499938964844,293.1499938964844,0.0046367417089641,-377.5856628417969,296.3116455078125,0.4834251403808594,0.050000000745058,0.0490776672959327,290.1456298828125,297.1499938964844,293.1499938964844,0.005179404746741,-308.043212890625,296.9565734863281,0.4834251403808594,0.050000000745058,0.0362485982477664,289.8408508300781,297.1499938964844,293.1499938964844,0.0062020663172006,-485.4396667480469,298.097900390625,0.4834251403808594,0.050000000745058,0.0490776672959327,290.96002197265625,297.1499938964844,293.1499938964844,0.0039265779778361,-1532.3751220703125,295.4140625,0.4834251403808594,0.050000000745058,0.2328033149242401,290.0986022949219,291.1499938964844,251.4499969482422,250.97906494140625,278.9870300292969,290.95294189453125,290.2772827148437,1.0,0.1890521943569183,0.0,0.0,1.0,1.0,-0.4965897500514984,2.695151124498807e-07,0.4965894818305969,-0.1505334228277206,0.0,0.0,1.0,44.70426940917969,36.0,1048.73486328125,-7049.26513671875,44.79129409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0751037597656,304.9057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,20064.740234375,20160.0,0.0,0.0,0.1786993145942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407212734222412,1.4407384395599363,-1.714216523396317e-05,0.0,0.0001813570852391,0.0,0.0,332.5033874511719,0.0,0.0,0.0,0.7866561412811279,4.0,0.0,1.0
627240,291.0457763671875,297.1499938964844,293.1499938964844,0.0037494560237973,-293.45068359375,295.1831359863281,0.4834251403808594,0.050000000745058,0.0466053374111652,290.5887756347656,297.1499938964844,293.1499938964844,0.0046367417089641,-377.5856628417969,296.3116455078125,0.4834251403808594,0.050000000745058,0.0490776672959327,290.1456298828125,297.1499938964844,293.1499938964844,0.005179404746741,-308.043212890625,296.9565734863281,0.4834251403808594,0.050000000745058,0.0362485982477664,289.8408508300781,297.1499938964844,293.1499938964844,0.0062020663172006,-485.4396667480469,298.097900390625,0.4834251403808594,0.050000000745058,0.0490776672959327,290.96002197265625,297.1499938964844,293.1499938964844,0.0039265779778361,-1532.3751220703125,295.4140625,0.4834251403808594,0.050000000745058,0.2328033149242401,290.0986022949219,291.1499938964844,251.4499969482422,250.97906494140625,278.9870300292969,290.95294189453125,290.2772827148437,1.0,0.1890521943569183,0.0,0.0,1.0,1.0,-0.4965897500514984,2.695151124498807e-07,0.4965894818305969,-0.1505334228277206,0.0,0.0,1.0,44.70426940917969,36.0,1048.73486328125,-7049.26513671875,44.79129409790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0751037597656,304.9057922363281,278.1499938964844,0.0,18000.0,313.1499938964844,20064.740234375,20160.0,0.0,0.0,0.1786993145942688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407212734222412,1.4407384395599363,-1.714216523396317e-05,0.0,0.0001813570852391,0.0,0.0,332.5033874511719,0.0,0.0,0.0,0.7866561412811279,4.0,0.0,1.0
627300,291.0691833496094,297.1499938964844,293.1499938964844,0.0039926767349243,-307.8515014648437,295.8035888671875,0.484633058309555,0.050000000745058,0.0465830080211162,290.6063537597656,297.1499938964844,293.1499938964844,0.0049761752597987,-397.5479736328125,297.015380859375,0.484633058309555,0.050000000745058,0.0490541495382785,290.1700744628906,297.1499938964844,293.1499938964844,0.0055984011851251,-325.3841552734375,297.7218933105469,0.484633058309555,0.050000000745058,0.0362312272191047,289.8641662597656,297.1499938964844,293.1499938964844,0.0067269909195601,-510.9361877441406,298.8983764648437,0.484633058309555,0.050000000745058,0.0490541495382785,290.9814147949219,297.1499938964844,293.1499938964844,0.0041872831061482,-1608.824951171875,296.0511169433594,0.484633058309555,0.050000000745058,0.2326917648315429,290.4495544433594,291.1499938964844,251.4499969482422,250.97817993164065,279.0025329589844,290.9745483398437,290.61639404296875,1.0,0.1878650039434433,0.0,0.0,1.0,1.0,-0.4963518977165222,2.693631984129752e-07,0.4963516294956207,-0.1504596024751663,0.0,0.0,1.0,44.1072998046875,36.0,954.3505249023438,-7105.490234375,44.25917053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3113708496094,305.1341552734375,278.1499938964844,0.0,18000.0,313.1499938964844,20110.50390625,21240.0,0.0,0.0,0.1902645081281662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423633813858032,1.4423805475234983,-1.7181262592202984e-05,0.0,0.0001930942962644,0.0,0.0,333.6416015625,0.0,0.0,0.0,0.8024787306785583,4.0,0.0,1.0
627360,291.0916748046875,297.1499938964844,293.1499938964844,0.0042226198129355,-320.8021240234375,296.3777160644531,0.4871297180652618,0.050000000745058,0.0465373173356056,290.6233215332031,297.1499938964844,293.1499938964844,0.0053048389963805,-415.6408996582031,297.66754150390625,0.4871297180652618,0.050000000745058,0.0490060374140739,290.19366455078125,297.1499938964844,293.1499938964844,0.0060097593814134,-341.0904235839844,298.42999267578125,0.4871297180652618,0.050000000745058,0.0361956916749477,289.88653564453125,297.1499938964844,293.1499938964844,0.0072548459284007,-534.0720825195312,299.63983154296875,0.4871297180652618,0.050000000745058,0.0490060374140739,291.002197265625,297.1499938964844,293.1499938964844,0.0044347448274493,-1677.6614990234375,296.6405944824219,0.4871297180652618,0.050000000745058,0.232463538646698,290.7790832519531,291.1499938964844,251.4499969482422,250.97720336914065,279.0161437988281,290.9955139160156,290.9379577636719,1.0,0.1855905950069427,0.0,0.0,1.0,1.0,-0.4958651065826416,2.690599671950622e-07,0.4958648383617401,-0.1503278315067291,0.0,0.0,1.0,42.88568878173828,25.0,889.6315307617188,-7192.9765625,43.17180252075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.63153076171875,305.4620666503906,278.1499938964844,0.0,18000.0,313.1499938964844,20884.119140625,21240.0,0.0,0.0,0.2004319280385971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469844102859497,1.4698619842529297,-1.7842194210970774e-05,0.0,0.0002034129283856,0.0,0.0,353.0776062011719,0.0,0.0,0.0,0.802967369556427,4.0,0.0,1.0
627420,291.1336975097656,297.1499938964844,293.1499938964844,0.0046447431668639,-342.5730895996094,297.4187316894531,0.4952463507652282,0.050000000745058,0.0463966056704521,290.65533447265625,297.1499938964844,293.1499938964844,0.0059309336356818,-446.4535217285156,298.84930419921875,0.4952463507652282,0.050000000745058,0.048857856541872,290.2379455566406,297.1499938964844,293.1499938964844,0.0068110255524516,-367.8444519042969,299.7087097167969,0.4952463507652282,0.050000000745058,0.0360862463712692,289.9283142089844,297.1499938964844,293.1499938964844,0.0083219101652503,-573.598388671875,300.9794311523437,0.4952463507652282,0.050000000745058,0.048857856541872,291.0414123535156,297.1499938964844,293.1499938964844,0.0048918006941676,-1793.6103515625,297.7088928222656,0.4952463507652282,0.050000000745058,0.2317606508731842,291.3989562988281,291.1499938964844,251.4499969482422,250.9750823974609,279.0386657714844,291.03521728515625,291.5475769042969,1.0,0.1786361187696457,0.0,0.0,1.0,1.0,-0.4943658411502838,2.681344142274611e-07,0.4943655729293823,-0.149941086769104,0.0,0.0,0.9509111046791076,39.12326431274414,25.0,811.1323852539062,-7384.35791015625,39.83580780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4608459472656,306.25732421875,278.1499938964844,0.0,18000.0,313.1499938964844,21492.24609375,21240.0,0.0,0.0,0.2166229784488678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4654370546340942,1.4654549360275269,-1.7901169485412538e-05,0.0,0.0002198447764385,0.0,0.0,352.1137084960937,0.0,0.0,0.0,0.8000603318214417,4.0,0.0,1.0
627480,291.1336975097656,297.1499938964844,293.1499938964844,0.0046447431668639,-342.5730895996094,297.4187316894531,0.4952463507652282,0.050000000745058,0.0463966056704521,290.65533447265625,297.1499938964844,293.1499938964844,0.0059309336356818,-446.4535217285156,298.84930419921875,0.4952463507652282,0.050000000745058,0.048857856541872,290.2379455566406,297.1499938964844,293.1499938964844,0.0068110255524516,-367.8444519042969,299.7087097167969,0.4952463507652282,0.050000000745058,0.0360862463712692,289.9283142089844,297.1499938964844,293.1499938964844,0.0083219101652503,-573.598388671875,300.9794311523437,0.4952463507652282,0.050000000745058,0.048857856541872,291.0414123535156,297.1499938964844,293.1499938964844,0.0048918006941676,-1793.6103515625,297.7088928222656,0.4952463507652282,0.050000000745058,0.2317606508731842,291.3989562988281,291.1499938964844,251.4499969482422,250.9750823974609,279.0386657714844,291.03521728515625,291.5475769042969,1.0,0.1786361187696457,0.0,0.0,1.0,1.0,-0.4943658411502838,2.681344142274611e-07,0.4943655729293823,-0.149941086769104,0.0,0.0,0.9509111046791076,39.12326431274414,25.0,811.1323852539062,-7384.35791015625,39.83580780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4608459472656,306.25732421875,278.1499938964844,0.0,18000.0,313.1499938964844,21492.24609375,21240.0,0.0,0.0,0.2166229784488678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4654370546340942,1.4654549360275269,-1.7901169485412538e-05,0.0,0.0002198447764385,0.0,0.0,352.1137084960937,0.0,0.0,0.0,0.8000603318214417,4.0,0.0,1.0
