time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627540,291.1717834472656,297.1499938964844,293.1499938964844,0.0050339121371507,-360.39495849609375,298.34454345703125,0.5025384426116943,0.050000000745058,0.0462842434644699,290.6846923828125,297.1499938964844,293.1499938964844,0.0065365154296159,-472.0578918457031,299.89727783203125,0.5025384426116943,0.050000000745058,0.0487395375967025,290.2786865234375,297.1499938964844,293.1499938964844,0.0076087480410933,-390.0319213867188,300.836669921875,0.5025384426116943,0.050000000745058,0.0359988547861576,289.9660949707031,297.1499938964844,293.1499938964844,0.0094400895759463,-606.5914306640625,302.1614074707031,0.5025384426116943,0.050000000745058,0.0487395375967025,291.07745361328125,297.1499938964844,293.1499938964844,0.0053163394331932,-1888.68798828125,298.6576538085937,0.5025384426116943,0.050000000745058,0.2311993688344955,291.9791259765625,291.1499938964844,251.4499969482422,250.97271728515625,279.059814453125,291.0717468261719,292.11767578125,1.0,0.1732593327760696,0.0,0.0,1.0,1.0,-0.493168443441391,2.673931476238067e-07,0.4931681752204895,-0.1496246755123138,0.0,0.0,0.8012322783470154,36.11898040771485,25.0,753.8400268554688,-7545.783203125,37.186065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4555358886719,307.0911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,23395.1484375,20160.0,0.0,0.0,0.2274838984012603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3184363842010498,1.31845223903656,-1.5846457245061174e-05,0.0,0.0002308672410435,0.0,0.0,272.6358947753906,0.0,0.0,0.0,0.713609516620636,4.0,0.0,1.0
627600,291.1717834472656,297.1499938964844,293.1499938964844,0.0050339121371507,-360.39495849609375,298.34454345703125,0.5025384426116943,0.050000000745058,0.0462842434644699,290.6846923828125,297.1499938964844,293.1499938964844,0.0065365154296159,-472.0578918457031,299.89727783203125,0.5025384426116943,0.050000000745058,0.0487395375967025,290.2786865234375,297.1499938964844,293.1499938964844,0.0076087480410933,-390.0319213867188,300.836669921875,0.5025384426116943,0.050000000745058,0.0359988547861576,289.9660949707031,297.1499938964844,293.1499938964844,0.0094400895759463,-606.5914306640625,302.1614074707031,0.5025384426116943,0.050000000745058,0.0487395375967025,291.07745361328125,297.1499938964844,293.1499938964844,0.0053163394331932,-1888.68798828125,298.6576538085937,0.5025384426116943,0.050000000745058,0.2311993688344955,291.9791259765625,291.1499938964844,251.4499969482422,250.97271728515625,279.059814453125,291.0717468261719,292.11767578125,1.0,0.1732593327760696,0.0,0.0,1.0,1.0,-0.493168443441391,2.673931476238067e-07,0.4931681752204895,-0.1496246755123138,0.0,0.0,0.8012322783470154,36.11898040771485,25.0,753.8400268554688,-7545.783203125,37.186065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4555358886719,307.0911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,23395.1484375,20160.0,0.0,0.0,0.2274838984012603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3184363842010498,1.31845223903656,-1.5846457245061174e-05,0.0,0.0002308672410435,0.0,0.0,272.6358947753906,0.0,0.0,0.0,0.713609516620636,4.0,0.0,1.0
627660,291.2062072753906,297.1499938964844,293.1499938964844,0.0054078549146652,-376.297119140625,299.1628723144531,0.5087623000144958,0.050000000745058,0.0461994260549545,290.7115173339844,297.1499938964844,293.1499938964844,0.0071469685062766,-495.1178588867188,300.8264465332031,0.5087623000144958,0.050000000745058,0.0486502200365066,290.3159484863281,297.1499938964844,293.1499938964844,0.0084388684481382,-409.9784851074219,301.8352355957031,0.5087623000144958,0.050000000745058,0.0359328873455524,290.000244140625,297.1499938964844,293.1499938964844,0.0106665631756186,-636.4752197265625,303.2111511230469,0.5087623000144958,0.050000000745058,0.0486502200365066,291.1103820800781,297.1499938964844,293.1499938964844,0.005727307870984,-1973.5784912109373,299.4963073730469,0.5087623000144958,0.050000000745058,0.230775699019432,292.494140625,291.1499938964844,251.4499969482422,250.9701385498047,279.0810546875,291.1051940917969,292.6039733886719,1.0,0.1689648628234863,0.0,0.0,1.0,1.0,-0.4922645986080169,2.6682883458306605e-07,0.4922643303871155,-0.1493723541498184,0.0,0.0,0.5864917039871216,33.85130310058594,25.0,610.3406372070312,-7428.57275390625,35.19426345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56134033203125,307.526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,25182.224609375,20160.0,0.0,0.0,0.2330298125743866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.863222599029541,0.8632327914237976,-1.0219884643447584e-05,0.0,0.0002364956453675,0.0,0.0,103.33375549316406,0.0,0.0,0.0,0.5250827670097351,4.0,0.0,1.0
627720,291.2062072753906,297.1499938964844,293.1499938964844,0.0054078549146652,-376.297119140625,299.1628723144531,0.5087623000144958,0.050000000745058,0.0461994260549545,290.7115173339844,297.1499938964844,293.1499938964844,0.0071469685062766,-495.1178588867188,300.8264465332031,0.5087623000144958,0.050000000745058,0.0486502200365066,290.3159484863281,297.1499938964844,293.1499938964844,0.0084388684481382,-409.9784851074219,301.8352355957031,0.5087623000144958,0.050000000745058,0.0359328873455524,290.000244140625,297.1499938964844,293.1499938964844,0.0106665631756186,-636.4752197265625,303.2111511230469,0.5087623000144958,0.050000000745058,0.0486502200365066,291.1103820800781,297.1499938964844,293.1499938964844,0.005727307870984,-1973.5784912109373,299.4963073730469,0.5087623000144958,0.050000000745058,0.230775699019432,292.494140625,291.1499938964844,251.4499969482422,250.9701385498047,279.0810546875,291.1051940917969,292.6039733886719,1.0,0.1689648628234863,0.0,0.0,1.0,1.0,-0.4922645986080169,2.6682883458306605e-07,0.4922643303871155,-0.1493723541498184,0.0,0.0,0.5864917039871216,33.85130310058594,25.0,610.3406372070312,-7428.57275390625,35.19426345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56134033203125,307.526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,25182.224609375,20160.0,0.0,0.0,0.2330298125743866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.863222599029541,0.8632327914237976,-1.0219884643447584e-05,0.0,0.0002364956453675,0.0,0.0,103.33375549316406,0.0,0.0,0.0,0.5250827670097351,4.0,0.0,1.0
627780,291.23687744140625,297.1499938964844,293.1499938964844,0.0058324858546257,-396.9060974121094,299.8388366699219,0.5143218040466309,0.050000000745058,0.0461314432322979,290.73583984375,297.1499938964844,293.1499938964844,0.0078719453886151,-524.4434814453125,301.6280517578125,0.5143218040466309,0.050000000745058,0.0485786311328411,290.34930419921875,297.1499938964844,293.1499938964844,0.0094603179022669,-435.1017456054688,302.7142028808594,0.5143218040466309,0.050000000745058,0.035880010575056,290.03094482421875,297.1499938964844,293.1499938964844,0.0124090332537889,-681.016357421875,304.0473022460937,0.5178154110908508,0.0591820441186428,0.0494382679462432,291.1401672363281,297.1499938964844,293.1499938964844,0.0061970497481524,-2083.0927734375,300.1950988769531,0.5143218040466309,0.050000000745058,0.2304361164569854,292.8012390136719,291.1499938964844,251.4499969482422,250.9673767089844,279.1016540527344,291.135498046875,292.81793212890625,1.0,0.1655387580394745,0.0,0.0,1.0,1.0,-0.4925683140754699,2.67014456767356e-07,0.4925680458545685,-0.1494470983743667,0.0,0.0,0.3420034348964691,32.04095458984375,28.0,147.46780395507812,-6534.3125,33.70797348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.82958984375,306.67694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,23686.19140625,20160.0,0.0,0.0,0.2322402596473693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639482855796814,0.363954484462738,-6.190695330587914e-06,0.0,0.0002356943441554,0.0,0.0,22.174213409423828,0.0,0.0,0.0,0.351835548877716,4.0,0.0,1.0
627840,291.23687744140625,297.1499938964844,293.1499938964844,0.0058324858546257,-396.9060974121094,299.8388366699219,0.5143218040466309,0.050000000745058,0.0461314432322979,290.73583984375,297.1499938964844,293.1499938964844,0.0078719453886151,-524.4434814453125,301.6280517578125,0.5143218040466309,0.050000000745058,0.0485786311328411,290.34930419921875,297.1499938964844,293.1499938964844,0.0094603179022669,-435.1017456054688,302.7142028808594,0.5143218040466309,0.050000000745058,0.035880010575056,290.03094482421875,297.1499938964844,293.1499938964844,0.0124090332537889,-681.016357421875,304.0473022460937,0.5178154110908508,0.0591820441186428,0.0494382679462432,291.1401672363281,297.1499938964844,293.1499938964844,0.0061970497481524,-2083.0927734375,300.1950988769531,0.5143218040466309,0.050000000745058,0.2304361164569854,292.8012390136719,291.1499938964844,251.4499969482422,250.9673767089844,279.1016540527344,291.135498046875,292.81793212890625,1.0,0.1655387580394745,0.0,0.0,1.0,1.0,-0.4925683140754699,2.67014456767356e-07,0.4925680458545685,-0.1494470983743667,0.0,0.0,0.3420034348964691,32.04095458984375,28.0,147.46780395507812,-6534.3125,33.70797348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.82958984375,306.67694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,23686.19140625,20160.0,0.0,0.0,0.2322402596473693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639482855796814,0.363954484462738,-6.190695330587914e-06,0.0,0.0002356943441554,0.0,0.0,22.174213409423828,0.0,0.0,0.0,0.351835548877716,4.0,0.0,1.0
627900,291.25079345703125,297.1499938964844,293.1499938964844,0.0061094900593161,-413.3123168945313,300.09765625,0.5204588174819946,0.050000000745058,0.0460636764764785,290.7471618652344,297.1499938964844,293.1499938964844,0.0083625828847289,-547.2709350585938,301.97528076171875,0.5204588174819946,0.050000000745058,0.0485072694718837,290.36474609375,297.1499938964844,293.1499938964844,0.0101742316037416,-454.4667663574219,303.11553955078125,0.5204588174819946,0.050000000745058,0.0358273051679134,290.05682373046875,297.1499938964844,293.1499938964844,0.0250876881182193,-1008.0921020507812,304.0423278808594,0.6147180199623108,0.0936366021633148,0.0738790556788444,291.1540222167969,297.1499938964844,293.1499938964844,0.0065042935311794,-2169.669921875,300.4698181152344,0.5204588174819946,0.050000000745058,0.2300976067781448,292.7722473144531,291.1499938964844,251.4499969482422,250.9659423828125,279.2238464355469,291.1496887207031,292.7031555175781,1.0,0.1649424433708191,0.0086941430345177,0.0086941430345177,0.9913058280944824,1.0,-0.5212531685829163,6.920669761711906e-07,0.521252453327179,-0.1561505496501922,0.0,0.0,0.2358067482709884,30.448335647583008,28.0,-292.97039794921875,-5937.83984375,35.12504959106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5527038574219,305.58807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,22184.9609375,19080.0,0.0,0.0,0.2289350479841232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274455279111862,0.2274509370326995,-5.407153366832063e-06,0.0,0.0002323399676242,0.0,0.0,11.57518196105957,0.0,0.0,0.0,0.3004967272281647,4.0,0.0,1.0
627960,291.263671875,297.1499938964844,293.1499938964844,0.0064814803190529,-438.1828002929688,300.2841186523437,0.527130126953125,0.050000000745058,0.0459973216056823,290.75787353515625,297.1499938964844,293.1499938964844,0.0090457526966929,-581.52587890625,302.28717041015625,0.527130126953125,0.050000000745058,0.0484373942017555,290.3795471191406,297.1499938964844,293.1499938964844,0.0111993560567498,-483.3746032714844,303.5035705566406,0.527130126953125,0.050000000745058,0.0357756949961185,290.1072082519531,297.1499938964844,293.1499938964844,0.0512642040848732,-1468.19140625,304.0139465332031,0.6959483027458191,0.1229471936821937,0.1034483388066291,291.1680908203125,297.1499938964844,293.1499938964844,0.0069159213453531,-2299.915283203125,300.6766662597656,0.527130126953125,0.050000000745058,0.2297661453485489,292.525146484375,291.1499938964844,251.4499969482422,250.9644775390625,279.4339599609375,291.1639404296875,292.3453674316406,1.0,0.1650848537683487,0.0386694595217704,0.0386694595217704,0.9891421794891356,1.0,-0.5561159253120422,1.887867256300524e-05,0.5560970306396484,-0.1638106405735016,0.0,0.0,0.167385071516037,28.951045989990234,31.0,-854.6383056640625,-5321.91552734375,37.250038146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3252258300781,304.4119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,20227.515625,19080.0,0.0,0.0,0.2236441373825073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537518799304962,0.1537566781044006,-4.805400294571882e-06,0.0,0.0002269703691126,0.0,0.0,6.829846858978272,0.0,0.0,0.0,0.2916418313980102,4.0,0.0,1.0
628020,291.28765869140625,297.1499938964844,293.1499938964844,0.0075163249857723,-508.753662109375,300.53326416015625,0.5378797054290771,0.050000000745058,0.0459032878279686,290.7783508300781,297.1499938964844,293.1499938964844,0.0110884821042418,-677.2138671875,302.8947448730469,0.5378797054290771,0.050000000745058,0.0483383722603321,290.4092712402344,297.1499938964844,293.1499938964844,0.0158728845417499,-599.3464965820312,304.0968322753906,0.558167576789856,0.0668638721108436,0.0390361808240413,290.2391052246094,297.1499938964844,293.1499938964844,0.094810701906681,-2329.201416015625,303.9867248535156,0.8061294555664062,0.1733414679765701,0.1532643735408783,291.1983947753906,297.1499938964844,293.1499938964844,0.0080605633556842,-2666.03173828125,300.9759216308594,0.5378797054290771,0.050000000745058,0.2292964309453964,291.50048828125,291.1499938964844,251.4499969482422,250.9614715576172,279.7993469238281,291.1943359375,291.30572509765625,1.0,0.1670746505260467,0.1222541034221649,0.1222541034221649,0.988142192363739,1.0,-0.6190118193626404,0.007526877336204,0.611484944820404,-0.169524148106575,0.0,0.0,0.1863080263137817,26.96062088012696,34.0,-1284.26416015625,-5430.40283203125,41.97416305541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05047607421875,304.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,19210.01171875,19080.0,0.0,0.0,0.2062916755676269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331952214241027,0.1331997662782669,-4.5383599172055256e-06,0.0,0.0002093598304782,0.0,0.0,5.566787242889404,0.0,0.0,0.0,0.2832842469215393,4.0,0.0,1.0
628080,291.28765869140625,297.1499938964844,293.1499938964844,0.0075163249857723,-508.753662109375,300.53326416015625,0.5378797054290771,0.050000000745058,0.0459032878279686,290.7783508300781,297.1499938964844,293.1499938964844,0.0110884821042418,-677.2138671875,302.8947448730469,0.5378797054290771,0.050000000745058,0.0483383722603321,290.4092712402344,297.1499938964844,293.1499938964844,0.0158728845417499,-599.3464965820312,304.0968322753906,0.558167576789856,0.0668638721108436,0.0390361808240413,290.2391052246094,297.1499938964844,293.1499938964844,0.094810701906681,-2329.201416015625,303.9867248535156,0.8061294555664062,0.1733414679765701,0.1532643735408783,291.1983947753906,297.1499938964844,293.1499938964844,0.0080605633556842,-2666.03173828125,300.9759216308594,0.5378797054290771,0.050000000745058,0.2292964309453964,291.50048828125,291.1499938964844,251.4499969482422,250.9614715576172,279.7993469238281,291.1943359375,291.30572509765625,1.0,0.1670746505260467,0.1222541034221649,0.1222541034221649,0.988142192363739,1.0,-0.6190118193626404,0.007526877336204,0.611484944820404,-0.169524148106575,0.0,0.0,0.1863080263137817,26.96062088012696,34.0,-1284.26416015625,-5430.40283203125,41.97416305541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05047607421875,304.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,19210.01171875,19080.0,0.0,0.0,0.2062916755676269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331952214241027,0.1331997662782669,-4.5383599172055256e-06,0.0,0.0002093598304782,0.0,0.0,5.566787242889404,0.0,0.0,0.0,0.2832842469215393,4.0,0.0,1.0
628140,291.3136291503906,297.1499938964844,293.1499938964844,0.0085296463221311,-566.7700805664062,300.9328918457031,0.5548781156539917,0.050000000745058,0.045778639614582,290.8000793457031,297.1499938964844,293.1499938964844,0.0133801102638244,-755.88330078125,303.6197204589844,0.5548781156539917,0.050000000745058,0.0482071116566658,290.4970703125,297.1499938964844,293.1499938964844,0.0585535652935504,-1206.387451171875,304.0432434082031,0.7232606410980225,0.1186756417155265,0.0752324983477592,290.3787536621094,297.1499938964844,293.1499938964844,0.1367783099412918,-3142.73779296875,303.9715576171875,0.897432804107666,0.2187792956829071,0.1970110982656479,291.2341003417969,297.1499938964844,293.1499938964844,0.0091767339035868,-2961.8701171875,301.4044494628906,0.5548781156539917,0.050000000745058,0.2286737859249115,290.79718017578125,291.1499938964844,251.4499969482422,250.9583740234375,280.3074645996094,291.2298278808594,290.7442626953125,1.0,0.171758770942688,0.2632879614830017,0.2632879614830017,0.9871422052383424,1.0,-0.7138952016830444,0.0604957342147827,0.6533994674682617,-0.1350386589765548,0.0,0.0,0.2877176403999328,24.491270065307617,25.0,-727.88916015625,-6894.25146484375,50.52826690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4176940917969,306.59375,278.1499938964844,0.0,18000.0,313.1499938964844,18852.755859375,18000.0,0.0,0.0,0.1859694421291351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891981214284896,0.1892026960849762,-4.565302333503496e-06,0.0,0.0001887353428173,0.0,0.0,8.075409889221191,0.0,0.0,0.0,0.2763097584247589,4.0,0.0,1.0
628200,291.3136291503906,297.1499938964844,293.1499938964844,0.0085296463221311,-566.7700805664062,300.9328918457031,0.5548781156539917,0.050000000745058,0.045778639614582,290.8000793457031,297.1499938964844,293.1499938964844,0.0133801102638244,-755.88330078125,303.6197204589844,0.5548781156539917,0.050000000745058,0.0482071116566658,290.4970703125,297.1499938964844,293.1499938964844,0.0585535652935504,-1206.387451171875,304.0432434082031,0.7232606410980225,0.1186756417155265,0.0752324983477592,290.3787536621094,297.1499938964844,293.1499938964844,0.1367783099412918,-3142.73779296875,303.9715576171875,0.897432804107666,0.2187792956829071,0.1970110982656479,291.2341003417969,297.1499938964844,293.1499938964844,0.0091767339035868,-2961.8701171875,301.4044494628906,0.5548781156539917,0.050000000745058,0.2286737859249115,290.79718017578125,291.1499938964844,251.4499969482422,250.9583740234375,280.3074645996094,291.2298278808594,290.7442626953125,1.0,0.171758770942688,0.2632879614830017,0.2632879614830017,0.9871422052383424,1.0,-0.7138952016830444,0.0604957342147827,0.6533994674682617,-0.1350386589765548,0.0,0.0,0.2877176403999328,24.491270065307617,25.0,-727.88916015625,-6894.25146484375,50.52826690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4176940917969,306.59375,278.1499938964844,0.0,18000.0,313.1499938964844,18852.755859375,18000.0,0.0,0.0,0.1859694421291351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891981214284896,0.1892026960849762,-4.565302333503496e-06,0.0,0.0001887353428173,0.0,0.0,8.075409889221191,0.0,0.0,0.0,0.2763097584247589,4.0,0.0,1.0
628260,291.3450012207031,297.1499938964844,293.1499938964844,0.0093029784038662,-598.2859497070312,301.4896240234375,0.584498405456543,0.050000000745058,0.0456072315573692,290.8258972167969,297.1499938964844,293.1499938964844,0.0184062328189611,-888.4324340820312,304.1197814941406,0.6142388582229614,0.0688295885920524,0.0549100153148174,290.6254577636719,297.1499938964844,293.1499938964844,0.0923766642808914,-1688.8226318359375,304.0232849121094,0.841452956199646,0.1598888933658599,0.1051307693123817,290.5166015625,297.1499938964844,293.1499938964844,0.1722118705511093,-3771.8046875,303.97265625,0.9970964193344116,0.2610436379909515,0.2351942062377929,291.2777709960937,297.1499938964844,293.1499938964844,0.0100117782130837,-3116.668701171875,301.9571838378906,0.584498405456543,0.050000000745058,0.227817565202713,290.72235107421875,291.1499938964844,251.4499969482422,250.9552154541016,280.7287292480469,291.2733154296875,290.7392578125,1.0,0.1736865788698196,0.4425404965877533,0.4425404965877533,0.9868212342262268,1.0,-0.8033735156059265,0.1971282064914703,0.6062452793121338,-0.0150835746899247,0.0,0.0,0.3545452356338501,20.81667709350586,43.0,-103.52206420898438,-8153.32080078125,57.900535583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7452087402344,307.8638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17754.548828125,18000.0,0.0,0.0,0.1726613193750381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2486762106418609,0.2486806660890579,-4.460282525542425e-06,0.0,0.0001752292882883,0.0,0.0,10.612566947937012,0.0,0.0,0.0,0.2960382401943207,4.0,0.0,1.0
628320,291.3450012207031,297.1499938964844,293.1499938964844,0.0093029784038662,-598.2859497070312,301.4896240234375,0.584498405456543,0.050000000745058,0.0456072315573692,290.8258972167969,297.1499938964844,293.1499938964844,0.0184062328189611,-888.4324340820312,304.1197814941406,0.6142388582229614,0.0688295885920524,0.0549100153148174,290.6254577636719,297.1499938964844,293.1499938964844,0.0923766642808914,-1688.8226318359375,304.0232849121094,0.841452956199646,0.1598888933658599,0.1051307693123817,290.5166015625,297.1499938964844,293.1499938964844,0.1722118705511093,-3771.8046875,303.97265625,0.9970964193344116,0.2610436379909515,0.2351942062377929,291.2777709960937,297.1499938964844,293.1499938964844,0.0100117782130837,-3116.668701171875,301.9571838378906,0.584498405456543,0.050000000745058,0.227817565202713,290.72235107421875,291.1499938964844,251.4499969482422,250.9552154541016,280.7287292480469,291.2733154296875,290.7392578125,1.0,0.1736865788698196,0.4425404965877533,0.4425404965877533,0.9868212342262268,1.0,-0.8033735156059265,0.1971282064914703,0.6062452793121338,-0.0150835746899247,0.0,0.0,0.3545452356338501,20.81667709350586,43.0,-103.52206420898438,-8153.32080078125,57.900535583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7452087402344,307.8638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17754.548828125,18000.0,0.0,0.0,0.1726613193750381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2486762106418609,0.2486806660890579,-4.460282525542425e-06,0.0,0.0001752292882883,0.0,0.0,10.612566947937012,0.0,0.0,0.0,0.2960382401943207,4.0,0.0,1.0
628380,291.3810729980469,297.1499938964844,293.1499938964844,0.0101451352238655,-629.1008911132812,302.03594970703125,0.5861165523529053,0.050000000745058,0.0455987118184566,290.90533447265625,297.1499938964844,293.1499938964844,0.0550048910081386,-1567.9854736328125,304.06915283203125,0.7439403533935547,0.1117519810795784,0.097088910639286,290.75653076171875,297.1499938964844,293.1499938964844,0.1224987357854843,-2120.16162109375,304.0152282714844,0.9100797772407532,0.1972744911909103,0.1317862719297409,290.601318359375,297.1499938964844,293.1499938964844,0.169337123632431,-3714.2294921875,304.03369140625,0.9939385652542114,0.3104548752307892,0.2305326014757156,291.326171875,297.1499938964844,293.1499938964844,0.0109253907576203,-3267.953857421875,302.4926147460937,0.5861165523529053,0.050000000745058,0.2277750074863433,290.715087890625,291.1499938964844,251.4499969482422,250.95204162597656,279.9134826660156,291.3218994140625,290.6852111816406,1.0,0.184329017996788,0.4783472716808319,0.4783472716808319,0.9865002632141112,1.0,-0.8793669939041138,0.252710610628128,0.6266563534736633,0.0264574401080608,0.0,0.0,0.4085803031921386,21.398740768432617,46.0,-147.97903442382812,-9284.2216796875,70.68982696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3335266113281,307.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17682.919921875,18000.0,0.0,0.0,0.1670209318399429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982593774795532,0.2982639670372009,-4.591689958033385e-06,0.0,0.0001695050159469,0.0,0.0,13.377666473388672,0.0,0.0,0.0,0.3076632618904114,4.0,0.0,1.0
628440,291.3810729980469,297.1499938964844,293.1499938964844,0.0101451352238655,-629.1008911132812,302.03594970703125,0.5861165523529053,0.050000000745058,0.0455987118184566,290.90533447265625,297.1499938964844,293.1499938964844,0.0550048910081386,-1567.9854736328125,304.06915283203125,0.7439403533935547,0.1117519810795784,0.097088910639286,290.75653076171875,297.1499938964844,293.1499938964844,0.1224987357854843,-2120.16162109375,304.0152282714844,0.9100797772407532,0.1972744911909103,0.1317862719297409,290.601318359375,297.1499938964844,293.1499938964844,0.169337123632431,-3714.2294921875,304.03369140625,0.9939385652542114,0.3104548752307892,0.2305326014757156,291.326171875,297.1499938964844,293.1499938964844,0.0109253907576203,-3267.953857421875,302.4926147460937,0.5861165523529053,0.050000000745058,0.2277750074863433,290.715087890625,291.1499938964844,251.4499969482422,250.95204162597656,279.9134826660156,291.3218994140625,290.6852111816406,1.0,0.184329017996788,0.4783472716808319,0.4783472716808319,0.9865002632141112,1.0,-0.8793669939041138,0.252710610628128,0.6266563534736633,0.0264574401080608,0.0,0.0,0.4085803031921386,21.398740768432617,46.0,-147.97903442382812,-9284.2216796875,70.68982696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3335266113281,307.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17682.919921875,18000.0,0.0,0.0,0.1670209318399429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982593774795532,0.2982639670372009,-4.591689958033385e-06,0.0,0.0001695050159469,0.0,0.0,13.377666473388672,0.0,0.0,0.0,0.3076632618904114,4.0,0.0,1.0
628500,291.4001159667969,297.1499938964844,293.1499938964844,0.0106666823849082,-648.4934692382812,302.2875366210937,0.584434986114502,0.050000000745058,0.0456069856882095,290.9623718261719,297.1499938964844,293.1499938964844,0.0707023367285728,-1860.5743408203125,304.055419921875,0.7835990190505981,0.1289894431829452,0.114475280046463,290.82086181640625,297.1499938964844,293.1499938964844,0.1383149474859237,-2338.56884765625,304.0110168457031,0.9398335814476012,0.2149569392204284,0.1443501263856887,290.6310729980469,297.1499938964844,293.1499938964844,0.1733497977256775,-3782.5693359375,304.04754638671875,0.9945407509803772,0.3368951976299286,0.2328279018402099,291.3511047363281,297.1499938964844,293.1499938964844,0.0114948162809014,-3363.837646484375,302.7410888671875,0.584434986114502,0.050000000745058,0.2278163433074951,290.61358642578125,291.1499938964844,251.4499969482422,250.9504547119141,279.6583251953125,291.34698486328125,290.5948181152344,1.0,0.1899043619632721,0.4841959774494171,0.4841959774494171,0.986339807510376,1.0,-0.9181304574012756,0.2698045372962951,0.6483259201049805,0.0364689379930496,0.0,0.0,0.4546622335910797,22.05343437194824,46.0,-150.58534240722656,-9992.78125,78.4577865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9046630859375,307.9349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17456.140625,18000.0,0.0,0.0,0.1673471331596374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345478743314743,0.3454834520816803,-4.7082935452635866e-06,0.0,0.0001698360574664,0.0,0.0,16.242198944091797,0.0,0.0,0.0,0.3196342587471008,4.0,0.0,1.0
628560,291.4195861816406,297.1499938964844,293.1499938964844,0.0111652286723256,-664.4675903320312,302.5460510253906,0.5821091532707214,0.050000000745058,0.0456187017261981,291.0234680175781,297.1499938964844,293.1499938964844,0.0838562473654747,-2117.06103515625,304.0487976074219,0.8153323531150818,0.1447095274925232,0.1300651282072067,290.88409423828125,297.1499938964844,293.1499938964844,0.1533100605010986,-2539.64306640625,304.0090637207031,0.9641718864440918,0.2320420145988464,0.1564836651086807,290.6575012207031,297.1499938964844,293.1499938964844,0.1770582050085067,-3844.48876953125,304.05938720703125,0.9953139424324036,0.3636063933372497,0.2359852492809295,291.37628173828125,297.1499938964844,293.1499938964844,0.0120353111997246,-3441.70947265625,302.9936218261719,0.5821091532707214,0.050000000745058,0.2278748601675033,290.5784912109375,291.1499938964844,251.4499969482422,250.94888305664065,279.4873046875,291.3722839355469,290.5798645019531,1.0,0.1956592947244644,0.4879512190818786,0.4879512190818786,0.987262725830078,1.0,-0.9552777409553528,0.2850246131420135,0.6702530980110168,0.0448383800685405,0.0,0.0,0.4967159926891327,22.79527282714844,66.0,-64.92277526855469,-10685.421875,86.61054229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3313903808594,307.96875,278.1499938964844,0.0,18000.0,313.1499938964844,17242.75,18000.0,0.0,0.0,0.1701226234436035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042861461639404,0.4042910635471344,-4.91001310365391e-06,0.0,0.0001726528425933,0.0,0.0,20.393722534179688,0.0,0.0,0.0,0.3363620638847351,4.0,0.0,1.0
628620,291.459716796875,297.1499938964844,293.1499938964844,0.0122141856700181,-694.10791015625,303.05828857421875,0.5614113807678223,0.050000000745058,0.0457351393997669,291.1504821777344,297.1499938964844,293.1499938964844,0.1067446619272232,-2567.54345703125,304.0445251464844,0.8416548371315002,0.1728467345237732,0.1578108221292495,291.0074462890625,297.1499938964844,293.1499938964844,0.1821376383304596,-2913.580810546875,304.0079650878906,0.9784575700759888,0.2644396722316742,0.1795664429664611,290.7239685058594,297.1499938964844,293.1499938964844,0.2025024890899658,-4281.328125,304.0461120605469,0.9990000128746032,0.4133543670177459,0.2631304264068603,291.4276123046875,297.1499938964844,293.1499938964844,0.0131700653582811,-3585.28466796875,303.4889221191406,0.5614113807678223,0.050000000745058,0.2284564822912216,290.5834655761719,291.1499938964844,251.4499969482422,250.9457550048828,279.28863525390625,291.42388916015625,290.5773010253906,1.0,0.2148090600967407,0.4906562864780426,0.4906562864780426,0.9891085624694824,1.0,-1.0496894121170044,0.3191170692443847,0.7305723428726196,0.0612138994038105,0.0,0.0,0.5710839629173279,27.053686141967773,86.0,-37.92742156982422,-11846.3857421875,114.05776977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91033935546875,307.4759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17022.8984375,18000.0,0.0,0.0,0.1823646128177642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235355496406555,0.5235410928726196,-5.514913937076926e-06,0.0,0.0001850769040174,0.0,0.0,31.38397216796875,0.0,0.0,0.0,0.3752119243144989,4.0,0.0,1.0
628680,291.459716796875,297.1499938964844,293.1499938964844,0.0122141856700181,-694.10791015625,303.05828857421875,0.5614113807678223,0.050000000745058,0.0457351393997669,291.1504821777344,297.1499938964844,293.1499938964844,0.1067446619272232,-2567.54345703125,304.0445251464844,0.8416548371315002,0.1728467345237732,0.1578108221292495,291.0074462890625,297.1499938964844,293.1499938964844,0.1821376383304596,-2913.580810546875,304.0079650878906,0.9784575700759888,0.2644396722316742,0.1795664429664611,290.7239685058594,297.1499938964844,293.1499938964844,0.2025024890899658,-4281.328125,304.0461120605469,0.9990000128746032,0.4133543670177459,0.2631304264068603,291.4276123046875,297.1499938964844,293.1499938964844,0.0131700653582811,-3585.28466796875,303.4889221191406,0.5614113807678223,0.050000000745058,0.2284564822912216,290.5834655761719,291.1499938964844,251.4499969482422,250.9457550048828,279.28863525390625,291.42388916015625,290.5773010253906,1.0,0.2148090600967407,0.4906562864780426,0.4906562864780426,0.9891085624694824,1.0,-1.0496894121170044,0.3191170692443847,0.7305723428726196,0.0612138994038105,0.0,0.0,0.5710839629173279,27.053686141967773,86.0,-37.92742156982422,-11846.3857421875,114.05776977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91033935546875,307.4759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17022.8984375,18000.0,0.0,0.0,0.1823646128177642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5235355496406555,0.5235410928726196,-5.514913937076926e-06,0.0,0.0001850769040174,0.0,0.0,31.38397216796875,0.0,0.0,0.0,0.3752119243144989,4.0,0.0,1.0
628740,291.5014953613281,297.1499938964844,293.1499938964844,0.0135399792343378,-729.5780639648438,303.5458374023437,0.5293319225311279,0.050000000745058,0.0459740571677684,291.2803039550781,297.1499938964844,293.1499938964844,0.1284335106611251,-2979.83154296875,304.04364013671875,0.8402504324913025,0.1971933990716934,0.181961327791214,291.12664794921875,297.1499938964844,293.1499938964844,0.2116675823926925,-3284.439208984375,304.006103515625,0.967884123325348,0.2945459485054016,0.2011197060346603,290.8276062011719,297.1499938964844,293.1499938964844,0.2451119869947433,-4993.86767578125,304.0093078613281,0.9990000128746032,0.4538846909999847,0.3057480454444885,291.4815673828125,297.1499938964844,293.1499938964844,0.0145977549254894,-3756.95703125,303.9555053710937,0.5293319225311279,0.050000000745058,0.2296499460935592,290.4969787597656,291.1499938964844,251.4499969482422,250.9427185058593,279.1932067871094,291.4779968261719,290.4862365722656,1.0,0.2398989349603653,0.4896410405635834,0.4896410405635834,0.9909544587135316,1.0,-1.157408595085144,0.3555953502655029,0.8018133044242859,0.0772351548075676,0.0,0.0,0.6634237170219421,34.864620208740234,104.0,-102.98271942138672,-12985.5068359375,156.7736358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3105773925781,306.741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,16455.5234375,18000.0,0.0,0.0,0.2024872153997421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6822954416275024,0.6823019981384277,-6.548317742272047e-06,0.0,0.0002054987853625,0.0,0.0,52.037254333496094,0.0,0.0,0.0,0.4345781803131103,4.0,0.0,1.0
628800,291.5014953613281,297.1499938964844,293.1499938964844,0.0135399792343378,-729.5780639648438,303.5458374023437,0.5293319225311279,0.050000000745058,0.0459740571677684,291.2803039550781,297.1499938964844,293.1499938964844,0.1284335106611251,-2979.83154296875,304.04364013671875,0.8402504324913025,0.1971933990716934,0.181961327791214,291.12664794921875,297.1499938964844,293.1499938964844,0.2116675823926925,-3284.439208984375,304.006103515625,0.967884123325348,0.2945459485054016,0.2011197060346603,290.8276062011719,297.1499938964844,293.1499938964844,0.2451119869947433,-4993.86767578125,304.0093078613281,0.9990000128746032,0.4538846909999847,0.3057480454444885,291.4815673828125,297.1499938964844,293.1499938964844,0.0145977549254894,-3756.95703125,303.9555053710937,0.5293319225311279,0.050000000745058,0.2296499460935592,290.4969787597656,291.1499938964844,251.4499969482422,250.9427185058593,279.1932067871094,291.4779968261719,290.4862365722656,1.0,0.2398989349603653,0.4896410405635834,0.4896410405635834,0.9909544587135316,1.0,-1.157408595085144,0.3555953502655029,0.8018133044242859,0.0772351548075676,0.0,0.0,0.6634237170219421,34.864620208740234,104.0,-102.98271942138672,-12985.5068359375,156.7736358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3105773925781,306.741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,16455.5234375,18000.0,0.0,0.0,0.2024872153997421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6822954416275024,0.6823019981384277,-6.548317742272047e-06,0.0,0.0002054987853625,0.0,0.0,52.037254333496094,0.0,0.0,0.0,0.4345781803131103,4.0,0.0,1.0
628860,291.5462951660156,297.1499938964844,293.1499938964844,0.015108847990632,-767.2821044921875,304.01446533203125,0.507766842842102,0.050000000745058,0.0462084077298641,291.41314697265625,297.1499938964844,293.1499938964844,0.1486809998750686,-3351.796875,304.0453796386719,0.8388804197311401,0.2176448851823806,0.2024770677089691,291.2426452636719,297.1499938964844,293.1499938964844,0.2415100038051605,-3648.23095703125,304.0042724609375,0.9621753692626952,0.3222959339618683,0.2210500836372375,290.95770263671875,297.1499938964844,293.1499938964844,0.2853826880455017,-5639.18115234375,303.9915771484375,0.9990000128746032,0.4863520860671997,0.3419888317584991,291.5431213378906,297.1499938964844,293.1499938964844,0.0216227434575557,-4594.1376953125,304.1314697265625,0.5451076626777649,0.0669017136096954,0.2759025394916534,290.3568725585937,291.1499938964844,251.4499969482422,250.9397735595703,279.1348876953125,291.5387878417969,290.33477783203125,1.0,0.2692750990390777,0.4852452576160431,0.4852452576160431,0.9917497038841248,1.0,-1.3052140474319458,0.4042684733867645,0.9009456634521484,0.0967460051178932,0.0,0.0,0.7773256897926331,43.30733108520508,122.0,-213.5128173828125,-14283.4521484375,222.5444793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.66259765625,305.8182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,15764.361328125,18000.0,0.0,0.0,0.2296148687601089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8904174566268921,0.8904258012771606,-8.379635801247787e-06,0.0,0.0002330298884771,0.0,0.0,93.2788314819336,0.0,0.0,0.0,0.5228660106658936,4.0,0.0,1.0
628920,291.5462951660156,297.1499938964844,293.1499938964844,0.015108847990632,-767.2821044921875,304.01446533203125,0.507766842842102,0.050000000745058,0.0462084077298641,291.41314697265625,297.1499938964844,293.1499938964844,0.1486809998750686,-3351.796875,304.0453796386719,0.8388804197311401,0.2176448851823806,0.2024770677089691,291.2426452636719,297.1499938964844,293.1499938964844,0.2415100038051605,-3648.23095703125,304.0042724609375,0.9621753692626952,0.3222959339618683,0.2210500836372375,290.95770263671875,297.1499938964844,293.1499938964844,0.2853826880455017,-5639.18115234375,303.9915771484375,0.9990000128746032,0.4863520860671997,0.3419888317584991,291.5431213378906,297.1499938964844,293.1499938964844,0.0216227434575557,-4594.1376953125,304.1314697265625,0.5451076626777649,0.0669017136096954,0.2759025394916534,290.3568725585937,291.1499938964844,251.4499969482422,250.9397735595703,279.1348876953125,291.5387878417969,290.33477783203125,1.0,0.2692750990390777,0.4852452576160431,0.4852452576160431,0.9917497038841248,1.0,-1.3052140474319458,0.4042684733867645,0.9009456634521484,0.0967460051178932,0.0,0.0,0.7773256897926331,43.30733108520508,122.0,-213.5128173828125,-14283.4521484375,222.5444793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.66259765625,305.8182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,15764.361328125,18000.0,0.0,0.0,0.2296148687601089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8904174566268921,0.8904258012771606,-8.379635801247787e-06,0.0,0.0002330298884771,0.0,0.0,93.2788314819336,0.0,0.0,0.0,0.5228660106658936,4.0,0.0,1.0
628980,291.6130676269531,297.1499938964844,293.1499938964844,0.0244638826698064,-985.003173828125,304.1278686523437,0.5404288172721863,0.0684220492839813,0.0576634891331195,291.544677734375,297.1499938964844,293.1499938964844,0.1698843091726303,-3733.705078125,304.0448303222656,0.8435289263725281,0.2349731922149658,0.2196395099163055,291.35968017578125,297.1499938964844,293.1499938964844,0.2749039232730865,-4047.01318359375,303.99713134765625,0.9666613340377808,0.346902459859848,0.2388829290866851,291.07012939453125,297.1499938964844,293.1499938964844,0.3195049464702606,-6170.9716796875,303.9864196777344,0.9990000128746032,0.5190922021865845,0.3645417094230652,291.6416320800781,297.1499938964844,293.1499938964844,0.0431046150624752,-6482.5400390625,304.1022033691406,0.6037223935127258,0.0877086669206619,0.3798488974571228,289.994384765625,291.1499938964844,251.4499969482422,250.9369659423828,279.09722900390625,291.6362609863281,289.9591369628906,1.0,0.3040079176425934,0.4778161644935608,0.4778161644935608,0.992544949054718,1.0,-1.5128155946731567,0.4724872410297394,1.0403283834457395,0.1233133971691131,0.0,0.0,0.9534663558006288,51.101173400878906,140.0,-456.4211730957031,-15778.541015625,328.3165588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.970947265625,304.673828125,278.1499938964844,0.0,18000.0,313.1499938964844,15121.9404296875,18000.0,0.0,0.0,0.2638668417930603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146082878112793,1.1460943222045898,-1.1396072295610791e-05,0.0,0.0002677912998478,0.0,0.0,173.07640075683594,0.0,0.0,0.0,0.6405565738677979,4.0,0.0,1.0
629040,291.6130676269531,297.1499938964844,293.1499938964844,0.0244638826698064,-985.003173828125,304.1278686523437,0.5404288172721863,0.0684220492839813,0.0576634891331195,291.544677734375,297.1499938964844,293.1499938964844,0.1698843091726303,-3733.705078125,304.0448303222656,0.8435289263725281,0.2349731922149658,0.2196395099163055,291.35968017578125,297.1499938964844,293.1499938964844,0.2749039232730865,-4047.01318359375,303.99713134765625,0.9666613340377808,0.346902459859848,0.2388829290866851,291.07012939453125,297.1499938964844,293.1499938964844,0.3195049464702606,-6170.9716796875,303.9864196777344,0.9990000128746032,0.5190922021865845,0.3645417094230652,291.6416320800781,297.1499938964844,293.1499938964844,0.0431046150624752,-6482.5400390625,304.1022033691406,0.6037223935127258,0.0877086669206619,0.3798488974571228,289.994384765625,291.1499938964844,251.4499969482422,250.9369659423828,279.09722900390625,291.6362609863281,289.9591369628906,1.0,0.3040079176425934,0.4778161644935608,0.4778161644935608,0.992544949054718,1.0,-1.5128155946731567,0.4724872410297394,1.0403283834457395,0.1233133971691131,0.0,0.0,0.9534663558006288,51.101173400878906,140.0,-456.4211730957031,-15778.541015625,328.3165588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.970947265625,304.673828125,278.1499938964844,0.0,18000.0,313.1499938964844,15121.9404296875,18000.0,0.0,0.0,0.2638668417930603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.146082878112793,1.1460943222045898,-1.1396072295610791e-05,0.0,0.0002677912998478,0.0,0.0,173.07640075683594,0.0,0.0,0.0,0.6405565738677979,4.0,0.0,1.0
629100,291.66717529296875,297.1499938964844,293.1499938964844,0.0380284450948238,-1195.0767822265625,304.1068115234375,0.5633538365364075,0.0772761180996894,0.0670378729701042,291.6084289550781,297.1499938964844,293.1499938964844,0.1810247749090194,-3931.041015625,304.043701171875,0.8393632769584656,0.2427913695573806,0.2274133712053299,291.4187927246094,297.1499938964844,293.1499938964844,0.2925476729869842,-4253.72509765625,303.9928283691406,0.9610216617584229,0.3579707741737366,0.2469610124826431,291.1298217773437,297.1499938964844,293.1499938964844,0.346713125705719,-6591.291015625,303.9665222167969,0.9990000128746032,0.5337252020835876,0.3834047019481659,291.699951171875,297.1499938964844,293.1499938964844,0.0523543432354927,-7262.13134765625,304.0941467285156,0.6138546466827393,0.095371127128601,0.4186719954013824,289.7575378417969,291.1499938964844,251.4499969482422,250.9356231689453,279.0896911621094,291.69451904296875,289.7192687988281,1.0,0.3225448727607727,0.4742082953453064,0.4742082953453064,0.9929425716400146,1.0,-1.612356424331665,0.5054649114608765,1.1068915128707886,0.1358707696199417,0.0,0.0,1.0,56.77688217163086,140.0,-560.3607177734375,-16328.3056640625,394.0167541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1611022949219,304.055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,15554.1357421875,19080.0,0.0,0.0,0.2831434607505798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2577975988388062,1.2578107118606567,-1.3124573342793155e-05,0.0,0.0002873546036425,0.0,0.0,221.92518615722656,0.0,0.0,0.0,0.7073416113853455,4.0,0.0,1.0
629160,291.7263488769531,297.1499938964844,293.1499938964844,0.0438045375049114,-1315.460205078125,304.1036376953125,0.5734989047050476,0.0844439193606376,0.0743889287114143,291.6704406738281,297.1499938964844,293.1499938964844,0.1926372796297073,-4134.39013671875,304.0419006347656,0.831899106502533,0.2501412630081177,0.2347652316093444,291.4776306152344,297.1499938964844,293.1499938964844,0.3109332919120788,-4466.32861328125,303.98797607421875,0.9507424235343932,0.3683462142944336,0.2545576393604278,291.19775390625,297.1499938964844,293.1499938964844,0.381468802690506,-7119.89404296875,303.9365539550781,0.9990000128746032,0.5459875464439392,0.4072690010070801,291.7615051269531,297.1499938964844,293.1499938964844,0.0604003630578517,-7967.25341796875,304.0897216796875,0.6167057156562805,0.1016552746295929,0.4509407877922058,289.4886169433594,291.1499938964844,251.4499969482422,250.934326171875,279.0873107910156,291.75616455078125,289.4468688964844,1.0,0.3414137065410614,0.4708803296089172,0.4708803296089172,0.9938483834266664,1.0,-1.7065240144729614,0.5368625521659851,1.1696614027023315,0.1476623564958572,0.0,0.0,1.0,63.751220703125,158.0,-659.440673828125,-16723.97265625,467.6253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.42901611328125,303.4407958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17320.623046875,19080.0,0.0,0.0,0.3031919598579407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338154673576355,1.3381695747375488,-1.4790804925723933e-05,0.0,0.0003077012952417,0.0,0.0,266.4550476074219,0.0,0.0,0.0,0.7335036993026733,4.0,0.0,1.0
629220,291.846435546875,297.1499938964844,293.1499938964844,0.05965007096529,-1589.3719482421875,304.09295654296875,0.5771010518074036,0.0961715877056121,0.0861709639430046,291.7890930175781,297.1499938964844,293.1499938964844,0.2176031768321991,-4563.7470703125,304.0363464355469,0.8124840259552002,0.2635594606399536,0.2483471632003784,291.593017578125,297.1499938964844,293.1499938964844,0.3505396246910095,-4915.05810546875,303.9760131835937,0.9227376580238342,0.3873220980167389,0.2685310542583465,291.3592834472656,297.1499938964844,293.1499938964844,0.4707517921924591,-8435.431640625,303.85858154296875,0.9990000128746032,0.5627713203430176,0.4645021855831146,291.8910827636719,297.1499938964844,293.1499938964844,0.073726050555706,-9198.08203125,304.0878295898437,0.6103079915046692,0.1105841472744941,0.4988370835781097,288.849609375,291.1499938964844,251.4499969482422,250.931884765625,279.0914306640625,291.8860168457031,288.8088684082031,1.0,0.3791473507881164,0.4651565551757812,0.4651565551757812,0.99565988779068,1.0,-1.87999165058136,0.5953583717346191,1.2846332788467407,0.1694020628929138,0.0,0.0,1.0,80.9817123413086,176.0,-814.2813110351562,-17185.935546875,636.8673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3433532714844,302.381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18583.12109375,19080.0,0.0,0.0,0.3432821631431579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386508226394653,1.3865240812301636,-1.5876350516919047e-05,0.0,0.0003483877517282,0.0,0.0,296.36248779296875,0.0,0.0,0.0,0.7577236294746399,4.0,0.0,1.0
