time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629280,291.846435546875,297.1499938964844,293.1499938964844,0.05965007096529,-1589.3719482421875,304.09295654296875,0.5771010518074036,0.0961715877056121,0.0861709639430046,291.7890930175781,297.1499938964844,293.1499938964844,0.2176031768321991,-4563.7470703125,304.0363464355469,0.8124840259552002,0.2635594606399536,0.2483471632003784,291.593017578125,297.1499938964844,293.1499938964844,0.3505396246910095,-4915.05810546875,303.9760131835937,0.9227376580238342,0.3873220980167389,0.2685310542583465,291.3592834472656,297.1499938964844,293.1499938964844,0.4707517921924591,-8435.431640625,303.85858154296875,0.9990000128746032,0.5627713203430176,0.4645021855831146,291.8910827636719,297.1499938964844,293.1499938964844,0.073726050555706,-9198.08203125,304.0878295898437,0.6103079915046692,0.1105841472744941,0.4988370835781097,288.849609375,291.1499938964844,251.4499969482422,250.931884765625,279.0914306640625,291.8860168457031,288.8088684082031,1.0,0.3791473507881164,0.4651565551757812,0.4651565551757812,0.99565988779068,1.0,-1.87999165058136,0.5953583717346191,1.2846332788467407,0.1694020628929138,0.0,0.0,1.0,80.9817123413086,176.0,-814.2813110351562,-17185.935546875,636.8673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3433532714844,302.381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18583.12109375,19080.0,0.0,0.0,0.3432821631431579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386508226394653,1.3865240812301636,-1.5876350516919047e-05,0.0,0.0003483877517282,0.0,0.0,296.36248779296875,0.0,0.0,0.0,0.7577236294746399,4.0,0.0,1.0
629340,291.9626159667969,297.1499938964844,293.1499938964844,0.0728181153535842,-1831.6650390625,304.0901794433594,0.5721139311790466,0.1056320369243621,0.0957313701510429,291.9013061523437,297.1499938964844,293.1499938964844,0.241690918803215,-4965.3388671875,304.0342102050781,0.7909411191940308,0.27527916431427,0.2604314684867859,291.70367431640625,297.1499938964844,293.1499938964844,0.3891939222812652,-5338.16064453125,303.9698181152344,0.8959463238716125,0.4043223261833191,0.2811347842216491,291.5447998046875,297.1499938964844,293.1499938964844,0.5745413303375244,-9891.8486328125,303.7831420898437,0.9990000128746032,0.5705718994140625,0.527251660823822,292.0196838378906,297.1499938964844,293.1499938964844,0.0836908221244812,-10156.4521484375,304.092041015625,0.5960331559181213,0.1163931041955947,0.5307468175888062,288.2728271484375,291.1499938964844,251.4499969482422,250.9296722412109,279.1002197265625,292.0152587890625,288.2428283691406,1.0,0.4156025350093841,0.4606085121631622,0.4606085121631622,0.9974714517593384,1.0,-2.0347957611083984,0.648346483707428,1.3864492177963257,0.1889661401510238,0.0,0.0,1.0,101.46646881103516,179.0,-769.9771118164062,-17666.98828125,830.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7755126953125,301.760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18942.478515625,20160.0,0.0,0.0,0.3814829587936401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3998502492904663,1.3998664617538452,-1.6183368643396534e-05,0.0,0.0003871567023452,0.0,0.0,305.0006103515625,0.0,0.0,0.0,0.7794171571731567,4.0,0.0,1.0
629400,291.9626159667969,297.1499938964844,293.1499938964844,0.0728181153535842,-1831.6650390625,304.0901794433594,0.5721139311790466,0.1056320369243621,0.0957313701510429,291.9013061523437,297.1499938964844,293.1499938964844,0.241690918803215,-4965.3388671875,304.0342102050781,0.7909411191940308,0.27527916431427,0.2604314684867859,291.70367431640625,297.1499938964844,293.1499938964844,0.3891939222812652,-5338.16064453125,303.9698181152344,0.8959463238716125,0.4043223261833191,0.2811347842216491,291.5447998046875,297.1499938964844,293.1499938964844,0.5745413303375244,-9891.8486328125,303.7831420898437,0.9990000128746032,0.5705718994140625,0.527251660823822,292.0196838378906,297.1499938964844,293.1499938964844,0.0836908221244812,-10156.4521484375,304.092041015625,0.5960331559181213,0.1163931041955947,0.5307468175888062,288.2728271484375,291.1499938964844,251.4499969482422,250.9296722412109,279.1002197265625,292.0152587890625,288.2428283691406,1.0,0.4156025350093841,0.4606085121631622,0.4606085121631622,0.9974714517593384,1.0,-2.0347957611083984,0.648346483707428,1.3864492177963257,0.1889661401510238,0.0,0.0,1.0,101.46646881103516,179.0,-769.9771118164062,-17666.98828125,830.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7755126953125,301.760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18942.478515625,20160.0,0.0,0.0,0.3814829587936401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3998502492904663,1.3998664617538452,-1.6183368643396534e-05,0.0,0.0003871567023452,0.0,0.0,305.0006103515625,0.0,0.0,0.0,0.7794171571731567,4.0,0.0,1.0
629460,292.06939697265625,297.1499938964844,293.1499938964844,0.0836669877171516,-2037.26904296875,304.0921325683594,0.5654332041740417,0.1140481606125831,0.10416741669178,292.00347900390625,297.1499938964844,293.1499938964844,0.2621266841888428,-5294.0400390625,304.0389404296875,0.7719531655311584,0.286181092262268,0.2715820968151092,291.8067932128906,297.1499938964844,293.1499938964844,0.4221637845039367,-5684.9501953125,303.9752502441406,0.8740181922912598,0.4200464487075805,0.2927918434143066,291.7066955566406,297.1499938964844,293.1499938964844,0.6237608790397644,-10502.17578125,303.8266296386719,0.9793747663497924,0.578263521194458,0.5459206104278564,292.1361999511719,297.1499938964844,293.1499938964844,0.091368980705738,-10897.0791015625,304.0986022949219,0.5812034606933594,0.1213849186897277,0.5569481253623962,287.9168701171875,291.1499938964844,251.4499969482422,250.9277191162109,279.120361328125,292.1324768066406,287.9028625488281,1.0,0.4429426789283752,0.4586444795131683,0.4586444795131683,0.998482882976532,1.0,-2.1262552738189697,0.6805605292320251,1.4456946849822998,0.201741024851799,0.0,0.0,1.0,122.80695343017578,182.0,-524.2998657226562,-18154.37109375,991.1918334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6466064453125,301.62664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,19946.18359375,20160.0,0.0,0.0,0.4166784584522247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4364585876464844,1.43647563457489,-1.704087662801612e-05,0.0,0.0004228756588418,0.0,0.0,329.56072998046875,0.0,0.0,0.0,0.7845207452774048,4.0,0.0,1.0
629520,292.06939697265625,297.1499938964844,293.1499938964844,0.0836669877171516,-2037.26904296875,304.0921325683594,0.5654332041740417,0.1140481606125831,0.10416741669178,292.00347900390625,297.1499938964844,293.1499938964844,0.2621266841888428,-5294.0400390625,304.0389404296875,0.7719531655311584,0.286181092262268,0.2715820968151092,291.8067932128906,297.1499938964844,293.1499938964844,0.4221637845039367,-5684.9501953125,303.9752502441406,0.8740181922912598,0.4200464487075805,0.2927918434143066,291.7066955566406,297.1499938964844,293.1499938964844,0.6237608790397644,-10502.17578125,303.8266296386719,0.9793747663497924,0.578263521194458,0.5459206104278564,292.1361999511719,297.1499938964844,293.1499938964844,0.091368980705738,-10897.0791015625,304.0986022949219,0.5812034606933594,0.1213849186897277,0.5569481253623962,287.9168701171875,291.1499938964844,251.4499969482422,250.9277191162109,279.120361328125,292.1324768066406,287.9028625488281,1.0,0.4429426789283752,0.4586444795131683,0.4586444795131683,0.998482882976532,1.0,-2.1262552738189697,0.6805605292320251,1.4456946849822998,0.201741024851799,0.0,0.0,1.0,122.80695343017578,182.0,-524.2998657226562,-18154.37109375,991.1918334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6466064453125,301.62664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,19946.18359375,20160.0,0.0,0.0,0.4166784584522247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4364585876464844,1.43647563457489,-1.704087662801612e-05,0.0,0.0004228756588418,0.0,0.0,329.56072998046875,0.0,0.0,0.0,0.7845207452774048,4.0,0.0,1.0
629580,292.16534423828125,297.1499938964844,293.1499938964844,0.092862531542778,-2212.340087890625,304.0961303710937,0.5664411783218384,0.1219558492302894,0.1118545457720756,292.095703125,297.1499938964844,293.1499938964844,0.2792056798934936,-5560.35595703125,304.04754638671875,0.7644051909446716,0.29651740193367,0.2819650769233703,291.9018859863281,297.1499938964844,293.1499938964844,0.4496504366397857,-5964.21826171875,303.98779296875,0.8650490045547485,0.4347861707210541,0.303556352853775,291.8155822753906,297.1499938964844,293.1499938964844,0.6584003567695618,-10906.5234375,303.876220703125,0.965994954109192,0.592694878578186,0.5589267015457153,292.23712158203125,297.1499938964844,293.1499938964844,0.0979682654142379,-11524.857421875,304.1047058105469,0.5760672688484192,0.1265812814235687,0.5823820233345032,287.7347106933594,291.1499938964844,251.4499969482422,250.92605590820312,279.129638671875,292.2340393066406,287.7283630371094,1.0,0.4639759957790375,0.4571413397789001,0.4571413397789001,0.9994943141937256,1.0,-2.2070531845092773,0.7096578478813171,1.497395396232605,0.2130005359649658,0.0,0.0,1.0,138.39964294433594,185.0,-306.0292053222656,-18754.62109375,1131.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9012451171875,301.79412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,20102.33203125,20160.0,0.0,0.0,0.4477338790893554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442070245742798,1.4420874118804932,-1.7174281310872175e-05,0.0,0.0004543929535429,0.0,0.0,333.4382629394531,0.0,0.0,0.0,0.7873319387435913,4.0,0.0,1.0
629640,292.16534423828125,297.1499938964844,293.1499938964844,0.092862531542778,-2212.340087890625,304.0961303710937,0.5664411783218384,0.1219558492302894,0.1118545457720756,292.095703125,297.1499938964844,293.1499938964844,0.2792056798934936,-5560.35595703125,304.04754638671875,0.7644051909446716,0.29651740193367,0.2819650769233703,291.9018859863281,297.1499938964844,293.1499938964844,0.4496504366397857,-5964.21826171875,303.98779296875,0.8650490045547485,0.4347861707210541,0.303556352853775,291.8155822753906,297.1499938964844,293.1499938964844,0.6584003567695618,-10906.5234375,303.876220703125,0.965994954109192,0.592694878578186,0.5589267015457153,292.23712158203125,297.1499938964844,293.1499938964844,0.0979682654142379,-11524.857421875,304.1047058105469,0.5760672688484192,0.1265812814235687,0.5823820233345032,287.7347106933594,291.1499938964844,251.4499969482422,250.92605590820312,279.129638671875,292.2340393066406,287.7283630371094,1.0,0.4639759957790375,0.4571413397789001,0.4571413397789001,0.9994943141937256,1.0,-2.2070531845092773,0.7096578478813171,1.497395396232605,0.2130005359649658,0.0,0.0,1.0,138.39964294433594,185.0,-306.0292053222656,-18754.62109375,1131.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9012451171875,301.79412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,20102.33203125,20160.0,0.0,0.0,0.4477338790893554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442070245742798,1.4420874118804932,-1.7174281310872175e-05,0.0,0.0004543929535429,0.0,0.0,333.4382629394531,0.0,0.0,0.0,0.7873319387435913,4.0,0.0,1.0
629700,292.2091979980469,297.1499938964844,293.1499938964844,0.0970597714185714,-2291.63818359375,304.0982666015625,0.5688911080360413,0.1258149594068527,0.1155226305127143,292.1381530761719,297.1499938964844,293.1499938964844,0.2867538332939148,-5675.77197265625,304.0524597167969,0.7633130550384521,0.3015344738960266,0.286919504404068,291.9461669921875,297.1499938964844,293.1499938964844,0.461790531873703,-6084.9453125,303.9952087402344,0.8636190295219421,0.4419004023075104,0.3086830079555511,291.8619689941406,297.1499938964844,293.1499938964844,0.6746900677680969,-11095.84765625,303.8963317871094,0.96318256855011,0.600484311580658,0.5663055777549744,292.2821655273437,297.1499938964844,293.1499938964844,0.1010655239224433,-11815.052734375,304.1072998046875,0.57610684633255,0.1292939484119415,0.5952747464179993,287.68731689453125,291.1499938964844,251.4499969482422,250.9253387451172,279.1318054199219,292.27935791015625,287.6838684082031,1.0,0.472975492477417,0.45639768242836,0.45639768242836,1.0,1.0,-2.2479162216186523,0.7243616580963135,1.523554444313049,0.2186582237482071,0.0,0.0,1.0,144.31051635742188,185.0,-217.25718688964844,-19120.3125,1198.4312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.12255859375,301.9571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,20130.076171875,21240.0,0.0,0.0,0.4618027508258819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430650472640991,1.4430822134017944,-1.7197982742800377e-05,0.0,0.0004686710890382,0.0,0.0,334.1287536621094,0.0,0.0,0.0,0.8028302192687988,4.0,0.0,1.0
629760,292.25054931640625,297.1499938964844,293.1499938964844,0.1009156182408332,-2363.4609375,304.1006774902344,0.5720600485801697,0.1296064704656601,0.1191006675362587,292.1783447265625,297.1499938964844,293.1499938964844,0.2933323681354522,-5774.60205078125,304.0582275390625,0.7632704377174377,0.3064581155776977,0.2917501330375671,291.9883728027344,297.1499938964844,293.1499938964844,0.4723607897758484,-6188.03515625,304.004150390625,0.8633820414543152,0.448856920003891,0.3136733472347259,291.9053955078125,297.1499938964844,293.1499938964844,0.6889513731002808,-11258.1328125,303.9165344238281,0.9619258642196656,0.6082741022109985,0.5737513899803162,292.3241577148437,297.1499938964844,293.1499938964844,0.1039069443941116,-12076.7275390625,304.1098937988281,0.5771895051002502,0.1320417523384094,0.6082345247268677,287.6820678710937,291.1499938964844,251.4499969482422,250.9247131347656,279.13311767578125,292.3215637207031,287.68267822265625,1.0,0.4812324047088623,0.4556524753570556,0.4556524753570556,1.0,1.0,-2.2885215282440186,0.738966703414917,1.549554705619812,0.2242588251829147,0.0,0.0,1.0,149.3244171142578,188.0,-114.2527847290039,-19605.869140625,1263.6639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.37115478515625,302.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,20894.4140625,21240.0,0.0,0.0,0.4751263260841369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702062606811523,1.470224142074585,-1.785098902473692e-05,0.0,0.0004821928159799,0.0,0.0,353.33868408203125,0.0,0.0,0.0,0.8031481504440308,4.0,0.0,1.0
629820,292.3267822265625,297.1499938964844,293.1499938964844,0.108217641711235,-2497.48828125,304.1049194335937,0.5794394612312317,0.1369235515594482,0.1259657889604568,292.25262451171875,297.1499938964844,293.1499938964844,0.3055047988891601,-5955.693359375,304.0685119628906,0.7650963068008423,0.316002756357193,0.3010554313659668,292.06719970703125,297.1499938964844,293.1499938964844,0.491836816072464,-6376.1650390625,304.020263671875,0.8650784492492676,0.4622910618782043,0.3232621848583221,291.9857482910156,297.1499938964844,293.1499938964844,0.7151380181312561,-11555.05859375,303.95050048828125,0.9622222781181335,0.6234972476959229,0.5883338451385498,292.4002990722656,297.1499938964844,293.1499938964844,0.109379693865776,-12574.8505859375,304.1141052246094,0.5811427235603333,0.1375090926885604,0.6338834762573242,287.7003173828125,291.1499938964844,251.4499969482422,250.9237365722656,279.1347351074219,292.3981018066406,287.7025146484375,1.0,0.4960525333881378,0.4542126655578613,0.4542126655578613,1.0,1.0,-2.367793321609497,0.7674479484558105,1.600345492362976,0.2351205050945282,0.0,0.0,1.0,157.43905639648438,191.0,-8.09997272491455,-20455.77734375,1390.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9331359863281,302.629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.212890625,21240.0,0.0,0.0,0.4995197057723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479108452796936,1.4791265726089478,-1.80678216565866e-05,0.0,0.0005069490289315,0.0,0.0,359.7961120605469,0.0,0.0,0.0,0.8076028823852539,4.0,0.0,1.0
629880,292.3267822265625,297.1499938964844,293.1499938964844,0.108217641711235,-2497.48828125,304.1049194335937,0.5794394612312317,0.1369235515594482,0.1259657889604568,292.25262451171875,297.1499938964844,293.1499938964844,0.3055047988891601,-5955.693359375,304.0685119628906,0.7650963068008423,0.316002756357193,0.3010554313659668,292.06719970703125,297.1499938964844,293.1499938964844,0.491836816072464,-6376.1650390625,304.020263671875,0.8650784492492676,0.4622910618782043,0.3232621848583221,291.9857482910156,297.1499938964844,293.1499938964844,0.7151380181312561,-11555.05859375,303.95050048828125,0.9622222781181335,0.6234972476959229,0.5883338451385498,292.4002990722656,297.1499938964844,293.1499938964844,0.109379693865776,-12574.8505859375,304.1141052246094,0.5811427235603333,0.1375090926885604,0.6338834762573242,287.7003173828125,291.1499938964844,251.4499969482422,250.9237365722656,279.1347351074219,292.3981018066406,287.7025146484375,1.0,0.4960525333881378,0.4542126655578613,0.4542126655578613,1.0,1.0,-2.367793321609497,0.7674479484558105,1.600345492362976,0.2351205050945282,0.0,0.0,1.0,157.43905639648438,191.0,-8.09997272491455,-20455.77734375,1390.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9331359863281,302.629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.212890625,21240.0,0.0,0.0,0.4995197057723999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479108452796936,1.4791265726089478,-1.80678216565866e-05,0.0,0.0005069490289315,0.0,0.0,359.7961120605469,0.0,0.0,0.0,0.8076028823852539,4.0,0.0,1.0
629940,292.39569091796875,297.1499938964844,293.1499938964844,0.1148792877793312,-2617.42041015625,304.1088562011719,0.5870734453201294,0.1438004970550537,0.132395401597023,292.31982421875,297.1499938964844,293.1499938964844,0.3163346350193023,-6114.66748046875,304.0775756835937,0.7682474851608276,0.3250996172428131,0.3098865151405334,292.139404296875,297.1499938964844,293.1499938964844,0.5091015100479126,-6540.77880859375,304.0346984863281,0.8682998418807983,0.4750749468803406,0.3323543667793274,292.059326171875,297.1499938964844,293.1499938964844,0.7380189895629883,-11812.2763671875,303.9787292480469,0.9644676446914672,0.6380668878555298,0.6022791266441345,292.4679260253906,297.1499938964844,293.1499938964844,0.1144210547208786,-13026.3232421875,304.1176452636719,0.5861039161682129,0.1427820175886154,0.6585487723350525,287.7510070800781,291.1499938964844,251.4499969482422,250.9231414794922,279.1360168457031,292.46600341796875,287.7544250488281,1.0,0.509223997592926,0.4528786540031433,0.4528786540031433,1.0,1.0,-2.4434356689453125,0.7946059107780457,1.648829698562622,0.245424672961235,0.0,0.0,1.0,163.89808654785156,194.0,52.65563583374024,-21305.859375,1512.0499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.54010009765625,303.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9375,22320.0,0.0,0.0,0.5211083889007568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481474995613098,1.48149311542511,-1.8125681890523992e-05,0.0,0.0005288587417453,0.0,0.0,361.5258483886719,0.0,0.0,0.0,0.823786735534668,4.0,0.0,1.0
630000,292.39569091796875,297.1499938964844,293.1499938964844,0.1148792877793312,-2617.42041015625,304.1088562011719,0.5870734453201294,0.1438004970550537,0.132395401597023,292.31982421875,297.1499938964844,293.1499938964844,0.3163346350193023,-6114.66748046875,304.0775756835937,0.7682474851608276,0.3250996172428131,0.3098865151405334,292.139404296875,297.1499938964844,293.1499938964844,0.5091015100479126,-6540.77880859375,304.0346984863281,0.8682998418807983,0.4750749468803406,0.3323543667793274,292.059326171875,297.1499938964844,293.1499938964844,0.7380189895629883,-11812.2763671875,303.9787292480469,0.9644676446914672,0.6380668878555298,0.6022791266441345,292.4679260253906,297.1499938964844,293.1499938964844,0.1144210547208786,-13026.3232421875,304.1176452636719,0.5861039161682129,0.1427820175886154,0.6585487723350525,287.7510070800781,291.1499938964844,251.4499969482422,250.9231414794922,279.1360168457031,292.46600341796875,287.7544250488281,1.0,0.509223997592926,0.4528786540031433,0.4528786540031433,1.0,1.0,-2.4434356689453125,0.7946059107780457,1.648829698562622,0.245424672961235,0.0,0.0,1.0,163.89808654785156,194.0,52.65563583374024,-21305.859375,1512.0499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.54010009765625,303.1042785644531,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9375,22320.0,0.0,0.0,0.5211083889007568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481474995613098,1.48149311542511,-1.8125681890523992e-05,0.0,0.0005288587417453,0.0,0.0,361.5258483886719,0.0,0.0,0.0,0.823786735534668,4.0,0.0,1.0
630060,292.4584655761719,297.1499938964844,293.1499938964844,0.1206486448645591,-2719.03271484375,304.1129150390625,0.5942171812057495,0.1501748710870742,0.1383510380983352,292.3811340332031,297.1499938964844,293.1499938964844,0.325310617685318,-6243.912109375,304.086669921875,0.7718573212623596,0.3336929380893707,0.3182190358638763,292.2060241699219,297.1499938964844,293.1499938964844,0.5233901143074036,-6674.40087890625,304.0491943359375,0.8720800876617432,0.4871680438518524,0.3409459292888641,292.1274719238281,297.1499938964844,293.1499938964844,0.7565332651138306,-12016.03125,304.0047302246094,0.967423141002655,0.6518805623054504,0.6154967546463013,292.52862548828125,297.1499938964844,293.1499938964844,0.118748627603054,-13405.6474609375,304.1211853027344,0.5911397337913513,0.1477454006671905,0.6817663311958313,287.8512268066406,291.1499938964844,251.45005798339844,250.9228515625,279.1373596191406,292.5269470214844,287.8557434082031,1.0,0.5211964845657349,0.4516790509223938,0.4516790509223938,1.0,1.0,-2.514700412750244,0.8202028274536133,1.6944977045059204,0.2551195919513702,0.0,0.0,1.0,169.3976287841797,197.0,111.44393157958984,-22246.947265625,1630.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.11376953125,303.60223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.705078125,22320.0,0.0,0.0,0.5406514406204224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136914253234863,1.513710379600525,-1.892258478619624e-05,0.0,0.0005486924783326,0.0,0.0,385.6281127929688,0.0,0.0,0.0,0.8266044855117798,4.0,0.0,1.0
630120,292.4584655761719,297.1499938964844,293.1499938964844,0.1206486448645591,-2719.03271484375,304.1129150390625,0.5942171812057495,0.1501748710870742,0.1383510380983352,292.3811340332031,297.1499938964844,293.1499938964844,0.325310617685318,-6243.912109375,304.086669921875,0.7718573212623596,0.3336929380893707,0.3182190358638763,292.2060241699219,297.1499938964844,293.1499938964844,0.5233901143074036,-6674.40087890625,304.0491943359375,0.8720800876617432,0.4871680438518524,0.3409459292888641,292.1274719238281,297.1499938964844,293.1499938964844,0.7565332651138306,-12016.03125,304.0047302246094,0.967423141002655,0.6518805623054504,0.6154967546463013,292.52862548828125,297.1499938964844,293.1499938964844,0.118748627603054,-13405.6474609375,304.1211853027344,0.5911397337913513,0.1477454006671905,0.6817663311958313,287.8512268066406,291.1499938964844,251.45005798339844,250.9228515625,279.1373596191406,292.5269470214844,287.8557434082031,1.0,0.5211964845657349,0.4516790509223938,0.4516790509223938,1.0,1.0,-2.514700412750244,0.8202028274536133,1.6944977045059204,0.2551195919513702,0.0,0.0,1.0,169.3976287841797,197.0,111.44393157958984,-22246.947265625,1630.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.11376953125,303.60223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,22148.705078125,22320.0,0.0,0.0,0.5406514406204224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136914253234863,1.513710379600525,-1.892258478619624e-05,0.0,0.0005486924783326,0.0,0.0,385.6281127929688,0.0,0.0,0.0,0.8266044855117798,4.0,0.0,1.0
630180,292.5159912109375,297.1499938964844,293.1499938964844,0.1260207444429397,-2812.78857421875,304.1163024902344,0.6005516648292542,0.1560226380825042,0.1438187509775161,292.4373779296875,297.1499938964844,293.1499938964844,0.3339006900787353,-6367.64599609375,304.0934143066406,0.7754632830619812,0.3417637646198272,0.3260411620140075,292.2676086425781,297.1499938964844,293.1499938964844,0.5370803475379944,-6802.87548828125,304.0599060058594,0.8759158253669739,0.4985905289649963,0.3490501046180725,292.1906433105469,297.1499938964844,293.1499938964844,0.7740836143493652,-12212.0693359375,304.0237731933594,0.970475733280182,0.6649664044380188,0.6279969215393066,292.5835266113281,297.1499938964844,293.1499938964844,0.1228305548429489,-13761.5576171875,304.1239929199219,0.5957982540130615,0.152343600988388,0.7033007740974426,287.9338684082031,291.1499938964844,251.4503173828125,250.9228057861328,279.1387634277344,292.5820617675781,287.9378356933594,1.0,0.5322309732437134,0.4506247341632843,0.4506247341632843,1.0,1.0,-2.581301212310791,0.8441590070724487,1.7371420860290527,0.2642025053501129,0.0,0.0,1.0,174.34230041503906,200.0,112.61573028564452,-23035.37109375,1745.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6595764160156,304.0339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,22275.5546875,22320.0,0.0,0.0,0.5582348704338074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180199146270752,1.5180388689041138,-1.903095835587009e-05,0.0,0.0005665374337695,0.0,0.0,388.94573974609375,0.0,0.0,0.0,0.8287667632102966,4.0,0.0,1.0
630240,292.5159912109375,297.1499938964844,293.1499938964844,0.1260207444429397,-2812.78857421875,304.1163024902344,0.6005516648292542,0.1560226380825042,0.1438187509775161,292.4373779296875,297.1499938964844,293.1499938964844,0.3339006900787353,-6367.64599609375,304.0934143066406,0.7754632830619812,0.3417637646198272,0.3260411620140075,292.2676086425781,297.1499938964844,293.1499938964844,0.5370803475379944,-6802.87548828125,304.0599060058594,0.8759158253669739,0.4985905289649963,0.3490501046180725,292.1906433105469,297.1499938964844,293.1499938964844,0.7740836143493652,-12212.0693359375,304.0237731933594,0.970475733280182,0.6649664044380188,0.6279969215393066,292.5835266113281,297.1499938964844,293.1499938964844,0.1228305548429489,-13761.5576171875,304.1239929199219,0.5957982540130615,0.152343600988388,0.7033007740974426,287.9338684082031,291.1499938964844,251.4503173828125,250.9228057861328,279.1387634277344,292.5820617675781,287.9378356933594,1.0,0.5322309732437134,0.4506247341632843,0.4506247341632843,1.0,1.0,-2.581301212310791,0.8441590070724487,1.7371420860290527,0.2642025053501129,0.0,0.0,1.0,174.34230041503906,200.0,112.61573028564452,-23035.37109375,1745.3731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6595764160156,304.0339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,22275.5546875,22320.0,0.0,0.0,0.5582348704338074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180199146270752,1.5180388689041138,-1.903095835587009e-05,0.0,0.0005665374337695,0.0,0.0,388.94573974609375,0.0,0.0,0.0,0.8287667632102966,4.0,0.0,1.0
630300,292.5429992675781,297.1499938964844,293.1499938964844,0.1285282969474792,-2856.213623046875,304.1178894042969,0.603384792804718,0.1587490439414978,0.1463711857795715,292.4637756347656,297.1499938964844,293.1499938964844,0.3379783034324646,-6426.2216796875,304.0962829589844,0.7771886587142944,0.3456026017665863,0.329763114452362,292.2966613769531,297.1499938964844,293.1499938964844,0.5436058044433594,-6864.0498046875,304.0643920898437,0.877772867679596,0.5040568113327026,0.3529281318187713,292.2205505371094,297.1499938964844,293.1499938964844,0.7823938131332397,-12305.3544921875,304.0315856933594,0.971946656703949,0.6712459325790405,0.6339945197105408,292.6091003417969,297.1499938964844,293.1499938964844,0.1247453242540359,-13927.5458984375,304.125244140625,0.5979253649711609,0.1545001566410064,0.7134155035018921,287.9723205566406,291.1499938964844,251.45057678222656,250.9229278564453,279.13946533203125,292.6076965332031,287.97607421875,1.0,0.537449061870575,0.4501512944698334,0.4501512944698334,1.0,1.0,-2.612861394882202,0.8555287718772888,1.757332682609558,0.2685234546661377,0.0,0.0,1.0,176.6807403564453,200.0,109.62408447265624,-23407.95703125,1801.58349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9210205078125,304.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.41796875,23400.0,0.0,0.0,0.5663381814956665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518764615058899,1.518783688545227,-1.9049635739065707e-05,0.0,0.000574761244934,0.0,0.0,389.5184631347656,0.0,0.0,0.0,0.8441388607025146,4.0,0.0,1.0
630360,292.5689392089844,297.1499938964844,293.1499938964844,0.1307092458009719,-2893.344482421875,304.1197509765625,0.6059924364089966,0.1613443940877914,0.1488046944141388,292.4891967773437,297.1499938964844,293.1499938964844,0.3413610160350799,-6473.806640625,304.09991455078125,0.778834879398346,0.3493071794509887,0.33335942029953,292.3247375488281,297.1499938964844,293.1499938964844,0.5490560531616211,-6914.041015625,304.070068359375,0.879558265209198,0.5093539357185364,0.3566909432411194,292.2494812011719,297.1499938964844,293.1499938964844,0.7892093658447266,-12379.58203125,304.0407409667969,0.9733480215072632,0.6773393154144287,0.6398236155509949,292.63348388671875,297.1499938964844,293.1499938964844,0.1263737976551056,-14065.8798828125,304.12677001953125,0.5999017953872681,0.1565600633621215,0.7230939865112305,288.03131103515625,291.1499938964844,251.450912475586,250.92315673828125,279.1401672363281,292.6322021484375,288.0362548828125,1.0,0.5424857139587402,0.4497130513191223,0.4497130513191223,1.0,1.0,-2.643264055252075,0.8664953708648682,1.7767685651779177,0.2727009356021881,0.0,0.0,1.0,178.95712280273438,203.0,135.3084259033203,-23874.044921875,1856.9229736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.15728759765625,304.4647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,23072.255859375,23400.0,0.0,0.0,0.5741929411888123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.544927954673767,1.544947624206543,-1.971161509572994e-05,0.0,0.0005827328423038,0.0,0.0,409.9977416992188,0.0,0.0,0.0,0.8438963294029236,4.0,0.0,1.0
630420,292.6178283691406,297.1499938964844,293.1499938964844,0.1350110918283462,-2966.80078125,304.1226501464844,0.610540509223938,0.1661486625671386,0.1533199548721313,292.5371398925781,297.1499938964844,293.1499938964844,0.3484656810760498,-6575.08154296875,304.1047058105469,0.7818315029144287,0.3563210070133209,0.3401723206043243,292.3779602050781,297.1499938964844,293.1499938964844,0.560539722442627,-7021.142578125,304.0774841308594,0.8828480243682861,0.5194662809371948,0.3638694286346435,292.3044738769531,297.1499938964844,293.1499938964844,0.8036277890205383,-12541.6064453125,304.052978515625,0.9758774638175964,0.6889978051185608,0.6509646773338318,292.6791076660156,297.1499938964844,293.1499938964844,0.1296574920415878,-14346.9990234375,304.1290283203125,0.6033782958984375,0.1603904217481613,0.7411381006240845,288.1124572753906,291.1499938964844,251.45196533203125,250.92401123046875,279.1415710449219,292.6779479980469,288.11578369140625,1.0,0.5520489811897278,0.4489392638206482,0.4489392638206482,1.0,1.0,-2.7005765438079834,0.8872165083885193,1.81335997581482,0.2806240916252136,0.0,0.0,1.0,183.3802490234375,206.0,114.71548461914062,-24561.06640625,1964.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.59197998046875,304.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.48046875,23400.0,0.0,0.0,0.5889329314231873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553083062171936,1.5531030893325806,-1.992026591324248e-05,0.0,0.0005976920365355,0.0,0.0,416.52484130859375,0.0,0.0,0.0,0.8479664921760559,4.0,0.0,1.0
630480,292.6178283691406,297.1499938964844,293.1499938964844,0.1350110918283462,-2966.80078125,304.1226501464844,0.610540509223938,0.1661486625671386,0.1533199548721313,292.5371398925781,297.1499938964844,293.1499938964844,0.3484656810760498,-6575.08154296875,304.1047058105469,0.7818315029144287,0.3563210070133209,0.3401723206043243,292.3779602050781,297.1499938964844,293.1499938964844,0.560539722442627,-7021.142578125,304.0774841308594,0.8828480243682861,0.5194662809371948,0.3638694286346435,292.3044738769531,297.1499938964844,293.1499938964844,0.8036277890205383,-12541.6064453125,304.052978515625,0.9758774638175964,0.6889978051185608,0.6509646773338318,292.6791076660156,297.1499938964844,293.1499938964844,0.1296574920415878,-14346.9990234375,304.1290283203125,0.6033782958984375,0.1603904217481613,0.7411381006240845,288.1124572753906,291.1499938964844,251.45196533203125,250.92401123046875,279.1415710449219,292.6779479980469,288.11578369140625,1.0,0.5520489811897278,0.4489392638206482,0.4489392638206482,1.0,1.0,-2.7005765438079834,0.8872165083885193,1.81335997581482,0.2806240916252136,0.0,0.0,1.0,183.3802490234375,206.0,114.71548461914062,-24561.06640625,1964.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.59197998046875,304.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,23316.48046875,23400.0,0.0,0.0,0.5889329314231873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.553083062171936,1.5531030893325806,-1.992026591324248e-05,0.0,0.0005976920365355,0.0,0.0,416.52484130859375,0.0,0.0,0.0,0.8479664921760559,4.0,0.0,1.0
630540,292.6630859375,297.1499938964844,293.1499938964844,0.1389721482992172,-3034.120361328125,304.1251525878906,0.614225447177887,0.170449286699295,0.1573794931173324,292.58160400390625,297.1499938964844,293.1499938964844,0.3553373217582702,-6673.1318359375,304.1083374023437,0.7844246029853821,0.3628244996070862,0.3465007543563843,292.427490234375,297.1499938964844,293.1499938964844,0.5717851519584656,-7126.337890625,304.0828857421875,0.8857640027999878,0.5289792418479919,0.3706255555152893,292.35577392578125,297.1499938964844,293.1499938964844,0.8177555799484253,-12702.142578125,304.06170654296875,0.97806054353714,0.700011134147644,0.6614909172058105,292.7208557128906,297.1499938964844,293.1499938964844,0.132722869515419,-14608.931640625,304.1308898925781,0.6062523126602173,0.1638484597206115,0.757492184638977,288.1744384765625,291.1499938964844,251.4535980224609,250.9254608154297,279.1428527832031,292.7198181152344,288.1771240234375,1.0,0.5609856843948364,0.4482906460762024,0.4482906460762024,1.0,1.0,-2.753485202789306,0.9064117074012756,1.8470734357833865,0.2880048751831054,0.0,0.0,1.0,187.66964721679688,209.0,92.57514190673828,-25175.25390625,2068.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.994384765625,305.126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.880859375,24480.0,0.0,0.0,0.6023249626159668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551599264144895,1.5551799535751345,-1.99735768546816e-05,0.0,0.0006112832925282,0.0,0.0,418.1980590820313,0.0,0.0,0.0,0.8640028238296509,4.0,0.0,1.0
630600,292.6630859375,297.1499938964844,293.1499938964844,0.1389721482992172,-3034.120361328125,304.1251525878906,0.614225447177887,0.170449286699295,0.1573794931173324,292.58160400390625,297.1499938964844,293.1499938964844,0.3553373217582702,-6673.1318359375,304.1083374023437,0.7844246029853821,0.3628244996070862,0.3465007543563843,292.427490234375,297.1499938964844,293.1499938964844,0.5717851519584656,-7126.337890625,304.0828857421875,0.8857640027999878,0.5289792418479919,0.3706255555152893,292.35577392578125,297.1499938964844,293.1499938964844,0.8177555799484253,-12702.142578125,304.06170654296875,0.97806054353714,0.700011134147644,0.6614909172058105,292.7208557128906,297.1499938964844,293.1499938964844,0.132722869515419,-14608.931640625,304.1308898925781,0.6062523126602173,0.1638484597206115,0.757492184638977,288.1744384765625,291.1499938964844,251.4535980224609,250.9254608154297,279.1428527832031,292.7198181152344,288.1771240234375,1.0,0.5609856843948364,0.4482906460762024,0.4482906460762024,1.0,1.0,-2.753485202789306,0.9064117074012756,1.8470734357833865,0.2880048751831054,0.0,0.0,1.0,187.66964721679688,209.0,92.57514190673828,-25175.25390625,2068.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.994384765625,305.126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.880859375,24480.0,0.0,0.0,0.6023249626159668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551599264144895,1.5551799535751345,-1.99735768546816e-05,0.0,0.0006112832925282,0.0,0.0,418.1980590820313,0.0,0.0,0.0,0.8640028238296509,4.0,0.0,1.0
630660,292.7051086425781,297.1499938964844,293.1499938964844,0.1422150284051895,-3088.25,304.12799072265625,0.6170964241027832,0.1742621213197708,0.1609986275434494,292.6230773925781,297.1499938964844,293.1499938964844,0.3609755635261535,-6752.20751953125,304.1127319335937,0.7865798473358154,0.3688170611858368,0.3523499369621277,292.47381591796875,297.1499938964844,293.1499938964844,0.5812264084815979,-7213.24462890625,304.0893859863281,0.8882632851600647,0.5378857254981995,0.3769636154174804,292.40399169921875,297.1499938964844,293.1499938964844,0.8294560313224792,-12832.7158203125,304.0714416503906,0.9798668026924132,0.7103522419929504,0.6713970899581909,292.7591857910156,297.1499938964844,293.1499938964844,0.135211244225502,-14817.4453125,304.1330871582031,0.6085494160652161,0.1669463664293289,0.7722262144088745,288.2577514648437,291.1499938964844,251.4559326171875,250.9276428222656,279.1440734863281,292.7582397460937,288.260498046875,1.0,0.569337010383606,0.4477581083774566,0.4477581083774566,1.0,1.0,-2.802097082138061,0.9241211414337158,1.877975821495056,0.2948616743087768,0.0,0.0,1.0,191.8746337890625,212.0,101.7668914794922,-25858.14453125,2168.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.32830810546875,305.4325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,24319.201171875,24480.0,0.0,0.0,0.6149231791496277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861265659332275,1.586147427558899,-2.077693170576822e-05,0.0,0.0006240688380785,0.0,0.0,443.68072509765625,0.0,0.0,0.0,0.8661225438117981,4.0,0.0,1.0
630720,292.7051086425781,297.1499938964844,293.1499938964844,0.1422150284051895,-3088.25,304.12799072265625,0.6170964241027832,0.1742621213197708,0.1609986275434494,292.6230773925781,297.1499938964844,293.1499938964844,0.3609755635261535,-6752.20751953125,304.1127319335937,0.7865798473358154,0.3688170611858368,0.3523499369621277,292.47381591796875,297.1499938964844,293.1499938964844,0.5812264084815979,-7213.24462890625,304.0893859863281,0.8882632851600647,0.5378857254981995,0.3769636154174804,292.40399169921875,297.1499938964844,293.1499938964844,0.8294560313224792,-12832.7158203125,304.0714416503906,0.9798668026924132,0.7103522419929504,0.6713970899581909,292.7591857910156,297.1499938964844,293.1499938964844,0.135211244225502,-14817.4453125,304.1330871582031,0.6085494160652161,0.1669463664293289,0.7722262144088745,288.2577514648437,291.1499938964844,251.4559326171875,250.9276428222656,279.1440734863281,292.7582397460937,288.260498046875,1.0,0.569337010383606,0.4477581083774566,0.4477581083774566,1.0,1.0,-2.802097082138061,0.9241211414337158,1.877975821495056,0.2948616743087768,0.0,0.0,1.0,191.8746337890625,212.0,101.7668914794922,-25858.14453125,2168.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.32830810546875,305.4325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,24319.201171875,24480.0,0.0,0.0,0.6149231791496277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861265659332275,1.586147427558899,-2.077693170576822e-05,0.0,0.0006240688380785,0.0,0.0,443.68072509765625,0.0,0.0,0.0,0.8661225438117981,4.0,0.0,1.0
630780,292.7441711425781,297.1499938964844,293.1499938964844,0.1453182995319366,-3140.306396484375,304.1301574707031,0.6192885637283325,0.1776097267866134,0.164196491241455,292.6617431640625,297.1499938964844,293.1499938964844,0.3668379187583923,-6835.37353515625,304.1153869628906,0.7883086204528809,0.3743223249912262,0.3577346205711365,292.51708984375,297.1499938964844,293.1499938964844,0.5911694169044495,-7305.97314453125,304.0929870605469,0.8903607726097107,0.546237051486969,0.3829062283039093,292.4491882324219,297.1499938964844,293.1499938964844,0.8419032692909241,-12974.9345703125,304.07684326171875,0.981322467327118,0.7200836539268494,0.6807129979133606,292.7944030761719,297.1499938964844,293.1499938964844,0.1376688927412033,-15025.3740234375,304.1346130371094,0.6103171706199646,0.169701337814331,0.7854077219963074,288.30712890625,291.1499938964844,251.45909118652344,250.9306640625,279.1451721191406,292.7935485839844,288.3091125488281,1.0,0.577133059501648,0.4473307728767395,0.4473307728767395,1.0,1.0,-2.846596002578736,0.9404109120368958,1.9061850309371948,0.3012157678604126,0.0,0.0,1.0,196.0098114013672,215.0,76.11491394042969,-26367.47265625,2264.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6340026855469,305.6713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,24440.02734375,24480.0,0.0,0.0,0.6265330910682678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590061902999878,1.590082764625549,-2.0880159354419447e-05,0.0,0.0006358514074236,0.0,0.0,446.9913635253906,0.0,0.0,0.0,0.868083119392395,4.0,0.0,1.0
630840,292.7441711425781,297.1499938964844,293.1499938964844,0.1453182995319366,-3140.306396484375,304.1301574707031,0.6192885637283325,0.1776097267866134,0.164196491241455,292.6617431640625,297.1499938964844,293.1499938964844,0.3668379187583923,-6835.37353515625,304.1153869628906,0.7883086204528809,0.3743223249912262,0.3577346205711365,292.51708984375,297.1499938964844,293.1499938964844,0.5911694169044495,-7305.97314453125,304.0929870605469,0.8903607726097107,0.546237051486969,0.3829062283039093,292.4491882324219,297.1499938964844,293.1499938964844,0.8419032692909241,-12974.9345703125,304.07684326171875,0.981322467327118,0.7200836539268494,0.6807129979133606,292.7944030761719,297.1499938964844,293.1499938964844,0.1376688927412033,-15025.3740234375,304.1346130371094,0.6103171706199646,0.169701337814331,0.7854077219963074,288.30712890625,291.1499938964844,251.45909118652344,250.9306640625,279.1451721191406,292.7935485839844,288.3091125488281,1.0,0.577133059501648,0.4473307728767395,0.4473307728767395,1.0,1.0,-2.846596002578736,0.9404109120368958,1.9061850309371948,0.3012157678604126,0.0,0.0,1.0,196.0098114013672,215.0,76.11491394042969,-26367.47265625,2264.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6340026855469,305.6713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,24440.02734375,24480.0,0.0,0.0,0.6265330910682678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590061902999878,1.590082764625549,-2.0880159354419447e-05,0.0,0.0006358514074236,0.0,0.0,446.9913635253906,0.0,0.0,0.0,0.868083119392395,4.0,0.0,1.0
630900,292.7626647949219,297.1499938964844,293.1499938964844,0.1467457711696624,-3164.189208984375,304.13116455078125,0.6201624274253845,0.1791165322065353,0.1656443476676941,292.6800842285156,297.1499938964844,293.1499938964844,0.3696631193161011,-6875.416015625,304.11651611328125,0.7890235781669617,0.3768985867500305,0.360260397195816,292.53765869140625,297.1499938964844,293.1499938964844,0.5960414409637451,-7351.3837890625,304.094482421875,0.8912709951400757,0.5502134561538696,0.3857389092445373,292.4707336425781,297.1499938964844,293.1499938964844,0.8480246067047119,-13045.0263671875,304.0790100097656,0.9819342494010924,0.7247309684753418,0.6851664185523987,292.8109436035156,297.1499938964844,293.1499938964844,0.1388176381587982,-15122.4560546875,304.13531494140625,0.6110222935676575,0.1709573864936828,0.791448712348938,288.3273010253906,291.1499938964844,251.4610290527344,250.9325256347656,279.1456604003906,292.81011962890625,288.3290710449219,1.0,0.5808336734771729,0.4471527338027954,0.4471527338027954,1.0,1.0,-2.867391347885132,0.9480540752410888,1.919337272644043,0.3042157590389251,0.0,0.0,1.0,198.0521545410156,215.0,66.57131958007812,-26603.576171875,2310.0712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.78057861328125,305.7840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,24460.05078125,25560.0,0.0,0.0,0.6319505572319031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907131433486938,1.5907340049743652,-2.08972651307704e-05,0.0,0.0006413494702428,0.0,0.0,447.5408325195313,0.0,0.0,0.0,0.883407711982727,4.0,0.0,1.0
630960,292.780517578125,297.1499938964844,293.1499938964844,0.1478306949138641,-3181.76953125,304.13262939453125,0.6208989024162292,0.1805150359869003,0.1669953614473343,292.6979064941406,297.1499938964844,293.1499938964844,0.3717538714408874,-6904.03955078125,304.1188049316406,0.7896392345428467,0.3793559968471527,0.362677127122879,292.5576171875,297.1499938964844,293.1499938964844,0.5998035073280334,-7385.3251953125,304.0977478027344,0.8920872807502747,0.5540500283241272,0.3884794116020202,292.4916687011719,297.1499938964844,293.1499938964844,0.8526549935340881,-13095.7529296875,304.08349609375,0.9824674725532532,0.7292190194129944,0.689481258392334,292.8268127441406,297.1499938964844,293.1499938964844,0.1396678537130355,-15191.6201171875,304.1364440917969,0.6116135716438293,0.1721351444721222,0.7971404194831848,288.3690795898437,291.1499938964844,251.4632110595703,250.9346466064453,279.1461486816406,292.8260192871094,288.3718566894531,1.0,0.5844076871871948,0.4469972550868988,0.4469972550868988,1.0,1.0,-2.887242555618286,0.955371916294098,1.9318708181381223,0.3071022629737854,0.0,0.0,1.0,200.0813903808593,218.0,89.13819122314453,-26943.716796875,2354.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9056396484375,305.92120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,25246.025390625,25560.0,0.0,0.0,0.6373104453086853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160682439804075,1.6160898208618164,-2.156875780201517e-05,0.0,0.0006467890925705,0.0,0.0,469.28460693359375,0.0,0.0,0.0,0.8826980590820312,4.0,0.0,1.0
