time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631020,292.8144226074219,297.1499938964844,293.1499938964844,0.1500944048166275,-3219.19384765625,304.1346130371094,0.6219785213470459,0.1829984784126281,0.1694131791591644,292.7318115234375,297.1499938964844,293.1499938964844,0.3765353560447693,-6971.23291015625,304.1212158203125,0.7905688285827637,0.3839276432991028,0.3671818971633911,292.5956726074219,297.1499938964844,293.1499938964844,0.608371913433075,-7464.6220703125,304.100830078125,0.893430769443512,0.5613356828689575,0.3936800956726074,292.5318298339844,297.1499938964844,293.1499938964844,0.8633707165718079,-13217.724609375,304.0877380371094,0.9832921028137208,0.7377559542655945,0.6976782083511353,292.856689453125,297.1499938964844,293.1499938964844,0.1415296196937561,-15347.2109375,304.1378479003906,0.6124634742736816,0.1742633581161499,0.8074972629547119,288.41387939453125,291.1499938964844,251.4684295654297,250.939697265625,279.1470642089844,292.85595703125,288.4154968261719,1.0,0.591181218624115,0.4467509686946869,0.4467509686946869,1.0,1.0,-2.924118757247925,0.969035267829895,1.95508337020874,0.3125326335430145,0.0,0.0,1.0,204.1078643798828,221.0,66.71062469482422,-27375.259765625,2440.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1368103027344,306.1075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,25483.302734375,25560.0,0.0,0.0,0.6475092172622681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236449480056765,1.6236666440963743,-2.177147325710393e-05,0.0,0.0006571395206265,0.0,0.0,475.9161071777344,0.0,0.0,0.0,0.8864702582359314,4.0,0.0,1.0
631080,292.8144226074219,297.1499938964844,293.1499938964844,0.1500944048166275,-3219.19384765625,304.1346130371094,0.6219785213470459,0.1829984784126281,0.1694131791591644,292.7318115234375,297.1499938964844,293.1499938964844,0.3765353560447693,-6971.23291015625,304.1212158203125,0.7905688285827637,0.3839276432991028,0.3671818971633911,292.5956726074219,297.1499938964844,293.1499938964844,0.608371913433075,-7464.6220703125,304.100830078125,0.893430769443512,0.5613356828689575,0.3936800956726074,292.5318298339844,297.1499938964844,293.1499938964844,0.8633707165718079,-13217.724609375,304.0877380371094,0.9832921028137208,0.7377559542655945,0.6976782083511353,292.856689453125,297.1499938964844,293.1499938964844,0.1415296196937561,-15347.2109375,304.1378479003906,0.6124634742736816,0.1742633581161499,0.8074972629547119,288.41387939453125,291.1499938964844,251.4684295654297,250.939697265625,279.1470642089844,292.85595703125,288.4154968261719,1.0,0.591181218624115,0.4467509686946869,0.4467509686946869,1.0,1.0,-2.924118757247925,0.969035267829895,1.95508337020874,0.3125326335430145,0.0,0.0,1.0,204.1078643798828,221.0,66.71062469482422,-27375.259765625,2440.89306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1368103027344,306.1075744628906,278.1499938964844,0.0,18000.0,313.1499938964844,25483.302734375,25560.0,0.0,0.0,0.6475092172622681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236449480056765,1.6236666440963743,-2.177147325710393e-05,0.0,0.0006571395206265,0.0,0.0,475.9161071777344,0.0,0.0,0.0,0.8864702582359314,4.0,0.0,1.0
631140,292.8460388183594,297.1499938964844,293.1499938964844,0.1520909667015075,-3252.18896484375,304.13641357421875,0.6225937604904175,0.1850817799568176,0.1714698076248169,292.7636413574219,297.1499938964844,293.1499938964844,0.3811278939247131,-7035.83837890625,304.1231384277344,0.7911494374275208,0.3880642056465149,0.3712752759456634,292.6313171386719,297.1499938964844,293.1499938964844,0.6168339848518372,-7543.015625,304.1031188964844,0.8944570422172546,0.5681459307670593,0.3985481560230255,292.56951904296875,297.1499938964844,293.1499938964844,0.8740284442901611,-13339.521484375,304.0906982421875,0.9838632941246032,0.7457643747329712,0.7053751349449158,292.8841857910156,297.1499938964844,293.1499938964844,0.1432357132434845,-15490.080078125,304.1390686035156,0.6129333972930908,0.1761082857847213,0.8165695667266846,288.4452209472656,291.1499938964844,251.474838256836,250.94595336914065,279.1478881835937,292.883544921875,288.446533203125,1.0,0.5974814295768738,0.4465814530849457,0.4465814530849457,1.0,1.0,-2.9575226306915283,0.9815047979354858,1.976017713546753,0.3175432980060577,0.0,0.0,1.0,208.0740203857422,224.0,49.631813049316406,-27756.111328125,2522.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3622741699219,306.2816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.076171875,26640.0,0.0,0.0,0.6568495035171509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254843473434448,1.6255061626434326,-2.1820831534569152e-05,0.0,0.0006666187546215,0.0,0.0,477.5354614257813,0.0,0.0,0.0,0.9023860096931458,4.0,0.0,1.0
631200,292.8460388183594,297.1499938964844,293.1499938964844,0.1520909667015075,-3252.18896484375,304.13641357421875,0.6225937604904175,0.1850817799568176,0.1714698076248169,292.7636413574219,297.1499938964844,293.1499938964844,0.3811278939247131,-7035.83837890625,304.1231384277344,0.7911494374275208,0.3880642056465149,0.3712752759456634,292.6313171386719,297.1499938964844,293.1499938964844,0.6168339848518372,-7543.015625,304.1031188964844,0.8944570422172546,0.5681459307670593,0.3985481560230255,292.56951904296875,297.1499938964844,293.1499938964844,0.8740284442901611,-13339.521484375,304.0906982421875,0.9838632941246032,0.7457643747329712,0.7053751349449158,292.8841857910156,297.1499938964844,293.1499938964844,0.1432357132434845,-15490.080078125,304.1390686035156,0.6129333972930908,0.1761082857847213,0.8165695667266846,288.4452209472656,291.1499938964844,251.474838256836,250.94595336914065,279.1478881835937,292.883544921875,288.446533203125,1.0,0.5974814295768738,0.4465814530849457,0.4465814530849457,1.0,1.0,-2.9575226306915283,0.9815047979354858,1.976017713546753,0.3175432980060577,0.0,0.0,1.0,208.0740203857422,224.0,49.631813049316406,-27756.111328125,2522.008544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3622741699219,306.2816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.076171875,26640.0,0.0,0.0,0.6568495035171509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254843473434448,1.6255061626434326,-2.1820831534569152e-05,0.0,0.0006666187546215,0.0,0.0,477.5354614257813,0.0,0.0,0.0,0.9023860096931458,4.0,0.0,1.0
631260,292.875732421875,297.1499938964844,293.1499938964844,0.153385728597641,-3272.7275390625,304.1387634277344,0.622757613658905,0.1867616474628448,0.1731714606285095,292.793701171875,297.1499938964844,293.1499938964844,0.3844183981418609,-7080.693359375,304.12652587890625,0.7913740873336792,0.3917540609836578,0.3749580979347229,292.6649475097656,297.1499938964844,293.1499938964844,0.6234349608421326,-7602.60498046875,304.10760498046875,0.8951560854911804,0.5744686126708984,0.4030843675136566,292.6053161621094,297.1499938964844,293.1499938964844,0.8822310566902161,-13430.20703125,304.0966186523437,0.9841701984405518,0.7532107830047607,0.7125609517097473,292.9096069335937,297.1499938964844,293.1499938964844,0.1443923115730285,-15583.1328125,304.1407470703125,0.6130526065826416,0.177687719464302,0.8244545459747314,288.5035400390625,291.1499938964844,251.4825897216797,250.9534912109375,279.1486511230469,292.9090270996094,288.505126953125,1.0,0.6033337116241455,0.446483850479126,0.446483850479126,1.0,1.0,-2.987566947937012,0.9928226470947266,1.994744181632996,0.3221547305583954,0.0,0.0,1.0,212.00100708007807,227.0,65.18864440917969,-28229.8828125,2598.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5433654785156,306.4677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,26488.224609375,26640.0,0.0,0.0,0.6658186316490173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553491353988647,1.6553717851638794,-2.263002170366235e-05,0.0,0.0006757212686352,0.0,0.0,504.3433227539063,0.0,0.0,0.0,0.9038887619972228,4.0,0.0,1.0
631320,292.875732421875,297.1499938964844,293.1499938964844,0.153385728597641,-3272.7275390625,304.1387634277344,0.622757613658905,0.1867616474628448,0.1731714606285095,292.793701171875,297.1499938964844,293.1499938964844,0.3844183981418609,-7080.693359375,304.12652587890625,0.7913740873336792,0.3917540609836578,0.3749580979347229,292.6649475097656,297.1499938964844,293.1499938964844,0.6234349608421326,-7602.60498046875,304.10760498046875,0.8951560854911804,0.5744686126708984,0.4030843675136566,292.6053161621094,297.1499938964844,293.1499938964844,0.8822310566902161,-13430.20703125,304.0966186523437,0.9841701984405518,0.7532107830047607,0.7125609517097473,292.9096069335937,297.1499938964844,293.1499938964844,0.1443923115730285,-15583.1328125,304.1407470703125,0.6130526065826416,0.177687719464302,0.8244545459747314,288.5035400390625,291.1499938964844,251.4825897216797,250.9534912109375,279.1486511230469,292.9090270996094,288.505126953125,1.0,0.6033337116241455,0.446483850479126,0.446483850479126,1.0,1.0,-2.987566947937012,0.9928226470947266,1.994744181632996,0.3221547305583954,0.0,0.0,1.0,212.00100708007807,227.0,65.18864440917969,-28229.8828125,2598.1572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5433654785156,306.4677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,26488.224609375,26640.0,0.0,0.0,0.6658186316490173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553491353988647,1.6553717851638794,-2.263002170366235e-05,0.0,0.0006757212686352,0.0,0.0,504.3433227539063,0.0,0.0,0.0,0.9038887619972228,4.0,0.0,1.0
631380,292.903564453125,297.1499938964844,293.1499938964844,0.1545988619327545,-3292.388671875,304.1404724121094,0.6224984526634216,0.1880637854337692,0.1745264530181884,292.8221130371094,297.1499938964844,293.1499938964844,0.3879425525665283,-7129.74755859375,304.12847900390625,0.7912617325782776,0.3950180113315582,0.3782328367233276,292.6965026855469,297.1499938964844,293.1499938964844,0.6306157112121582,-7668.61962890625,304.1097412109375,0.8955612182617188,0.5803565382957458,0.4073091149330139,292.6390686035156,297.1499938964844,293.1499938964844,0.8912740349769592,-13532.8896484375,304.0993347167969,0.9842414259910583,0.7601625919342041,0.7192642688751221,292.9330749511719,297.1499938964844,293.1499938964844,0.1455863416194915,-15681.83203125,304.141845703125,0.6128523945808411,0.1790170967578888,0.8312082290649414,288.5336608886719,291.1499938964844,251.4917907714844,250.96246337890625,279.1493225097656,292.9325256347656,288.5348205566406,1.0,0.6087533831596375,0.4464528560638428,0.4464528560638428,1.0,1.0,-3.014390468597412,1.003040075302124,2.011350393295288,0.3263819515705108,0.0,0.0,1.0,215.88311767578125,230.0,47.6176986694336,-28547.59765625,2669.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7205505371094,306.6080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,26603.724609375,26640.0,0.0,0.0,0.6741189360618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589542627334597,1.6589770317077637,-2.2728698240825903e-05,0.0,0.0006841450231149,0.0,0.0,507.6456909179688,0.0,0.0,0.0,0.905681848526001,4.0,0.0,1.0
631440,292.903564453125,297.1499938964844,293.1499938964844,0.1545988619327545,-3292.388671875,304.1404724121094,0.6224984526634216,0.1880637854337692,0.1745264530181884,292.8221130371094,297.1499938964844,293.1499938964844,0.3879425525665283,-7129.74755859375,304.12847900390625,0.7912617325782776,0.3950180113315582,0.3782328367233276,292.6965026855469,297.1499938964844,293.1499938964844,0.6306157112121582,-7668.61962890625,304.1097412109375,0.8955612182617188,0.5803565382957458,0.4073091149330139,292.6390686035156,297.1499938964844,293.1499938964844,0.8912740349769592,-13532.8896484375,304.0993347167969,0.9842414259910583,0.7601625919342041,0.7192642688751221,292.9330749511719,297.1499938964844,293.1499938964844,0.1455863416194915,-15681.83203125,304.141845703125,0.6128523945808411,0.1790170967578888,0.8312082290649414,288.5336608886719,291.1499938964844,251.4917907714844,250.96246337890625,279.1493225097656,292.9325256347656,288.5348205566406,1.0,0.6087533831596375,0.4464528560638428,0.4464528560638428,1.0,1.0,-3.014390468597412,1.003040075302124,2.011350393295288,0.3263819515705108,0.0,0.0,1.0,215.88311767578125,230.0,47.6176986694336,-28547.59765625,2669.2021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7205505371094,306.6080627441406,278.1499938964844,0.0,18000.0,313.1499938964844,26603.724609375,26640.0,0.0,0.0,0.6741189360618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589542627334597,1.6589770317077637,-2.2728698240825903e-05,0.0,0.0006841450231149,0.0,0.0,507.6456909179688,0.0,0.0,0.0,0.905681848526001,4.0,0.0,1.0
631500,292.91680908203125,297.1499938964844,293.1499938964844,0.1550951302051544,-3300.385009765625,304.14129638671875,0.6222306489944458,0.1885843724012375,0.1750853210687637,292.8357238769531,297.1499938964844,293.1499938964844,0.3895777761936188,-7152.45849609375,304.1294250488281,0.7910959720611572,0.396499752998352,0.3797279298305511,292.7115478515625,297.1499938964844,293.1499938964844,0.6340897679328918,-7700.50048828125,304.1107482910156,0.8956704139709473,0.5831454396247864,0.4093140959739685,292.6552124023437,297.1499938964844,293.1499938964844,0.8956668972969055,-13582.7080078125,304.1005554199219,0.9842040538787842,0.7634627819061279,0.7224521040916443,292.9441223144531,297.1499938964844,293.1499938964844,0.1461175233125686,-15725.673828125,304.1423645019531,0.6126471757888794,0.1795951724052429,0.8341917395591736,288.5465393066406,291.1499938964844,251.4969787597656,250.967514038086,279.149658203125,292.943603515625,288.54766845703125,1.0,0.6113105416297913,0.446459949016571,0.446459949016571,1.0,1.0,-3.0266900062561035,1.0077694654464722,2.018920421600342,0.3283643126487732,0.0,0.0,1.0,217.8031616210937,230.0,42.22623062133789,-28696.0078125,2702.8701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8107604980469,306.6783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,26622.2109375,27720.0,0.0,0.0,0.6779850721359253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659530520439148,1.659553289413452,-2.274449070682749e-05,0.0,0.0006880686269141,0.0,0.0,508.1748962402344,0.0,0.0,0.0,0.9209684133529664,4.0,0.0,1.0
631560,292.9296264648437,297.1499938964844,293.1499938964844,0.1552465111017227,-3302.131103515625,304.1426086425781,0.6218751668930054,0.1890225112438202,0.1755695790052414,292.8489685058594,297.1499938964844,293.1499938964844,0.3904361724853515,-7163.26025390625,304.131591796875,0.7908582091331482,0.3978808522224426,0.3811306059360504,292.7261962890625,297.1499938964844,293.1499938964844,0.6363875269889832,-7720.38671875,304.1137084960937,0.8957155346870422,0.5858212113380432,0.4112463593482971,292.6710205078125,297.1499938964844,293.1499938964844,0.8984891176223755,-13612.255859375,304.1044006347656,0.9841152429580688,0.7666290402412415,0.7255265712738037,292.9547424316406,297.1499938964844,293.1499938964844,0.1463481783866882,-15741.7275390625,304.143310546875,0.6123745441436768,0.1801176071166992,0.8369280099868774,288.58221435546875,291.1499938964844,251.5025787353516,250.9729766845703,279.14996337890625,292.9542541503906,288.5842590332031,1.0,0.6137698292732239,0.4464816153049469,0.4464816153049469,1.0,1.0,-3.0382678508758545,1.0122535228729248,2.0260143280029297,0.33026322722435,0.0,0.0,1.0,219.7119598388672,233.0,67.82205200195312,-28953.412109375,2735.306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8837585449219,306.7749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,27418.23046875,27720.0,0.0,0.0,0.6818579435348511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841583251953125,1.6841816902160645,-2.3424563551088795e-05,0.0,0.0006919990992173,0.0,0.0,531.13671875,0.0,0.0,0.0,0.9198387265205384,4.0,0.0,1.0
631620,292.95391845703125,297.1499938964844,293.1499938964844,0.1557323634624481,-3309.4638671875,304.1442565917969,0.6209219098091125,0.1896785050630569,0.1763322800397873,292.8742980957031,297.1499938964844,293.1499938964844,0.3928267955780029,-7195.896484375,304.1337280273437,0.7901740670204163,0.4003686308860779,0.3836669027805328,292.7542419433594,297.1499938964844,293.1499938964844,0.6421419382095337,-7772.66357421875,304.1161804199219,0.8956112265586853,0.5908693671226501,0.4148879051208496,292.7013854980469,297.1499938964844,293.1499938964844,0.9057055711746216,-13693.138671875,304.1075439453125,0.983776867389679,0.772605299949646,0.7313182950019836,292.9747619628906,297.1499938964844,293.1499938964844,0.1470399796962738,-15797.0810546875,304.1443786621094,0.6116313338279724,0.1810044050216674,0.8416815996170044,288.6171264648437,291.1499938964844,251.5150756835937,250.9851226806641,279.1505432128906,292.97430419921875,288.6183166503906,1.0,0.6184017658233643,0.446567177772522,0.446567177772522,1.0,1.0,-3.0592916011810303,1.020498275756836,2.0387933254241943,0.3338109850883484,0.0,0.0,1.0,223.49822998046875,236.0,51.762882232666016,-29229.30078125,2796.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0242004394531,306.8937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,27648.865234375,27720.0,0.0,0.0,0.6892384886741638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691226840019226,1.6912504434585571,-2.36216055782279e-05,0.0,0.0006994894356466,0.0,0.0,537.8524780273438,0.0,0.0,0.0,0.9233498573303224,4.0,0.0,1.0
631680,292.95391845703125,297.1499938964844,293.1499938964844,0.1557323634624481,-3309.4638671875,304.1442565917969,0.6209219098091125,0.1896785050630569,0.1763322800397873,292.8742980957031,297.1499938964844,293.1499938964844,0.3928267955780029,-7195.896484375,304.1337280273437,0.7901740670204163,0.4003686308860779,0.3836669027805328,292.7542419433594,297.1499938964844,293.1499938964844,0.6421419382095337,-7772.66357421875,304.1161804199219,0.8956112265586853,0.5908693671226501,0.4148879051208496,292.7013854980469,297.1499938964844,293.1499938964844,0.9057055711746216,-13693.138671875,304.1075439453125,0.983776867389679,0.772605299949646,0.7313182950019836,292.9747619628906,297.1499938964844,293.1499938964844,0.1470399796962738,-15797.0810546875,304.1443786621094,0.6116313338279724,0.1810044050216674,0.8416815996170044,288.6171264648437,291.1499938964844,251.5150756835937,250.9851226806641,279.1505432128906,292.97430419921875,288.6183166503906,1.0,0.6184017658233643,0.446567177772522,0.446567177772522,1.0,1.0,-3.0592916011810303,1.020498275756836,2.0387933254241943,0.3338109850883484,0.0,0.0,1.0,223.49822998046875,236.0,51.762882232666016,-29229.30078125,2796.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0242004394531,306.8937683105469,278.1499938964844,0.0,18000.0,313.1499938964844,27648.865234375,27720.0,0.0,0.0,0.6892384886741638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.691226840019226,1.6912504434585571,-2.36216055782279e-05,0.0,0.0006994894356466,0.0,0.0,537.8524780273438,0.0,0.0,0.0,0.9233498573303224,4.0,0.0,1.0
631740,292.9764404296875,297.1499938964844,293.1499938964844,0.1560441553592682,-3314.039306640625,304.1456298828125,0.6197089552879333,0.1900768131017685,0.1768568903207779,292.8980712890625,297.1499938964844,293.1499938964844,0.3950433135032654,-7226.2744140625,304.13543701171875,0.7892811298370361,0.4025328159332275,0.3858912885189056,292.78033447265625,297.1499938964844,293.1499938964844,0.6477970480918884,-7824.19921875,304.1180114746094,0.8953326344490051,0.5956023931503296,0.4182919859886169,292.73016357421875,297.1499938964844,293.1499938964844,0.9127840399742126,-13772.787109375,304.1098937988281,0.983283758163452,0.7781312465667725,0.7366984486579895,292.9931945800781,297.1499938964844,293.1499938964844,0.1476272046566009,-15844.25,304.145263671875,0.6106694340705872,0.1817014068365097,0.845564603805542,288.6432189941406,291.1499938964844,251.5294189453125,250.99905395507807,279.1510925292969,292.9927673339844,288.644287109375,1.0,0.6226823329925537,0.4467018842697143,0.4467018842697143,1.0,1.0,-3.077827215194702,1.027901530265808,2.0499255657196045,0.3370701372623443,0.0,0.0,1.0,227.2182159423828,239.0,40.62186813354492,-29472.17578125,2852.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1732788085937,307.0126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,27703.384765625,28800.0,0.0,0.0,0.695953905582428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692893385887146,1.6929171085357666,-2.36681844398845e-05,0.0,0.0007063047378323,0.0,0.0,539.4441528320312,0.0,0.0,0.0,0.9391778111457824,4.0,0.0,1.0
631800,292.9764404296875,297.1499938964844,293.1499938964844,0.1560441553592682,-3314.039306640625,304.1456298828125,0.6197089552879333,0.1900768131017685,0.1768568903207779,292.8980712890625,297.1499938964844,293.1499938964844,0.3950433135032654,-7226.2744140625,304.13543701171875,0.7892811298370361,0.4025328159332275,0.3858912885189056,292.78033447265625,297.1499938964844,293.1499938964844,0.6477970480918884,-7824.19921875,304.1180114746094,0.8953326344490051,0.5956023931503296,0.4182919859886169,292.73016357421875,297.1499938964844,293.1499938964844,0.9127840399742126,-13772.787109375,304.1098937988281,0.983283758163452,0.7781312465667725,0.7366984486579895,292.9931945800781,297.1499938964844,293.1499938964844,0.1476272046566009,-15844.25,304.145263671875,0.6106694340705872,0.1817014068365097,0.845564603805542,288.6432189941406,291.1499938964844,251.5294189453125,250.99905395507807,279.1510925292969,292.9927673339844,288.644287109375,1.0,0.6226823329925537,0.4467018842697143,0.4467018842697143,1.0,1.0,-3.077827215194702,1.027901530265808,2.0499255657196045,0.3370701372623443,0.0,0.0,1.0,227.2182159423828,239.0,40.62186813354492,-29472.17578125,2852.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1732788085937,307.0126647949219,278.1499938964844,0.0,18000.0,313.1499938964844,27703.384765625,28800.0,0.0,0.0,0.695953905582428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692893385887146,1.6929171085357666,-2.36681844398845e-05,0.0,0.0007063047378323,0.0,0.0,539.4441528320312,0.0,0.0,0.0,0.9391778111457824,4.0,0.0,1.0
631860,292.9974670410156,297.1499938964844,293.1499938964844,0.1557698994874954,-3308.24365234375,304.14752197265625,0.618231475353241,0.1902070194482803,0.1771529465913772,292.9205017089844,297.1499938964844,293.1499938964844,0.3960152864456177,-7238.00830078125,304.1385803222656,0.7881739139556885,0.4043620228767395,0.3878121972084045,292.8045959472656,297.1499938964844,293.1499938964844,0.6517078876495361,-7858.40576171875,304.1220092773437,0.894900381565094,0.6000446081161499,0.4215056598186493,292.75799560546875,297.1499938964844,293.1499938964844,0.9172990322113036,-13820.2578125,304.11553955078125,0.9825929403305054,0.7831265926361084,0.7415956854820251,293.0102233886719,297.1499938964844,293.1499938964844,0.1477276235818863,-15847.435546875,304.1466369628906,0.6095021963119507,0.1822234541177749,0.8486621379852295,288.6978759765625,291.1499938964844,251.5457000732422,251.01486206054688,279.1515808105469,293.00982666015625,288.69927978515625,1.0,0.626635730266571,0.4468842446804046,0.4468842446804046,1.0,1.0,-3.0939700603485107,1.0344988107681274,2.0594711303710938,0.3400598764419555,0.0,0.0,1.0,230.89401245117188,242.0,59.25372695922852,-29818.623046875,2904.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28955078125,307.1504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,28656.244140625,28800.0,0.0,0.0,0.7024609446525574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760869026184,1.721785306930542,-2.4482251319568604e-05,0.0,0.000712908571586,0.0,0.0,567.5136108398438,0.0,0.0,0.0,0.9401241540908812,4.0,0.0,1.0
631920,292.9974670410156,297.1499938964844,293.1499938964844,0.1557698994874954,-3308.24365234375,304.14752197265625,0.618231475353241,0.1902070194482803,0.1771529465913772,292.9205017089844,297.1499938964844,293.1499938964844,0.3960152864456177,-7238.00830078125,304.1385803222656,0.7881739139556885,0.4043620228767395,0.3878121972084045,292.8045959472656,297.1499938964844,293.1499938964844,0.6517078876495361,-7858.40576171875,304.1220092773437,0.894900381565094,0.6000446081161499,0.4215056598186493,292.75799560546875,297.1499938964844,293.1499938964844,0.9172990322113036,-13820.2578125,304.11553955078125,0.9825929403305054,0.7831265926361084,0.7415956854820251,293.0102233886719,297.1499938964844,293.1499938964844,0.1477276235818863,-15847.435546875,304.1466369628906,0.6095021963119507,0.1822234541177749,0.8486621379852295,288.6978759765625,291.1499938964844,251.5457000732422,251.01486206054688,279.1515808105469,293.00982666015625,288.69927978515625,1.0,0.626635730266571,0.4468842446804046,0.4468842446804046,1.0,1.0,-3.0939700603485107,1.0344988107681274,2.0594711303710938,0.3400598764419555,0.0,0.0,1.0,230.89401245117188,242.0,59.25372695922852,-29818.623046875,2904.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28955078125,307.1504211425781,278.1499938964844,0.0,18000.0,313.1499938964844,28656.244140625,28800.0,0.0,0.0,0.7024609446525574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760869026184,1.721785306930542,-2.4482251319568604e-05,0.0,0.000712908571586,0.0,0.0,567.5136108398438,0.0,0.0,0.0,0.9401241540908812,4.0,0.0,1.0
631980,293.0173034667969,297.1499938964844,293.1499938964844,0.1554934531450271,-3302.914306640625,304.1488037109375,0.6164360046386719,0.1900480389595031,0.1771868467330932,292.94189453125,297.1499938964844,293.1499938964844,0.3972766697406769,-7254.78857421875,304.1402893066406,0.7868298888206482,0.4058414697647095,0.3894030153751373,292.827392578125,297.1499938964844,293.1499938964844,0.6563100218772888,-7900.15625,304.1236572265625,0.8942885398864746,0.6041721105575562,0.4245013296604156,292.78436279296875,297.1499938964844,293.1499938964844,0.9226537942886353,-13879.8095703125,304.1181030273437,0.981721580028534,0.7877092361450195,0.7460777759552002,293.0259094238281,297.1499938964844,293.1499938964844,0.1479360461235046,-15862.2802734375,304.1473999023437,0.6081354022026062,0.1825809925794601,0.8510193228721619,288.7270812988281,291.1499938964844,251.5640869140625,251.0326538085937,279.1520690917969,293.0255432128906,288.72821044921875,1.0,0.6302738189697266,0.4471144080162048,0.4471144080162048,1.0,1.0,-3.107749462127685,1.0403053760528564,2.067444324493408,0.3427844941616058,0.0,0.0,1.0,234.53662109375,245.0,45.43052291870117,-30022.44140625,2952.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.411376953125,307.2520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.8515625,28800.0,0.0,0.0,0.7084430456161499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725080490112305,1.725105047225952,-2.457674963807221e-05,0.0,0.0007189796306192,0.0,0.0,570.8025512695312,0.0,0.0,0.0,0.9417717456817628,4.0,0.0,1.0
632040,293.0173034667969,297.1499938964844,293.1499938964844,0.1554934531450271,-3302.914306640625,304.1488037109375,0.6164360046386719,0.1900480389595031,0.1771868467330932,292.94189453125,297.1499938964844,293.1499938964844,0.3972766697406769,-7254.78857421875,304.1402893066406,0.7868298888206482,0.4058414697647095,0.3894030153751373,292.827392578125,297.1499938964844,293.1499938964844,0.6563100218772888,-7900.15625,304.1236572265625,0.8942885398864746,0.6041721105575562,0.4245013296604156,292.78436279296875,297.1499938964844,293.1499938964844,0.9226537942886353,-13879.8095703125,304.1181030273437,0.981721580028534,0.7877092361450195,0.7460777759552002,293.0259094238281,297.1499938964844,293.1499938964844,0.1479360461235046,-15862.2802734375,304.1473999023437,0.6081354022026062,0.1825809925794601,0.8510193228721619,288.7270812988281,291.1499938964844,251.5640869140625,251.0326538085937,279.1520690917969,293.0255432128906,288.72821044921875,1.0,0.6302738189697266,0.4471144080162048,0.4471144080162048,1.0,1.0,-3.107749462127685,1.0403053760528564,2.067444324493408,0.3427844941616058,0.0,0.0,1.0,234.53662109375,245.0,45.43052291870117,-30022.44140625,2952.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.411376953125,307.2520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,28766.8515625,28800.0,0.0,0.0,0.7084430456161499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725080490112305,1.725105047225952,-2.457674963807221e-05,0.0,0.0007189796306192,0.0,0.0,570.8025512695312,0.0,0.0,0.0,0.9417717456817628,4.0,0.0,1.0
632100,293.0267333984375,297.1499938964844,293.1499938964844,0.1552738100290298,-3298.90478515625,304.1494140625,0.6154321432113647,0.1898743957281112,0.1771173775196075,292.9521484375,297.1499938964844,293.1499938964844,0.3977924585342407,-7261.56689453125,304.14111328125,0.786081850528717,0.406459093093872,0.3900824189186096,292.8382873535156,297.1499938964844,293.1499938964844,0.6585096120834351,-7920.0791015625,304.1244506835937,0.8939236402511597,0.6061167120933533,0.4259178638458252,292.7969665527344,297.1499938964844,293.1499938964844,0.925197184085846,-13908.078125,304.1192626953125,0.9812332391738892,0.7898592352867126,0.748186469078064,293.03326416015625,297.1499938964844,293.1499938964844,0.1479963809251785,-15866.0888671875,304.14776611328125,0.6073864102363586,0.1827026307582855,0.8519383668899536,288.7403564453125,291.1499938964844,251.5740966796875,251.04234313964844,279.1522827148437,293.0329284667969,288.741455078125,1.0,0.6319815516471863,0.4472464621067047,0.4472464621067047,1.0,1.0,-3.1138272285461426,1.0429385900497437,2.0708885192871094,0.3440578281879425,0.0,0.0,1.0,236.34088134765625,245.0,41.65476989746094,-30118.103515625,2974.4775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4766540527344,307.3053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,28783.927734375,29880.0,0.0,0.0,0.7112008333206177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255923748016355,1.7256170511245728,-2.4591337933088653e-05,0.0,0.0007217784295789,0.0,0.0,571.3109130859375,0.0,0.0,0.0,0.9570258259773254,4.0,0.0,1.0
632160,293.035888671875,297.1499938964844,293.1499938964844,0.1547368764877319,-3289.121826171875,304.1504821777344,0.6143564581871033,0.1896391957998275,0.1769939064979553,292.9621887207031,297.1499938964844,293.1499938964844,0.3975490629673004,-7256.76708984375,304.1431579589844,0.7852834463119507,0.4069933891296386,0.3906869888305664,292.84893798828125,297.1499938964844,293.1499938964844,0.6595404744148254,-7928.18212890625,304.1272277832031,0.8935160040855408,0.6079710125923157,0.4272780120372772,292.8093566894531,297.1499938964844,293.1499938964844,0.926179051399231,-13916.3505859375,304.1230773925781,0.9807063341140748,0.7918993830680847,0.7502046823501587,293.0403747558594,297.1499938964844,293.1499938964844,0.1477756798267364,-15843.900390625,304.1485900878906,0.6065952181816101,0.1827880442142486,0.8526979684829712,288.7760009765625,291.1499938964844,251.58468627929688,251.0525817871093,279.15252685546875,293.0400390625,288.7779541015625,1.0,0.6336192488670349,0.4473899006843567,0.4473899006843567,1.0,1.0,-3.119381666183472,1.0453990697860718,2.073982715606689,0.3452762961387634,0.0,0.0,1.0,238.1372528076172,248.0,67.2513656616211,-30321.71875,2995.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5264892578125,307.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,29589.111328125,29880.0,0.0,0.0,0.713996946811676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495613098144531,1.749586582183838,-2.527924152673222e-05,0.0,0.0007246161694638,0.0,0.0,595.4502563476562,0.0,0.0,0.0,0.95551598072052,4.0,0.0,1.0
632220,293.0533752441406,297.1499938964844,293.1499938964844,0.15388885140419,-3274.079345703125,304.1517333984375,0.6119674444198608,0.1889849454164505,0.1765822023153305,292.9815673828125,297.1499938964844,293.1499938964844,0.3977802991867065,-7258.8095703125,304.1450500488281,0.7835264801979065,0.4078190624713897,0.3916635811328888,292.8694152832031,297.1499938964844,293.1499938964844,0.6628576517105103,-7957.80224609375,304.1292419433594,0.8925632238388062,0.6114437580108643,0.4298219978809356,292.83319091796875,297.1499938964844,293.1499938964844,0.9298003315925598,-13955.7919921875,304.1259460449219,0.9795231223106384,0.7956967353820801,0.7539512515068054,293.0537414550781,297.1499938964844,293.1499938964844,0.1476169824600219,-15827.1142578125,304.1493225097656,0.6048829555511475,0.1828548461198806,0.8537461757659912,288.8121337890625,291.1499938964844,251.6076202392578,251.07472229003903,279.1529846191406,293.0534362792969,288.8133544921875,1.0,0.6366845369338989,0.4477119147777557,0.4477119147777557,1.0,1.0,-3.1288862228393555,1.049791693687439,2.079094409942627,0.3475412428379059,0.0,0.0,1.0,241.7117156982422,251.0,53.21736907958984,-30500.486328125,3034.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6255187988281,307.4747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,29813.623046875,29880.0,0.0,0.0,0.7193055748939514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561862468719482,1.756211757659912,-2.5471050321357325e-05,0.0,0.000730003695935,0.0,0.0,602.240234375,0.0,0.0,0.0,0.9587996602058412,4.0,0.0,1.0
632280,293.0533752441406,297.1499938964844,293.1499938964844,0.15388885140419,-3274.079345703125,304.1517333984375,0.6119674444198608,0.1889849454164505,0.1765822023153305,292.9815673828125,297.1499938964844,293.1499938964844,0.3977802991867065,-7258.8095703125,304.1450500488281,0.7835264801979065,0.4078190624713897,0.3916635811328888,292.8694152832031,297.1499938964844,293.1499938964844,0.6628576517105103,-7957.80224609375,304.1292419433594,0.8925632238388062,0.6114437580108643,0.4298219978809356,292.83319091796875,297.1499938964844,293.1499938964844,0.9298003315925598,-13955.7919921875,304.1259460449219,0.9795231223106384,0.7956967353820801,0.7539512515068054,293.0537414550781,297.1499938964844,293.1499938964844,0.1476169824600219,-15827.1142578125,304.1493225097656,0.6048829555511475,0.1828548461198806,0.8537461757659912,288.8121337890625,291.1499938964844,251.6076202392578,251.07472229003903,279.1529846191406,293.0534362792969,288.8133544921875,1.0,0.6366845369338989,0.4477119147777557,0.4477119147777557,1.0,1.0,-3.1288862228393555,1.049791693687439,2.079094409942627,0.3475412428379059,0.0,0.0,1.0,241.7117156982422,251.0,53.21736907958984,-30500.486328125,3034.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6255187988281,307.4747619628906,278.1499938964844,0.0,18000.0,313.1499938964844,29813.623046875,29880.0,0.0,0.0,0.7193055748939514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561862468719482,1.756211757659912,-2.5471050321357325e-05,0.0,0.000730003695935,0.0,0.0,602.240234375,0.0,0.0,0.0,0.9587996602058412,4.0,0.0,1.0
632340,293.0698547363281,297.1499938964844,293.1499938964844,0.1528837978839874,-3256.50048828125,304.15283203125,0.6092666983604431,0.1880888491868972,0.1759546548128128,293.0000915527344,297.1499938964844,293.1499938964844,0.3978268206119537,-7258.43505859375,304.1466064453125,0.7815914154052734,0.408330351114273,0.3923461139202118,292.88873291015625,297.1499938964844,293.1499938964844,0.6660959720611572,-7986.90478515625,304.1307678222656,0.8914824724197388,0.6146357655525208,0.432170420885086,292.8556213378906,297.1499938964844,293.1499938964844,0.9333396553993224,-13994.8603515625,304.1280822753906,0.9782206416130066,0.7991734743118286,0.7573938369750977,293.0660400390625,297.1499938964844,293.1499938964844,0.1474068611860275,-15806.591796875,304.14990234375,0.6030285358428955,0.1827964037656784,0.854224443435669,288.8411560058594,291.1499938964844,251.6330108642578,251.0992126464844,279.1534423828125,293.0657653808594,288.84228515625,1.0,0.6394904851913452,0.4480780363082886,0.4480780363082886,1.0,1.0,-3.136491775512696,1.0535653829574585,2.082926273345948,0.3496104180812835,0.0,0.0,1.0,245.24375915527344,254.0,44.13150024414063,-30654.66015625,3069.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7377319335937,307.569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.95703125,30960.0,0.0,0.0,0.7240598201751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757697582244873,1.757723093032837,-2.551490797486622e-05,0.0,0.0007348286453634,0.0,0.0,603.7963256835938,0.0,0.0,0.0,0.9745489954948424,4.0,0.0,1.0
632400,293.0698547363281,297.1499938964844,293.1499938964844,0.1528837978839874,-3256.50048828125,304.15283203125,0.6092666983604431,0.1880888491868972,0.1759546548128128,293.0000915527344,297.1499938964844,293.1499938964844,0.3978268206119537,-7258.43505859375,304.1466064453125,0.7815914154052734,0.408330351114273,0.3923461139202118,292.88873291015625,297.1499938964844,293.1499938964844,0.6660959720611572,-7986.90478515625,304.1307678222656,0.8914824724197388,0.6146357655525208,0.432170420885086,292.8556213378906,297.1499938964844,293.1499938964844,0.9333396553993224,-13994.8603515625,304.1280822753906,0.9782206416130066,0.7991734743118286,0.7573938369750977,293.0660400390625,297.1499938964844,293.1499938964844,0.1474068611860275,-15806.591796875,304.14990234375,0.6030285358428955,0.1827964037656784,0.854224443435669,288.8411560058594,291.1499938964844,251.6330108642578,251.0992126464844,279.1534423828125,293.0657653808594,288.84228515625,1.0,0.6394904851913452,0.4480780363082886,0.4480780363082886,1.0,1.0,-3.136491775512696,1.0535653829574585,2.082926273345948,0.3496104180812835,0.0,0.0,1.0,245.24375915527344,254.0,44.13150024414063,-30654.66015625,3069.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7377319335937,307.569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.95703125,30960.0,0.0,0.0,0.7240598201751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757697582244873,1.757723093032837,-2.551490797486622e-05,0.0,0.0007348286453634,0.0,0.0,603.7963256835938,0.0,0.0,0.0,0.9745489954948424,4.0,0.0,1.0
632460,293.0854187011719,297.1499938964844,293.1499938964844,0.1513389348983764,-3229.259765625,304.1544189453125,0.6062774658203125,0.1869641691446304,0.1751189678907394,293.0180053710937,297.1499938964844,293.1499938964844,0.3966390490531921,-7239.60400390625,304.1496276855469,0.7794566750526428,0.4084987938404083,0.3927188217639923,292.9071655273437,297.1499938964844,293.1499938964844,0.6675572991371155,-7998.4599609375,304.1346130371094,0.8902518153190613,0.6175186038017273,0.4343120753765106,292.8770751953125,297.1499938964844,293.1499938964844,0.934516191482544,-14004.546875,304.1332397460937,0.9767705798149108,0.8022809624671936,0.7605077028274536,293.077392578125,297.1499938964844,293.1499938964844,0.1467766463756561,-15747.7978515625,304.15093994140625,0.6010306477546692,0.1826204359531402,0.8541808724403381,288.89813232421875,291.1499938964844,251.66099548339844,251.12615966796875,279.1539001464844,293.0771484375,288.89959716796875,1.0,0.6420493721961975,0.4484902918338775,0.4484902918338775,1.0,1.0,-3.1422035694122314,1.0567262172698977,2.085477352142334,0.3514918088912964,0.0,0.0,1.0,248.75352478027344,257.0,62.807762145996094,-30912.61328125,3100.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8221435546875,307.68463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.240234375,30960.0,0.0,0.0,0.7286930680274963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856746912002563,1.785701036453247,-2.633360963955056e-05,0.0,0.000739530834835,0.0,0.0,633.0896606445312,0.0,0.0,0.0,0.9749982357025146,4.0,0.0,1.0
632520,293.0854187011719,297.1499938964844,293.1499938964844,0.1513389348983764,-3229.259765625,304.1544189453125,0.6062774658203125,0.1869641691446304,0.1751189678907394,293.0180053710937,297.1499938964844,293.1499938964844,0.3966390490531921,-7239.60400390625,304.1496276855469,0.7794566750526428,0.4084987938404083,0.3927188217639923,292.9071655273437,297.1499938964844,293.1499938964844,0.6675572991371155,-7998.4599609375,304.1346130371094,0.8902518153190613,0.6175186038017273,0.4343120753765106,292.8770751953125,297.1499938964844,293.1499938964844,0.934516191482544,-14004.546875,304.1332397460937,0.9767705798149108,0.8022809624671936,0.7605077028274536,293.077392578125,297.1499938964844,293.1499938964844,0.1467766463756561,-15747.7978515625,304.15093994140625,0.6010306477546692,0.1826204359531402,0.8541808724403381,288.89813232421875,291.1499938964844,251.66099548339844,251.12615966796875,279.1539001464844,293.0771484375,288.89959716796875,1.0,0.6420493721961975,0.4484902918338775,0.4484902918338775,1.0,1.0,-3.1422035694122314,1.0567262172698977,2.085477352142334,0.3514918088912964,0.0,0.0,1.0,248.75352478027344,257.0,62.807762145996094,-30912.61328125,3100.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8221435546875,307.68463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.240234375,30960.0,0.0,0.0,0.7286930680274963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856746912002563,1.785701036453247,-2.633360963955056e-05,0.0,0.000739530834835,0.0,0.0,633.0896606445312,0.0,0.0,0.0,0.9749982357025146,4.0,0.0,1.0
632580,293.1000366210937,297.1499938964844,293.1499938964844,0.1498615890741348,-3203.589599609375,304.1553955078125,0.6030234694480896,0.1856298595666885,0.1740934699773788,293.0353698730469,297.1499938964844,293.1499938964844,0.3957219123840332,-7225.5078125,304.1512756347656,0.777122974395752,0.4083225727081299,0.3927643001079559,292.9245910644531,297.1499938964844,293.1499938964844,0.6697261333465576,-8017.724609375,304.1361083984375,0.8888950347900391,0.6201325058937073,0.4362628757953644,292.8973083496094,297.1499938964844,293.1499938964844,0.9366434812545776,-14027.6845703125,304.13525390625,0.9751907587051392,0.8050887584686279,0.7633213996887207,293.0878601074219,297.1499938964844,293.1499938964844,0.1463006734848022,-15704.4384765625,304.15142822265625,0.5989046692848206,0.182338610291481,0.8536551594734192,288.9312744140625,291.1499938964844,251.69168090820312,251.1556701660156,279.15435791015625,293.0876159667969,288.9324951171875,1.0,0.6443721055984497,0.4489488005638122,0.4489488005638122,1.0,1.0,-3.14612340927124,1.0593132972717283,2.086810111999512,0.3531978726387024,0.0,0.0,1.0,252.23385620117188,260.0,50.505859375,-31038.388671875,3127.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9156494140625,307.7685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,30929.40234375,30960.0,0.0,0.0,0.7328856587409973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887471914291382,1.788773536682129,-2.6424308089190163e-05,0.0,0.0007437858148477,0.0,0.0,636.36328125,0.0,0.0,0.0,0.9765202403068542,4.0,0.0,1.0
632640,293.1000366210937,297.1499938964844,293.1499938964844,0.1498615890741348,-3203.589599609375,304.1553955078125,0.6030234694480896,0.1856298595666885,0.1740934699773788,293.0353698730469,297.1499938964844,293.1499938964844,0.3957219123840332,-7225.5078125,304.1512756347656,0.777122974395752,0.4083225727081299,0.3927643001079559,292.9245910644531,297.1499938964844,293.1499938964844,0.6697261333465576,-8017.724609375,304.1361083984375,0.8888950347900391,0.6201325058937073,0.4362628757953644,292.8973083496094,297.1499938964844,293.1499938964844,0.9366434812545776,-14027.6845703125,304.13525390625,0.9751907587051392,0.8050887584686279,0.7633213996887207,293.0878601074219,297.1499938964844,293.1499938964844,0.1463006734848022,-15704.4384765625,304.15142822265625,0.5989046692848206,0.182338610291481,0.8536551594734192,288.9312744140625,291.1499938964844,251.69168090820312,251.1556701660156,279.15435791015625,293.0876159667969,288.9324951171875,1.0,0.6443721055984497,0.4489488005638122,0.4489488005638122,1.0,1.0,-3.14612340927124,1.0593132972717283,2.086810111999512,0.3531978726387024,0.0,0.0,1.0,252.23385620117188,260.0,50.505859375,-31038.388671875,3127.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9156494140625,307.7685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,30929.40234375,30960.0,0.0,0.0,0.7328856587409973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887471914291382,1.788773536682129,-2.6424308089190163e-05,0.0,0.0007437858148477,0.0,0.0,636.36328125,0.0,0.0,0.0,0.9765202403068542,4.0,0.0,1.0
632700,293.1068725585937,297.1499938964844,293.1499938964844,0.14907768368721,-3189.992919921875,304.1558532714844,0.6013197302818298,0.1849188357591629,0.1735274791717529,293.0438232421875,297.1499938964844,293.1499938964844,0.3951421976089477,-7216.74853515625,304.152099609375,0.7758892774581909,0.4081097245216369,0.3926696181297302,292.9332275390625,297.1499938964844,293.1499938964844,0.670691192150116,-8026.2373046875,304.1368713378906,0.888163685798645,0.6212939620018005,0.4371525049209595,292.906982421875,297.1499938964844,293.1499938964844,0.9376063346862792,-14038.16015625,304.1361694335937,0.9743602275848388,0.8063855171203613,0.764629602432251,293.0927429199219,297.1499938964844,293.1499938964844,0.1460379809141159,-15680.732421875,304.1516418457031,0.5978003144264221,0.1821620166301727,0.8532290458679199,288.94683837890625,291.1499938964844,251.7080841064453,251.1714324951172,279.1545715332031,293.092529296875,288.94805908203125,1.0,0.6454500555992126,0.4491951763629913,0.4491951763629913,1.0,1.0,-3.147459983825684,1.0604093074798584,2.087050676345825,0.3539927303791046,0.0,0.0,1.0,253.9608917236328,260.0,47.36299514770508,-31097.1640625,3139.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96759033203125,307.8136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,30945.2890625,32040.0,0.0,0.0,0.7347809076309204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892065048217771,1.7892329692840576,-2.6437881388119425e-05,0.0,0.000745709228795,0.0,0.0,636.8536376953125,0.0,0.0,0.0,0.9917477369308472,4.0,0.0,1.0
632760,293.11346435546875,297.1499938964844,293.1499938964844,0.1480315774679184,-3171.5224609375,304.1566772460937,0.5995779037475586,0.1841710805892944,0.1729386299848556,293.0521850585937,297.1499938964844,293.1499938964844,0.3938312530517578,-7196.8154296875,304.1540832519531,0.7746108770370483,0.4078125655651092,0.392499029636383,292.9418334960937,297.1499938964844,293.1499938964844,0.670480489730835,-8022.90576171875,304.1396484375,0.8873840570449829,0.6223500370979309,0.4379697442054748,292.91650390625,297.1499938964844,293.1499938964844,0.9370720386505128,-14029.486328125,304.1396484375,0.9734976887702942,0.8075938820838928,0.7658677101135254,293.0974426269531,297.1499938964844,293.1499938964844,0.1455201208591461,-15633.2392578125,304.1522827148437,0.5966692566871643,0.1819632947444915,0.8527069091796875,288.9838256835937,291.1499938964844,251.7252197265625,251.18788146972656,279.1548156738281,293.09722900390625,288.98583984375,1.0,0.6464758515357971,0.4494533538818359,0.4494533538818359,1.0,1.0,-3.1483912467956543,1.061378002166748,2.0870134830474854,0.3547521531581878,0.0,0.0,1.0,255.68331909179688,263.0,71.98404693603516,-31259.72265625,3150.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0052490234375,307.8832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,31758.890625,32040.0,0.0,0.0,0.736729621887207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125745058059688,1.8126015663146973,-2.7132975446875207e-05,0.0,0.0007476869504898,0.0,0.0,662.1340942382812,0.0,0.0,0.0,0.9898913502693176,4.0,0.0,1.0
