time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632820,293.1261901855469,297.1499938964844,293.1499938964844,0.1461888253688812,-3139.439453125,304.15753173828125,0.5958957076072693,0.1825165748596191,0.1716330498456955,293.0685729980469,297.1499938964844,293.1499938964844,0.3918970823287964,-7168.0986328125,304.15594482421875,0.7719100117683411,0.4069707989692688,0.3919208645820617,292.9585266113281,297.1499938964844,293.1499938964844,0.6712815761566162,-8029.31103515625,304.1417236328125,0.8856987357139587,0.624236524105072,0.4394211769104004,292.9348449707031,297.1499938964844,293.1499938964844,0.9377118945121764,-14035.556640625,304.1419982910156,0.9716591238975524,0.8097888827323914,0.7681122422218323,293.1062927246094,297.1499938964844,293.1499938964844,0.1447939276695251,-15567.9931640625,304.1527099609375,0.594321072101593,0.1815010607242584,0.8513727784156799,289.02410888671875,291.1499938964844,251.76171875,251.222885131836,279.1553039550781,293.1061096191406,289.02545166015625,1.0,0.6483670473098755,0.4500071108341217,0.4500071108341217,1.0,1.0,-3.148967981338501,1.0629111528396606,2.086056709289551,0.3561531901359558,0.0,0.0,1.0,259.11993408203125,266.0,58.920204162597656,-31367.990234375,3170.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08203125,307.9600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.796875,32040.0,0.0,0.0,0.7403908371925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188105821609497,1.8188378810882568,-2.731999666139017e-05,0.0,0.0007514025783166,0.0,0.0,668.9918212890625,0.0,0.0,0.0,0.9929760694503784,4.0,0.0,1.0
632880,293.1261901855469,297.1499938964844,293.1499938964844,0.1461888253688812,-3139.439453125,304.15753173828125,0.5958957076072693,0.1825165748596191,0.1716330498456955,293.0685729980469,297.1499938964844,293.1499938964844,0.3918970823287964,-7168.0986328125,304.15594482421875,0.7719100117683411,0.4069707989692688,0.3919208645820617,292.9585266113281,297.1499938964844,293.1499938964844,0.6712815761566162,-8029.31103515625,304.1417236328125,0.8856987357139587,0.624236524105072,0.4394211769104004,292.9348449707031,297.1499938964844,293.1499938964844,0.9377118945121764,-14035.556640625,304.1419982910156,0.9716591238975524,0.8097888827323914,0.7681122422218323,293.1062927246094,297.1499938964844,293.1499938964844,0.1447939276695251,-15567.9931640625,304.1527099609375,0.594321072101593,0.1815010607242584,0.8513727784156799,289.02410888671875,291.1499938964844,251.76171875,251.222885131836,279.1553039550781,293.1061096191406,289.02545166015625,1.0,0.6483670473098755,0.4500071108341217,0.4500071108341217,1.0,1.0,-3.148967981338501,1.0629111528396606,2.086056709289551,0.3561531901359558,0.0,0.0,1.0,259.11993408203125,266.0,58.920204162597656,-31367.990234375,3170.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08203125,307.9600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.796875,32040.0,0.0,0.0,0.7403908371925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8188105821609497,1.8188378810882568,-2.731999666139017e-05,0.0,0.0007514025783166,0.0,0.0,668.9918212890625,0.0,0.0,0.0,0.9929760694503784,4.0,0.0,1.0
632940,293.1388244628906,297.1499938964844,293.1499938964844,0.1441695094108581,-3104.333251953125,304.15838623046875,0.5918585062026978,0.1805574893951416,0.1700883954763412,293.0847473144531,297.1499938964844,293.1499938964844,0.3897243142127991,-7136.09423828125,304.1575927734375,0.7690210342407227,0.4057491719722748,0.3910121917724609,292.9742736816406,297.1499938964844,293.1499938964844,0.6720150113105774,-8035.36962890625,304.14324951171875,0.8839114904403687,0.6258900761604309,0.4407052099704742,292.9521179199219,297.1499938964844,293.1499938964844,0.9383348822593688,-14041.9853515625,304.14361572265625,0.9697088003158568,0.8117358088493347,0.7701236009597778,293.1144104003906,297.1499938964844,293.1499938964844,0.1440566778182983,-15502.2763671875,304.1530456542969,0.5918732285499573,0.1809581518173217,0.8496819138526917,289.0582275390625,291.1499938964844,251.80130004882807,251.26080322265625,279.1557922363281,293.1142578125,289.0595397949219,1.0,0.6500552892684937,0.4506113827228546,0.4506113827228546,1.0,1.0,-3.14794921875,1.0639501810073853,2.0839991569519043,0.3574195802211761,0.0,0.0,1.0,262.53759765625,269.0,50.96735000610352,-31456.197265625,3186.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1734924316406,308.0431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,32026.26953125,33120.0,0.0,0.0,0.7435675263404846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201885223388672,1.820215940475464,-2.7361409593140703e-05,0.0,0.0007546265260316,0.0,0.0,670.5134887695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1388244628906,297.1499938964844,293.1499938964844,0.1441695094108581,-3104.333251953125,304.15838623046875,0.5918585062026978,0.1805574893951416,0.1700883954763412,293.0847473144531,297.1499938964844,293.1499938964844,0.3897243142127991,-7136.09423828125,304.1575927734375,0.7690210342407227,0.4057491719722748,0.3910121917724609,292.9742736816406,297.1499938964844,293.1499938964844,0.6720150113105774,-8035.36962890625,304.14324951171875,0.8839114904403687,0.6258900761604309,0.4407052099704742,292.9521179199219,297.1499938964844,293.1499938964844,0.9383348822593688,-14041.9853515625,304.14361572265625,0.9697088003158568,0.8117358088493347,0.7701236009597778,293.1144104003906,297.1499938964844,293.1499938964844,0.1440566778182983,-15502.2763671875,304.1530456542969,0.5918732285499573,0.1809581518173217,0.8496819138526917,289.0582275390625,291.1499938964844,251.80130004882807,251.26080322265625,279.1557922363281,293.1142578125,289.0595397949219,1.0,0.6500552892684937,0.4506113827228546,0.4506113827228546,1.0,1.0,-3.14794921875,1.0639501810073853,2.0839991569519043,0.3574195802211761,0.0,0.0,1.0,262.53759765625,269.0,50.96735000610352,-31456.197265625,3186.21826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1734924316406,308.0431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,32026.26953125,33120.0,0.0,0.0,0.7435675263404846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201885223388672,1.820215940475464,-2.7361409593140703e-05,0.0,0.0007546265260316,0.0,0.0,670.5134887695312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1515197753906,297.1499938964844,293.1499938964844,0.141705185174942,-3061.226318359375,304.15966796875,0.5873377323150635,0.1782684624195099,0.16823510825634,293.10113525390625,297.1499938964844,293.1499938964844,0.3866746127605438,-7091.013671875,304.1600952148437,0.7658706307411194,0.4040828347206116,0.3896889686584472,292.9892578125,297.1499938964844,293.1499938964844,0.6717888712882996,-8032.1142578125,304.1457824707031,0.8820008635520935,0.6273031830787659,0.441827654838562,292.9686279296875,297.1499938964844,293.1499938964844,0.9377148747444152,-14033.130859375,304.14666748046875,0.9676077365875244,0.8134024143218994,0.7718848586082458,293.1219482421875,297.1499938964844,293.1499938964844,0.1431106775999069,-15417.4853515625,304.1535949707031,0.5893052220344543,0.1803327947854995,0.8476402759552002,289.1050109863281,291.1499938964844,251.8441162109375,251.3017578125,279.1563415527344,293.1217956542969,289.1063842773437,1.0,0.6515352129936218,0.4512727856636047,0.4512727856636047,1.0,1.0,-3.145144462585449,1.0644346475601196,2.080709934234619,0.3585331737995147,0.0,0.0,1.0,265.9660339355469,272.0,56.99390411376953,-31581.0625,3198.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25836181640625,308.1379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7464579343795776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007575599011033,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1515197753906,297.1499938964844,293.1499938964844,0.141705185174942,-3061.226318359375,304.15966796875,0.5873377323150635,0.1782684624195099,0.16823510825634,293.10113525390625,297.1499938964844,293.1499938964844,0.3866746127605438,-7091.013671875,304.1600952148437,0.7658706307411194,0.4040828347206116,0.3896889686584472,292.9892578125,297.1499938964844,293.1499938964844,0.6717888712882996,-8032.1142578125,304.1457824707031,0.8820008635520935,0.6273031830787659,0.441827654838562,292.9686279296875,297.1499938964844,293.1499938964844,0.9377148747444152,-14033.130859375,304.14666748046875,0.9676077365875244,0.8134024143218994,0.7718848586082458,293.1219482421875,297.1499938964844,293.1499938964844,0.1431106775999069,-15417.4853515625,304.1535949707031,0.5893052220344543,0.1803327947854995,0.8476402759552002,289.1050109863281,291.1499938964844,251.8441162109375,251.3017578125,279.1563415527344,293.1217956542969,289.1063842773437,1.0,0.6515352129936218,0.4512727856636047,0.4512727856636047,1.0,1.0,-3.145144462585449,1.0644346475601196,2.080709934234619,0.3585331737995147,0.0,0.0,1.0,265.9660339355469,272.0,56.99390411376953,-31581.0625,3198.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25836181640625,308.1379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7464579343795776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007575599011033,0.0,0.0,683.477294921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1637878417969,297.1499938964844,293.1499938964844,0.1391327232122421,-3016.299560546875,304.1607360839844,0.5824595093727112,0.1757426857948303,0.1661576479673385,293.11724853515625,297.1499938964844,293.1499938964844,0.3834833204746246,-7044.1962890625,304.1620483398437,0.7625332474708557,0.4020529687404632,0.3880072832107544,293.0033874511719,297.1499938964844,293.1499938964844,0.6717429161071777,-8031.056640625,304.14727783203125,0.8800141215324402,0.6285088062286377,0.4428014755249023,292.9842529296875,297.1499938964844,293.1499938964844,0.9373562932014464,-14028.3369140625,304.1483764648437,0.9653975367546082,0.8148273825645447,0.7734115719795227,293.1288757324219,297.1499938964844,293.1499938964844,0.142207995057106,-15337.27734375,304.1539001464844,0.586648166179657,0.1796351224184036,0.8452653884887695,289.14141845703125,291.1499938964844,251.8902587890625,251.34585571289065,279.1568908691406,293.12872314453125,289.1428527832031,1.0,0.6528168320655823,0.451990395784378,0.451990395784378,1.0,1.0,-3.140777587890625,1.0644458532333374,2.076331615447998,0.3595205247402191,0.0,0.0,1.0,269.36785888671875,275.0,53.0057258605957,-31648.513671875,3207.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3553771972656,308.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7488612532615662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007599989767186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1637878417969,297.1499938964844,293.1499938964844,0.1391327232122421,-3016.299560546875,304.1607360839844,0.5824595093727112,0.1757426857948303,0.1661576479673385,293.11724853515625,297.1499938964844,293.1499938964844,0.3834833204746246,-7044.1962890625,304.1620483398437,0.7625332474708557,0.4020529687404632,0.3880072832107544,293.0033874511719,297.1499938964844,293.1499938964844,0.6717429161071777,-8031.056640625,304.14727783203125,0.8800141215324402,0.6285088062286377,0.4428014755249023,292.9842529296875,297.1499938964844,293.1499938964844,0.9373562932014464,-14028.3369140625,304.1483764648437,0.9653975367546082,0.8148273825645447,0.7734115719795227,293.1288757324219,297.1499938964844,293.1499938964844,0.142207995057106,-15337.27734375,304.1539001464844,0.586648166179657,0.1796351224184036,0.8452653884887695,289.14141845703125,291.1499938964844,251.8902587890625,251.34585571289065,279.1568908691406,293.12872314453125,289.1428527832031,1.0,0.6528168320655823,0.451990395784378,0.451990395784378,1.0,1.0,-3.140777587890625,1.0644458532333374,2.076331615447998,0.3595205247402191,0.0,0.0,1.0,269.36785888671875,275.0,53.0057258605957,-31648.513671875,3207.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3553771972656,308.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7488612532615662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007599989767186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.16973876953125,297.1499938964844,293.1499938964844,0.1377620846033096,-2992.2998046875,304.1612854003906,0.5798937678337097,0.1743926107883453,0.165040448307991,293.1251525878906,297.1499938964844,293.1499938964844,0.3817107677459717,-7018.1953125,304.1630554199219,0.7608066201210022,0.4009082317352295,0.3870428800582886,293.0101623535156,297.1499938964844,293.1499938964844,0.6715647578239441,-8029.06787109375,304.1480712890625,0.8789976835250854,0.629032552242279,0.443234235048294,292.99176025390625,297.1499938964844,293.1499938964844,0.9369794726371764,-14023.5947265625,304.1493530273437,0.9642561078071594,0.8154464960098267,0.7740890979766846,293.13214111328125,297.1499938964844,293.1499938964844,0.1417251378297805,-15294.3544921875,304.154052734375,0.5852931141853333,0.179262563586235,0.843968391418457,289.1604919433594,291.1499938964844,251.9146270751953,251.3691253662109,279.1571655273437,293.1319885253906,289.1619873046875,1.0,0.6533870100975037,0.4523702561855316,0.4523702561855316,1.0,1.0,-3.1380510330200195,1.0642892122268677,2.0737619400024414,0.3599736988544464,0.0,0.0,1.0,271.0554504394531,275.0,53.21269226074219,-31681.578125,3210.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.406494140625,308.2729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.749881386756897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007610343163833,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.17559814453125,297.1499938964844,293.1499938964844,0.1363430172204971,-2967.40478515625,304.16180419921875,0.5772504210472107,0.1729904264211654,0.1638766229152679,293.1329650878906,297.1499938964844,293.1499938964844,0.3798364400863647,-6990.69921875,304.1640930175781,0.7590489387512207,0.3996870219707489,0.3860064744949341,293.0167541503906,297.1499938964844,293.1499938964844,0.6712942719459534,-8026.21630859375,304.14892578125,0.8779686689376831,0.6295093894004822,0.4436346292495727,292.99908447265625,297.1499938964844,293.1499938964844,0.9364834427833556,-14017.451171875,304.1503601074219,0.9630923867225648,0.8160097002983093,0.7747147083282471,293.13525390625,297.1499938964844,293.1499938964844,0.1412253975868225,-15249.9150390625,304.1542358398437,0.5839244723320007,0.1788771748542785,0.8426128625869751,289.1801147460937,291.1499938964844,251.9398651123047,251.39321899414065,279.1574401855469,293.1351013183594,289.181640625,1.0,0.6539168357849121,0.4527638554573059,0.4527638554573059,1.0,1.0,-3.135010242462158,1.0640411376953125,2.0709691047668457,0.3604059517383575,0.0,0.0,1.0,272.7359924316406,278.0,53.9632682800293,-31713.38671875,3213.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4582214355469,308.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7507988214492798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007619653479196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.1870422363281,297.1499938964844,293.1499938964844,0.1333553194999694,-2914.8330078125,304.162841796875,0.5717155933380127,0.1700218170881271,0.1614010334014892,293.1483459472656,297.1499938964844,293.1499938964844,0.3757743835449219,-6931.099609375,304.1661682128906,0.7554340362548828,0.3970033824443817,0.3837059736251831,293.0293884277344,297.1499938964844,293.1499938964844,0.6704725623130798,-8017.91357421875,304.150634765625,0.8758690357208252,0.6303170323371887,0.4443338811397552,293.01324462890625,297.1499938964844,293.1499938964844,0.9351258277893066,-14000.9248046875,304.1524963378906,0.9606923460960388,0.8169607520103455,0.7758018374443054,293.1410827636719,297.1499938964844,293.1499938964844,0.1401784121990203,-15156.7568359375,304.1545715332031,0.5811462998390198,0.1780690848827362,0.8397318720817566,289.220703125,291.1499938964844,251.9930725097656,251.4439392089844,279.15802001953125,293.14093017578125,289.2222900390625,1.0,0.6548530459403992,0.4535939395427704,0.4535939395427704,1.0,1.0,-3.12795352935791,1.063260555267334,2.064692974090576,0.3612053692340851,0.0,0.0,1.0,276.0770568847656,281.0,56.0060920715332,-31771.20703125,3215.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5616760253906,308.4164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.752322256565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007635114598087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.1870422363281,297.1499938964844,293.1499938964844,0.1333553194999694,-2914.8330078125,304.162841796875,0.5717155933380127,0.1700218170881271,0.1614010334014892,293.1483459472656,297.1499938964844,293.1499938964844,0.3757743835449219,-6931.099609375,304.1661682128906,0.7554340362548828,0.3970033824443817,0.3837059736251831,293.0293884277344,297.1499938964844,293.1499938964844,0.6704725623130798,-8017.91357421875,304.150634765625,0.8758690357208252,0.6303170323371887,0.4443338811397552,293.01324462890625,297.1499938964844,293.1499938964844,0.9351258277893066,-14000.9248046875,304.1524963378906,0.9606923460960388,0.8169607520103455,0.7758018374443054,293.1410827636719,297.1499938964844,293.1499938964844,0.1401784121990203,-15156.7568359375,304.1545715332031,0.5811462998390198,0.1780690848827362,0.8397318720817566,289.220703125,291.1499938964844,251.9930725097656,251.4439392089844,279.15802001953125,293.14093017578125,289.2222900390625,1.0,0.6548530459403992,0.4535939395427704,0.4535939395427704,1.0,1.0,-3.12795352935791,1.063260555267334,2.064692974090576,0.3612053692340851,0.0,0.0,1.0,276.0770568847656,281.0,56.0060920715332,-31771.20703125,3215.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5616760253906,308.4164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.752322256565094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007635114598087,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.19805908203125,297.1499938964844,293.1499938964844,0.1301878690719604,-2858.860107421875,304.1638488769531,0.5658640265464783,0.1668485403060913,0.1587380915880203,293.1632080078125,297.1499938964844,293.1499938964844,0.3713343441486358,-6865.9296875,304.16815185546875,0.7517030835151672,0.3940263092517853,0.381119966506958,293.0413818359375,297.1499938964844,293.1499938964844,0.6693087220191956,-8006.4775390625,304.1523742675781,0.8737202286720276,0.6309374570846558,0.4449026584625244,293.0267333984375,297.1499938964844,293.1499938964844,0.933318018913269,-13979.2568359375,304.1546630859375,0.9581995010375975,0.8176854252815247,0.7766766548156738,293.1463928222656,297.1499938964844,293.1499938964844,0.1390778571367263,-15058.7666015625,304.1548767089844,0.5783205628395081,0.1772140711545944,0.8366422653198242,289.2626037597656,291.1499938964844,252.0500030517578,251.4981384277344,279.1585998535156,293.1462707519531,289.2642517089844,1.0,0.6556342840194702,0.454482764005661,0.454482764005661,1.0,1.0,-3.1196651458740234,1.0621273517608645,2.057537794113159,0.3619287610054016,0.0,0.0,1.0,279.3915100097656,284.0,57.81473159790039,-31819.33203125,3215.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6626892089844,308.5111694335937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7534558176994324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000764661876019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.19805908203125,297.1499938964844,293.1499938964844,0.1301878690719604,-2858.860107421875,304.1638488769531,0.5658640265464783,0.1668485403060913,0.1587380915880203,293.1632080078125,297.1499938964844,293.1499938964844,0.3713343441486358,-6865.9296875,304.16815185546875,0.7517030835151672,0.3940263092517853,0.381119966506958,293.0413818359375,297.1499938964844,293.1499938964844,0.6693087220191956,-8006.4775390625,304.1523742675781,0.8737202286720276,0.6309374570846558,0.4449026584625244,293.0267333984375,297.1499938964844,293.1499938964844,0.933318018913269,-13979.2568359375,304.1546630859375,0.9581995010375975,0.8176854252815247,0.7766766548156738,293.1463928222656,297.1499938964844,293.1499938964844,0.1390778571367263,-15058.7666015625,304.1548767089844,0.5783205628395081,0.1772140711545944,0.8366422653198242,289.2626037597656,291.1499938964844,252.0500030517578,251.4981384277344,279.1585998535156,293.1462707519531,289.2642517089844,1.0,0.6556342840194702,0.454482764005661,0.454482764005661,1.0,1.0,-3.1196651458740234,1.0621273517608645,2.057537794113159,0.3619287610054016,0.0,0.0,1.0,279.3915100097656,284.0,57.81473159790039,-31819.33203125,3215.56884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6626892089844,308.5111694335937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7534558176994324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000764661876019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.2093811035156,297.1499938964844,293.1499938964844,0.1267856955528259,-2798.4345703125,304.1648864746094,0.559532880783081,0.1633364111185073,0.1558277308940887,293.17822265625,297.1499938964844,293.1499938964844,0.3664818108081817,-6794.5791015625,304.1701965332031,0.747759997844696,0.3906499445438385,0.3782140016555786,293.053466796875,297.1499938964844,293.1499938964844,0.6677233576774597,-7991.0703125,304.1542358398437,0.8713974356651306,0.631240725517273,0.4452947080135345,293.04034423828125,297.1499938964844,293.1499938964844,0.930974543094635,-13951.2783203125,304.15704345703125,0.9554728865623474,0.8180503249168396,0.7772747874259949,293.152099609375,297.1499938964844,293.1499938964844,0.137841910123825,-14948.6923828125,304.15533447265625,0.5752595067024231,0.1761513352394104,0.8329401016235352,289.3060302734375,291.1499938964844,252.1143493652344,251.55943298339844,279.15966796875,293.1519470214844,289.3077697753906,1.0,0.6562317609786987,0.4554956257343292,0.4554956257343292,1.0,1.0,-3.109415292739868,1.0604935884475708,2.048921823501587,0.3626195192337036,0.0,0.0,1.0,282.79443359375,287.0,60.17564010620117,-31852.01171875,3211.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7602233886719,308.6044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.754233181476593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007654508226551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.2093811035156,297.1499938964844,293.1499938964844,0.1267856955528259,-2798.4345703125,304.1648864746094,0.559532880783081,0.1633364111185073,0.1558277308940887,293.17822265625,297.1499938964844,293.1499938964844,0.3664818108081817,-6794.5791015625,304.1701965332031,0.747759997844696,0.3906499445438385,0.3782140016555786,293.053466796875,297.1499938964844,293.1499938964844,0.6677233576774597,-7991.0703125,304.1542358398437,0.8713974356651306,0.631240725517273,0.4452947080135345,293.04034423828125,297.1499938964844,293.1499938964844,0.930974543094635,-13951.2783203125,304.15704345703125,0.9554728865623474,0.8180503249168396,0.7772747874259949,293.152099609375,297.1499938964844,293.1499938964844,0.137841910123825,-14948.6923828125,304.15533447265625,0.5752595067024231,0.1761513352394104,0.8329401016235352,289.3060302734375,291.1499938964844,252.1143493652344,251.55943298339844,279.15966796875,293.1519470214844,289.3077697753906,1.0,0.6562317609786987,0.4554956257343292,0.4554956257343292,1.0,1.0,-3.109415292739868,1.0604935884475708,2.048921823501587,0.3626195192337036,0.0,0.0,1.0,282.79443359375,287.0,60.17564010620117,-31852.01171875,3211.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7602233886719,308.6044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.754233181476593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007654508226551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2210388183594,297.1499938964844,293.1499938964844,0.1230502724647522,-2731.6875,304.1661682128906,0.5525516271591187,0.1594682484865188,0.1525834798812866,293.19342041015625,297.1499938964844,293.1499938964844,0.3610579669475555,-6714.5712890625,304.1725158691406,0.7435045838356018,0.3868468701839447,0.3748946189880371,293.0657043457031,297.1499938964844,293.1499938964844,0.6654990911483765,-7969.53955078125,304.1565246582031,0.8688019514083862,0.6312059164047241,0.4454441368579864,293.0541381835937,297.1499938964844,293.1499938964844,0.9278331995010376,-13913.6962890625,304.159912109375,0.9523953795433044,0.8180325627326965,0.7775043845176697,293.1583251953125,297.1499938964844,293.1499938964844,0.1363327205181121,-14814.271484375,304.15606689453125,0.571751058101654,0.1748323440551757,0.8280444145202637,289.3530578613281,291.1499938964844,252.18934631347656,251.63088989257807,279.16119384765625,293.158203125,289.3549499511719,1.0,0.6565529108047485,0.4566928148269653,0.4566928148269653,1.0,1.0,-3.096096992492676,1.0580706596374512,2.0380263328552246,0.363205224275589,0.0,0.0,1.0,286.33819580078125,290.0,64.48796844482422,-31864.640625,3201.962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85626220703125,308.69879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7546364665031433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007658600807189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2210388183594,297.1499938964844,293.1499938964844,0.1230502724647522,-2731.6875,304.1661682128906,0.5525516271591187,0.1594682484865188,0.1525834798812866,293.19342041015625,297.1499938964844,293.1499938964844,0.3610579669475555,-6714.5712890625,304.1725158691406,0.7435045838356018,0.3868468701839447,0.3748946189880371,293.0657043457031,297.1499938964844,293.1499938964844,0.6654990911483765,-7969.53955078125,304.1565246582031,0.8688019514083862,0.6312059164047241,0.4454441368579864,293.0541381835937,297.1499938964844,293.1499938964844,0.9278331995010376,-13913.6962890625,304.159912109375,0.9523953795433044,0.8180325627326965,0.7775043845176697,293.1583251953125,297.1499938964844,293.1499938964844,0.1363327205181121,-14814.271484375,304.15606689453125,0.571751058101654,0.1748323440551757,0.8280444145202637,289.3530578613281,291.1499938964844,252.18934631347656,251.63088989257807,279.16119384765625,293.158203125,289.3549499511719,1.0,0.6565529108047485,0.4566928148269653,0.4566928148269653,1.0,1.0,-3.096096992492676,1.0580706596374512,2.0380263328552246,0.363205224275589,0.0,0.0,1.0,286.33819580078125,290.0,64.48796844482422,-31864.640625,3201.962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85626220703125,308.69879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7546364665031433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007658600807189,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.226806640625,297.1499938964844,293.1499938964844,0.1210905015468597,-2696.502685546875,304.1667785644531,0.5489054918289185,0.1574339568614959,0.1508656591176986,293.200927734375,297.1499938964844,293.1499938964844,0.3581697344779968,-6671.88720703125,304.17364501953125,0.7413201332092285,0.3848191797733307,0.3731098473072052,293.0716857910156,297.1499938964844,293.1499938964844,0.6641826033592224,-7956.85986328125,304.15771484375,0.86746746301651,0.6310935616493225,0.4454491436481476,293.0609130859375,297.1499938964844,293.1499938964844,0.9259977340698242,-13891.8115234375,304.16143798828125,0.9507948756217957,0.8179125189781189,0.7775099277496338,293.1614685058594,297.1499938964844,293.1499938964844,0.1355055421590805,-14740.5498046875,304.1564636230469,0.5699072480201721,0.1741124540567398,0.825290858745575,289.3778991699219,291.1499938964844,252.23062133789065,251.67022705078125,279.1619873046875,293.16131591796875,289.3798217773437,1.0,0.656615674495697,0.4573539495468139,0.4573539495468139,1.0,1.0,-3.088589191436768,1.056660532951355,2.031928777694702,0.3634865283966064,0.0,0.0,1.0,288.1023864746094,290.0,66.74027252197266,-31865.54296875,3195.27294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.904052734375,308.7464599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7562955617904663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007675437955185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.23248291015625,297.1499938964844,293.1499938964844,0.1190698519349098,-2660.079833984375,304.1673889160156,0.5451853275299072,0.155343696475029,0.1490948796272277,293.2083435058594,297.1499938964844,293.1499938964844,0.3551445305347442,-6627.08056640625,304.17486572265625,0.7391138076782227,0.3827190697193146,0.3712542355060577,293.0776062011719,297.1499938964844,293.1499938964844,0.6626791954040527,-7942.38232421875,304.1590576171875,0.8661250472068787,0.6309269666671753,0.4454154670238495,293.0675964355469,297.1499938964844,293.1499938964844,0.923914909362793,-13866.9423828125,304.16314697265625,0.9491716623306274,0.8177279829978943,0.7774536609649658,293.1645202636719,297.1499938964844,293.1499938964844,0.1346292048692703,-14662.2919921875,304.1568908691406,0.5680297017097473,0.1733640432357788,0.8223946690559387,289.40478515625,291.1499938964844,252.27430725097656,251.71188354492188,279.1628112792969,293.1643981933594,289.4070129394531,1.0,0.6566216945648193,0.4580535888671875,0.4580535888671875,1.0,1.0,-3.0806405544281006,1.0551559925079346,2.025484561920166,0.3637715876102447,0.0,0.0,1.0,289.8495788574219,293.0,71.33397674560547,-31874.9296875,3187.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96356201171875,308.8047790527344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7564526796340942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007677032845094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2435607910156,297.1499938964844,293.1499938964844,0.1148829013109207,-2584.175048828125,304.1685791015625,0.5375645756721497,0.1510052531957626,0.1454061269760131,293.2228088378906,297.1499938964844,293.1499938964844,0.3487570285797119,-6532.24755859375,304.1772155761719,0.7346404790878296,0.3783094882965088,0.3673405349254608,293.08905029296875,297.1499938964844,293.1499938964844,0.6592118144035339,-7909.12744140625,304.16180419921875,0.8634259104728699,0.6304352879524231,0.4452357590198517,293.0806579589844,297.1499938964844,293.1499938964844,0.9191302061080932,-13810.0224609375,304.166748046875,0.9458678364753724,0.8171681761741638,0.7771596908569336,293.1704406738281,297.1499938964844,293.1499938964844,0.1327690631151199,-14495.8369140625,304.1576843261719,0.5642022490501404,0.1717970371246338,0.8162562847137451,289.4631652832031,291.1499938964844,252.3685760498047,251.8017578125,279.1643371582031,293.1703186035156,289.4654846191406,1.0,0.6564774513244629,0.4595638811588287,0.4595638811588287,1.0,1.0,-3.06355357170105,1.0518982410430908,2.011655330657959,0.3643586635589599,0.0,0.0,1.0,293.28778076171875,296.0,78.66310119628906,-31882.623046875,3169.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794372558594,308.91961669921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7564439177513123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007676943787373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2435607910156,297.1499938964844,293.1499938964844,0.1148829013109207,-2584.175048828125,304.1685791015625,0.5375645756721497,0.1510052531957626,0.1454061269760131,293.2228088378906,297.1499938964844,293.1499938964844,0.3487570285797119,-6532.24755859375,304.1772155761719,0.7346404790878296,0.3783094882965088,0.3673405349254608,293.08905029296875,297.1499938964844,293.1499938964844,0.6592118144035339,-7909.12744140625,304.16180419921875,0.8634259104728699,0.6304352879524231,0.4452357590198517,293.0806579589844,297.1499938964844,293.1499938964844,0.9191302061080932,-13810.0224609375,304.166748046875,0.9458678364753724,0.8171681761741638,0.7771596908569336,293.1704406738281,297.1499938964844,293.1499938964844,0.1327690631151199,-14495.8369140625,304.1576843261719,0.5642022490501404,0.1717970371246338,0.8162562847137451,289.4631652832031,291.1499938964844,252.3685760498047,251.8017578125,279.1643371582031,293.1703186035156,289.4654846191406,1.0,0.6564774513244629,0.4595638811588287,0.4595638811588287,1.0,1.0,-3.06355357170105,1.0518982410430908,2.011655330657959,0.3643586635589599,0.0,0.0,1.0,293.28778076171875,296.0,78.66310119628906,-31882.623046875,3169.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794372558594,308.91961669921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7564439177513123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007676943787373,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2521057128906,297.1499938964844,293.1499938964844,0.1114356145262718,-2521.265380859375,304.1693725585937,0.5313381552696228,0.1473942846059799,0.1423251330852508,293.2339782714844,297.1499938964844,293.1499938964844,0.3434214890003204,-6452.84716796875,304.17889404296875,0.7310003638267517,0.3745920956134796,0.364026814699173,293.0978698730469,297.1499938964844,293.1499938964844,0.6561502814292908,-7879.9443359375,304.163818359375,0.8612591028213501,0.6299014091491699,0.4449919164180755,293.0907287597656,297.1499938964844,293.1499938964844,0.9149099588394164,-13760.1767578125,304.1693725585937,0.943178117275238,0.8165515065193176,0.7767623662948608,293.1748962402344,297.1499938964844,293.1499938964844,0.1312218606472015,-14357.16796875,304.1582336425781,0.5610912442207336,0.1704884618520736,0.8110793232917786,289.51123046875,291.1499938964844,252.4502868652344,251.8796539306641,279.1654663085937,293.1747741699219,289.5136108398437,1.0,0.6562297344207764,0.4608739018440246,0.4608739018440246,1.0,1.0,-3.048872470855713,1.049085021018982,1.999787449836731,0.3648476600646972,0.0,0.0,1.0,295.9877014160156,296.0,81.91443634033203,-31878.1640625,3152.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1679382324219,309.0086975097656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7561479210853577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000767394027207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.25421142578125,297.1499938964844,293.1499938964844,0.1105630621314048,-2505.28125,304.1695861816406,0.5297695398330688,0.146474078297615,0.1415385901927948,293.2367248535156,297.1499938964844,293.1499938964844,0.3420613706111908,-6432.5771484375,304.1792907714844,0.7300809621810913,0.3736384510993957,0.3631750047206878,293.1000366210937,297.1499938964844,293.1499938964844,0.6553515791893005,-7872.3515625,304.1642761230469,0.8607169389724731,0.6297500729560852,0.4449183940887451,293.0932006835937,297.1499938964844,293.1499938964844,0.9138091802597046,-13747.21875,304.1700134277344,0.942500114440918,0.8163759708404541,0.7766426801681519,293.17596435546875,297.1499938964844,293.1499938964844,0.1308290809392929,-14321.9296875,304.1583557128906,0.5603086352348328,0.1701549142599105,0.8097547888755798,289.5233764648437,291.1499938964844,252.4715270996093,251.89990234375,279.165771484375,293.17584228515625,289.5257568359375,1.0,0.6561519503593445,0.4612148702144623,0.4612148702144623,1.0,1.0,-3.0450785160064697,1.0483567714691162,1.9967217445373533,0.3649726510047912,0.0,0.0,1.0,296.6566467285156,299.0,82.50355529785156,-31875.66015625,3148.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894836425781,309.03057861328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7608367800712585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000772152619902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2643127441406,297.1499938964844,293.1499938964844,0.1060813143849372,-2422.58984375,304.1705627441406,0.5219478607177734,0.1418111473321914,0.1375472247600555,293.25,297.1499938964844,293.1499938964844,0.3348514139652252,-6324.560546875,304.181640625,0.7254512310028076,0.3687680959701538,0.3588170409202575,293.1104736328125,297.1499938964844,293.1499938964844,0.6505982875823975,-7826.8564453125,304.1675109863281,0.858022153377533,0.6288885474205017,0.444478690624237,293.1051940917969,297.1499938964844,293.1499938964844,0.9072858095169068,-13669.7158203125,304.1742858886719,0.9391019940376282,0.8153696656227112,0.7759268283843994,293.1810913085937,297.1499938964844,293.1499938964844,0.1287286430597305,-14132.39453125,304.1590881347656,0.5564027428627014,0.1684671491384506,0.8030278086662292,289.5963439941406,291.1499938964844,252.58154296875,252.00474548339844,279.1671447753906,293.18096923828125,289.59942626953125,1.0,0.6556804180145264,0.4629832208156585,0.4629832208156585,1.0,1.0,-3.025566577911377,1.0446027517318726,1.9809638261795044,0.3656072318553924,0.0,0.0,1.0,299.94512939453125,299.0,98.87244415283205,-31920.6875,3124.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36248779296875,309.19775390625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7611428499221802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007724632741883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2643737792969,297.1499938964844,293.1499938964844,0.1060428842902183,-2421.877197265625,304.17059326171875,0.5218815803527832,0.1417710781097412,0.1375128775835037,293.2501220703125,297.1499938964844,293.1499938964844,0.3347886800765991,-6323.6181640625,304.181640625,0.7254115343093872,0.3687259554862976,0.3587792515754699,293.1105651855469,297.1499938964844,293.1499938964844,0.6505549550056458,-7826.44287109375,304.16754150390625,0.857999324798584,0.6288803815841675,0.4444743692874908,293.1053161621094,297.1499938964844,293.1499938964844,0.9072263836860656,-13669.0107421875,304.1743469238281,0.9390729665756226,0.8153601288795471,0.7759197950363159,293.1811218261719,297.1499938964844,293.1499938964844,0.1287104040384292,-14130.7451171875,304.1590881347656,0.5563696026802063,0.1684526652097702,0.8029698729515076,289.59698486328125,291.1499938964844,252.58248901367188,252.0056610107422,279.1671447753906,293.1809997558594,289.60009765625,1.0,0.6556758284568787,0.4629987180233001,0.4629987180233001,1.0,1.0,-3.0253968238830566,1.044569969177246,1.980826735496521,0.365612655878067,0.0,0.0,1.0,299.9726867675781,302.0,98.96920013427734,-31920.9609375,3124.1611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,309.1990966796875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7611429691314697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007724633906036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.2740783691406,297.1499938964844,293.1499938964844,0.1014207974076271,-2335.811767578125,304.1714172363281,0.5139668583869934,0.1369071751832962,0.1333389729261398,293.2629699707031,297.1499938964844,293.1499938964844,0.3271940052509308,-6209.37939453125,304.1837463378906,0.7205794453620911,0.3635791838169098,0.3541591465473175,293.12066650390625,297.1499938964844,293.1499938964844,0.6452310085296631,-7775.71044921875,304.1705322265625,0.8552636504173279,0.6278271079063416,0.4439006447792053,293.11700439453125,297.1499938964844,293.1499938964844,0.899906575679779,-13582.55078125,304.17840576171875,0.9355778694152832,0.814119279384613,0.7749823331832886,293.1858825683594,297.1499938964844,293.1499938964844,0.126513734459877,-13931.84375,304.15972900390625,0.5523931980133057,0.166697159409523,0.7959375381469727,289.675537109375,291.1499938964844,252.7008209228516,252.118392944336,279.16845703125,293.1857604980469,289.6786804199219,1.0,0.6550636291503906,0.4649114906787872,0.4649114906787872,1.0,1.0,-3.004556179046631,1.0405339002609253,1.964022159576416,0.3662628829479217,0.0,0.0,1.0,303.2503662109375,305.0,106.38506317138672,-31942.759765625,3097.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52301025390625,309.3553771972656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7609289884567261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007722462178207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.2740783691406,297.1499938964844,293.1499938964844,0.1014207974076271,-2335.811767578125,304.1714172363281,0.5139668583869934,0.1369071751832962,0.1333389729261398,293.2629699707031,297.1499938964844,293.1499938964844,0.3271940052509308,-6209.37939453125,304.1837463378906,0.7205794453620911,0.3635791838169098,0.3541591465473175,293.12066650390625,297.1499938964844,293.1499938964844,0.6452310085296631,-7775.71044921875,304.1705322265625,0.8552636504173279,0.6278271079063416,0.4439006447792053,293.11700439453125,297.1499938964844,293.1499938964844,0.899906575679779,-13582.55078125,304.17840576171875,0.9355778694152832,0.814119279384613,0.7749823331832886,293.1858825683594,297.1499938964844,293.1499938964844,0.126513734459877,-13931.84375,304.15972900390625,0.5523931980133057,0.166697159409523,0.7959375381469727,289.675537109375,291.1499938964844,252.7008209228516,252.118392944336,279.16845703125,293.1857604980469,289.6786804199219,1.0,0.6550636291503906,0.4649114906787872,0.4649114906787872,1.0,1.0,-3.004556179046631,1.0405339002609253,1.964022159576416,0.3662628829479217,0.0,0.0,1.0,303.2503662109375,305.0,106.38506317138672,-31942.759765625,3097.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52301025390625,309.3553771972656,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7609289884567261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007722462178207,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.2787170410156,297.1499938964844,293.1499938964844,0.0990931466221809,-2292.180419921875,304.1717529296875,0.51002037525177,0.1344198286533355,0.1312008947134018,293.2691955566406,297.1499938964844,293.1499938964844,0.3233344852924347,-6151.16552734375,304.18463134765625,0.7180837988853455,0.3609237968921661,0.3517702519893646,293.12554931640625,297.1499938964844,293.1499938964844,0.6424738764762878,-7749.54150390625,304.1718139648437,0.8538929224014282,0.6272392868995667,0.4435701966285705,293.1226501464844,297.1499938964844,293.1499938964844,0.8961082696914673,-13537.9365234375,304.1801452636719,0.9338118433952332,0.8134250044822693,0.7744423151016235,293.1881408691406,297.1499938964844,293.1499938964844,0.1254073232412338,-13831.4794921875,304.15997314453125,0.5503961443901062,0.1658020168542862,0.7923397421836853,289.7147521972656,291.1499938964844,252.7625427246093,252.1771697998047,279.1690979003906,293.1880187988281,289.7178955078125,1.0,0.6547121405601501,0.4659144282341003,0.4659144282341003,1.0,1.0,-2.993743419647217,1.0384304523468018,1.955312967300415,0.366590291261673,0.0,0.0,1.0,304.87548828125,305.0,107.68029022216795,-31945.40625,3083.822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5969543457031,309.428955078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7654464840888977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007768308860249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.28326416015625,297.1499938964844,293.1499938964844,0.0967254638671875,-2247.554443359375,304.172119140625,0.5060877799987793,0.1318990588188171,0.1290315687656402,293.2752990722656,297.1499938964844,293.1499938964844,0.3193352222442627,-6090.59033203125,304.18560791015625,0.7155215740203857,0.3582170307636261,0.3493322134017944,293.1303405761719,297.1499938964844,293.1499938964844,0.6394613981246948,-7720.82568359375,304.17333984375,0.852521538734436,0.6266121864318848,0.4432129859924316,293.1282043457031,297.1499938964844,293.1499938964844,0.8919643759727478,-13489.0078125,304.18218994140625,0.9320366382598876,0.8126831650733948,0.7738587856292725,293.1902770996094,297.1499938964844,293.1499938964844,0.1242565885186195,-13726.6669921875,304.1602478027344,0.5483959317207336,0.1648965924978256,0.788694441318512,289.75787353515625,291.1499938964844,252.8258514404297,252.23745727539065,279.1697082519531,293.190185546875,289.7616577148437,1.0,0.654333770275116,0.4669473171234131,0.4669473171234131,1.0,1.0,-2.9826924800872803,1.036274790763855,1.9464178085327148,0.3669186234474182,0.0,0.0,1.0,306.4924011230469,308.0,115.48717498779295,-31976.716796875,3069.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7032470703125,309.5312194824219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7656235694885254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007770105730742,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
