time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634620,293.2919311523437,297.1499938964844,293.1499938964844,0.091911569237709,-2156.405029296875,304.1727600097656,0.4982461929321289,0.126761645078659,0.1246044561266899,293.2870788574219,297.1499938964844,293.1499938964844,0.311065524816513,-5964.76318359375,304.1875,0.710132360458374,0.3526504933834076,0.3443098366260528,293.1395874023437,297.1499938964844,293.1499938964844,0.6329089999198914,-7658.35009765625,304.17645263671875,0.849769115447998,0.6252310872077942,0.4424114227294922,293.1390075683594,297.1499938964844,293.1499938964844,0.8829441666603088,-13382.5126953125,304.1864624023437,0.9284519553184508,0.8110430836677551,0.7725474834442139,293.1943054199219,297.1499938964844,293.1499938964844,0.1218799874186515,-13509.333984375,304.1607971191406,0.5443881750106812,0.1630565822124481,0.7812691330909729,289.8515625,291.1499938964844,252.95692443847656,252.3622283935547,279.1709289550781,293.1942138671875,289.8553466796875,1.0,0.6534991264343262,0.4691018760204315,0.4691018760204315,1.0,1.0,-2.959869146347046,1.0317943096160889,1.9280749559402464,0.3675675988197326,0.0,0.0,1.0,309.7078857421875,296.0,125.8999481201172,-32017.939453125,3039.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9007263183594,309.7232971191406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7655096054077148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007768949144519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.2919311523437,297.1499938964844,293.1499938964844,0.091911569237709,-2156.405029296875,304.1727600097656,0.4982461929321289,0.126761645078659,0.1246044561266899,293.2870788574219,297.1499938964844,293.1499938964844,0.311065524816513,-5964.76318359375,304.1875,0.710132360458374,0.3526504933834076,0.3443098366260528,293.1395874023437,297.1499938964844,293.1499938964844,0.6329089999198914,-7658.35009765625,304.17645263671875,0.849769115447998,0.6252310872077942,0.4424114227294922,293.1390075683594,297.1499938964844,293.1499938964844,0.8829441666603088,-13382.5126953125,304.1864624023437,0.9284519553184508,0.8110430836677551,0.7725474834442139,293.1943054199219,297.1499938964844,293.1499938964844,0.1218799874186515,-13509.333984375,304.1607971191406,0.5443881750106812,0.1630565822124481,0.7812691330909729,289.8515625,291.1499938964844,252.95692443847656,252.3622283935547,279.1709289550781,293.1942138671875,289.8553466796875,1.0,0.6534991264343262,0.4691018760204315,0.4691018760204315,1.0,1.0,-2.959869146347046,1.0317943096160889,1.9280749559402464,0.3675675988197326,0.0,0.0,1.0,309.7078857421875,296.0,125.8999481201172,-32017.939453125,3039.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9007263183594,309.7232971191406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7655096054077148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007768949144519,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.2995300292969,297.1499938964844,293.1499938964844,0.0868704989552497,-2060.895751953125,304.1735534667969,0.4923582375049591,0.1216226369142532,0.1198738813400268,293.2980651855469,297.1499938964844,293.1499938964844,0.3024193346500397,-5832.40673828125,304.1893920898437,0.7074999213218689,0.3469483554363251,0.338870108127594,293.1481628417969,297.1499938964844,293.1499938964844,0.6258048415184021,-7590.56005859375,304.1794738769531,0.8505365252494812,0.6237530708312988,0.4413290917873382,293.1491394042969,297.1499938964844,293.1499938964844,0.8732318878173828,-13267.8662109375,304.19049072265625,0.9295427203178406,0.8092668056488037,0.7708210945129395,293.19775390625,297.1499938964844,293.1499938964844,0.1192792952060699,-13270.95703125,304.1615295410156,0.543048083782196,0.1612384170293808,0.772571861743927,289.9463195800781,291.1499938964844,253.09341430664065,252.49205017089844,279.172607421875,293.1991577148437,289.9502258300781,1.0,0.6483496427536011,0.4714421927928924,0.4714421927928924,1.0,1.0,-2.9338176250457764,1.0263018608093262,1.9075156450271609,0.3679605722427368,0.0,0.0,1.0,306.0648193359375,284.0,130.6708526611328,-32019.0,2968.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.079345703125,309.9017333984375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7696384191513062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007810851093381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.2995300292969,297.1499938964844,293.1499938964844,0.0868704989552497,-2060.895751953125,304.1735534667969,0.4923582375049591,0.1216226369142532,0.1198738813400268,293.2980651855469,297.1499938964844,293.1499938964844,0.3024193346500397,-5832.40673828125,304.1893920898437,0.7074999213218689,0.3469483554363251,0.338870108127594,293.1481628417969,297.1499938964844,293.1499938964844,0.6258048415184021,-7590.56005859375,304.1794738769531,0.8505365252494812,0.6237530708312988,0.4413290917873382,293.1491394042969,297.1499938964844,293.1499938964844,0.8732318878173828,-13267.8662109375,304.19049072265625,0.9295427203178406,0.8092668056488037,0.7708210945129395,293.19775390625,297.1499938964844,293.1499938964844,0.1192792952060699,-13270.95703125,304.1615295410156,0.543048083782196,0.1612384170293808,0.772571861743927,289.9463195800781,291.1499938964844,253.09341430664065,252.49205017089844,279.172607421875,293.1991577148437,289.9502258300781,1.0,0.6483496427536011,0.4714421927928924,0.4714421927928924,1.0,1.0,-2.9338176250457764,1.0263018608093262,1.9075156450271609,0.3679605722427368,0.0,0.0,1.0,306.0648193359375,284.0,130.6708526611328,-32019.0,2968.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.079345703125,309.9017333984375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7696384191513062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007810851093381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3055725097656,297.1499938964844,293.1499938964844,0.0817436724901199,-1964.0465087890625,304.1742553710937,0.4875751435756683,0.116609938442707,0.1151089444756507,293.30810546875,297.1499938964844,293.1499938964844,0.2933201193809509,-5692.0048828125,304.1914367675781,0.7065910696983337,0.3411614000797272,0.3331917822360992,293.156005859375,297.1499938964844,293.1499938964844,0.6177891492843628,-7513.7119140625,304.1830139160156,0.8534117341041565,0.6222110390663147,0.4400907456874847,293.1585388183594,297.1499938964844,293.1499938964844,0.8622819185256958,-13137.8974609375,304.1952819824219,0.933407187461853,0.8073808550834656,0.7688422799110413,293.2003479003906,297.1499938964844,293.1499938964844,0.1165113151073455,-13015.607421875,304.16229248046875,0.5433594584465027,0.1594970971345901,0.763466477394104,290.0538330078125,291.1499938964844,253.2346343994141,252.6262969970703,279.174072265625,293.2045288085937,290.0584411621094,1.0,0.6411791443824768,0.4739253222942352,0.4739253222942352,1.0,1.0,-2.906454086303711,1.020463943481445,1.885990023612976,0.3682647049427032,0.0,0.0,1.0,298.48980712890625,272.0,146.39468383789062,-32061.01171875,2876.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3141174316406,310.13104248046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7694987654685974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007809434318915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3055725097656,297.1499938964844,293.1499938964844,0.0817436724901199,-1964.0465087890625,304.1742553710937,0.4875751435756683,0.116609938442707,0.1151089444756507,293.30810546875,297.1499938964844,293.1499938964844,0.2933201193809509,-5692.0048828125,304.1914367675781,0.7065910696983337,0.3411614000797272,0.3331917822360992,293.156005859375,297.1499938964844,293.1499938964844,0.6177891492843628,-7513.7119140625,304.1830139160156,0.8534117341041565,0.6222110390663147,0.4400907456874847,293.1585388183594,297.1499938964844,293.1499938964844,0.8622819185256958,-13137.8974609375,304.1952819824219,0.933407187461853,0.8073808550834656,0.7688422799110413,293.2003479003906,297.1499938964844,293.1499938964844,0.1165113151073455,-13015.607421875,304.16229248046875,0.5433594584465027,0.1594970971345901,0.763466477394104,290.0538330078125,291.1499938964844,253.2346343994141,252.6262969970703,279.174072265625,293.2045288085937,290.0584411621094,1.0,0.6411791443824768,0.4739253222942352,0.4739253222942352,1.0,1.0,-2.906454086303711,1.020463943481445,1.885990023612976,0.3682647049427032,0.0,0.0,1.0,298.48980712890625,272.0,146.39468383789062,-32061.01171875,2876.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3141174316406,310.13104248046875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7694987654685974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007809434318915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.31060791015625,297.1499938964844,293.1499938964844,0.0765967443585395,-1867.7098388671875,304.1747436523437,0.4831703007221222,0.111643835902214,0.1103251278400421,293.3172912597656,297.1499938964844,293.1499938964844,0.2841145992279053,-5549.0849609375,304.1929626464844,0.7066131234169006,0.3352929651737213,0.3273576200008392,293.1632385253906,297.1499938964844,293.1499938964844,0.6094079613685608,-7433.46728515625,304.1859436035156,0.8575091361999512,0.620591402053833,0.4387418329715729,293.1673583984375,297.1499938964844,293.1499938964844,0.8507899641990662,-13001.86328125,304.19927978515625,0.9388025403022766,0.8053758144378662,0.7666729688644409,293.20233154296875,297.1499938964844,293.1499938964844,0.1137418821454048,-12758.9189453125,304.1628112792969,0.5446426272392273,0.1578219532966613,0.754309356212616,290.1645202636719,291.1499938964844,253.3799591064453,252.76431274414065,279.1753234863281,293.2096252441406,290.1690979003906,1.0,0.6328572630882263,0.4765208959579468,0.4765208959579468,1.0,1.0,-2.8784570693969727,1.0144648551940918,1.8639920949935915,0.3685435056686401,0.0,0.0,1.0,288.9422912597656,260.0,151.68267822265625,-32074.62890625,2775.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263061523437,310.3414611816406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7686837911605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007801163010299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.31060791015625,297.1499938964844,293.1499938964844,0.0765967443585395,-1867.7098388671875,304.1747436523437,0.4831703007221222,0.111643835902214,0.1103251278400421,293.3172912597656,297.1499938964844,293.1499938964844,0.2841145992279053,-5549.0849609375,304.1929626464844,0.7066131234169006,0.3352929651737213,0.3273576200008392,293.1632385253906,297.1499938964844,293.1499938964844,0.6094079613685608,-7433.46728515625,304.1859436035156,0.8575091361999512,0.620591402053833,0.4387418329715729,293.1673583984375,297.1499938964844,293.1499938964844,0.8507899641990662,-13001.86328125,304.19927978515625,0.9388025403022766,0.8053758144378662,0.7666729688644409,293.20233154296875,297.1499938964844,293.1499938964844,0.1137418821454048,-12758.9189453125,304.1628112792969,0.5446426272392273,0.1578219532966613,0.754309356212616,290.1645202636719,291.1499938964844,253.3799591064453,252.76431274414065,279.1753234863281,293.2096252441406,290.1690979003906,1.0,0.6328572630882263,0.4765208959579468,0.4765208959579468,1.0,1.0,-2.8784570693969727,1.0144648551940918,1.8639920949935915,0.3685435056686401,0.0,0.0,1.0,288.9422912597656,260.0,151.68267822265625,-32074.62890625,2775.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263061523437,310.3414611816406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7686837911605835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007801163010299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3128356933594,297.1499938964844,293.1499938964844,0.0740248188376426,-1820.0592041015625,304.1749267578125,0.4809813797473907,0.1091722249984741,0.1079284250736236,293.32159423828125,297.1499938964844,293.1499938964844,0.279539406299591,-5477.7392578125,304.1934509277344,0.7068504691123962,0.3323299288749695,0.3243959248065948,293.1666259765625,297.1499938964844,293.1499938964844,0.6052030920982361,-7393.27587890625,304.1870422363281,0.85988849401474,0.6197545528411865,0.4380359947681427,293.1715393066406,297.1499938964844,293.1499938964844,0.8450067639350891,-12933.619140625,304.2008361816406,0.9418778419494628,0.8043347597122192,0.7655342221260071,293.203125,297.1499938964844,293.1499938964844,0.112382173538208,-12632.517578125,304.1629333496094,0.5455417633056641,0.157003715634346,0.749744713306427,290.2189025878906,291.1499938964844,253.4539489746093,252.8345489501953,279.1758728027344,293.2120666503906,290.2234191894531,1.0,0.6284252405166626,0.4778572022914886,0.4778572022914886,1.0,1.0,-2.864313125610352,1.0114305019378662,1.852882623672485,0.3686789870262146,0.0,0.0,1.0,283.74090576171875,260.0,151.5121612548828,-32071.63671875,2722.85400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6239624023437,310.4394836425781,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7728520035743713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007843465427868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3148803710937,297.1499938964844,293.1499938964844,0.0714275762438774,-1772.2777099609375,304.17510986328125,0.4787490963935852,0.1067075505852699,0.1055310070514679,293.32568359375,297.1499938964844,293.1499938964844,0.2749005258083343,-5405.05615234375,304.1940002441406,0.7071971297264099,0.3293488621711731,0.3214097917079925,293.169921875,297.1499938964844,293.1499938964844,0.6008132100105286,-7351.15966796875,304.18829345703125,0.8624454140663147,0.6188985705375671,0.4373126029968261,293.1755676269531,297.1499938964844,293.1499938964844,0.8389676809310913,-12862.0576171875,304.2025756835937,0.945131778717041,0.8032677173614502,0.7643653750419617,293.20379638671875,297.1499938964844,293.1499938964844,0.1110045686364173,-12503.9228515625,304.1630859375,0.5465754866600037,0.1561955362558365,0.7451962232589722,290.2763977050781,291.1499938964844,253.5287170410156,252.90548706054688,279.1764221191406,293.2145080566406,290.28155517578125,1.0,0.6238678693771362,0.4792176783084869,0.4792176783084869,1.0,1.0,-2.8501014709472656,1.0083798170089722,1.841721773147583,0.3688125014305115,0.0,0.0,1.0,278.3624267578125,248.0,157.5957794189453,-32095.431640625,2669.95263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7520446777344,310.56451416015625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.772655189037323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007841467740945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3184814453125,297.1499938964844,293.1499938964844,0.0661896765232086,-1677.1837158203125,304.17547607421875,0.4740293622016907,0.1018003895878791,0.1007422283291816,293.3334045410156,297.1499938964844,293.1499938964844,0.2655578553676605,-5257.7841796875,304.19488525390625,0.7081543207168579,0.3233334124088287,0.3153715431690216,293.1762084960937,297.1499938964844,293.1499938964844,0.5916932225227356,-7263.4853515625,304.1907043457031,0.8680258989334106,0.617116391658783,0.4358086585998535,293.1833801269531,297.1499938964844,293.1499938964844,0.8263986706733704,-12712.8662109375,304.2059631347656,0.9520349502563475,0.8010386824607849,0.761928141117096,293.2049255371094,297.1499938964844,293.1499938964844,0.1082428693771362,-12244.88671875,304.163330078125,0.5489912629127502,0.1546045392751693,0.7361546754837036,290.3971252441406,291.1499938964844,253.6802520751953,253.0491638183593,279.1773986816406,293.21923828125,290.4022216796875,1.0,0.6144620776176453,0.4820092320442199,0.4820092320442199,1.0,1.0,-2.8214852809906006,1.002224683761597,1.819260597229004,0.3690670728683471,0.0,0.0,1.0,267.2499084472656,236.0,164.61045837402344,-32119.435546875,2563.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9879455566406,310.7972412109375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.771722674369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007832003757357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3184814453125,297.1499938964844,293.1499938964844,0.0661896765232086,-1677.1837158203125,304.17547607421875,0.4740293622016907,0.1018003895878791,0.1007422283291816,293.3334045410156,297.1499938964844,293.1499938964844,0.2655578553676605,-5257.7841796875,304.19488525390625,0.7081543207168579,0.3233334124088287,0.3153715431690216,293.1762084960937,297.1499938964844,293.1499938964844,0.5916932225227356,-7263.4853515625,304.1907043457031,0.8680258989334106,0.617116391658783,0.4358086585998535,293.1833801269531,297.1499938964844,293.1499938964844,0.8263986706733704,-12712.8662109375,304.2059631347656,0.9520349502563475,0.8010386824607849,0.761928141117096,293.2049255371094,297.1499938964844,293.1499938964844,0.1082428693771362,-12244.88671875,304.163330078125,0.5489912629127502,0.1546045392751693,0.7361546754837036,290.3971252441406,291.1499938964844,253.6802520751953,253.0491638183593,279.1773986816406,293.21923828125,290.4022216796875,1.0,0.6144620776176453,0.4820092320442199,0.4820092320442199,1.0,1.0,-2.8214852809906006,1.002224683761597,1.819260597229004,0.3690670728683471,0.0,0.0,1.0,267.2499084472656,236.0,164.61045837402344,-32119.435546875,2563.468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9879455566406,310.7972412109375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.771722674369812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007832003757357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3214416503906,297.1499938964844,293.1499938964844,0.0609606318175792,-1584.248291015625,304.1756896972656,0.4687476456165313,0.0969279929995536,0.0959719121456146,293.3404235839844,297.1499938964844,293.1499938964844,0.2563979625701904,-5112.408203125,304.1951599121094,0.7094019055366516,0.3172604143619537,0.3092630505561828,293.18212890625,297.1499938964844,293.1499938964844,0.5826683640480042,-7176.79150390625,304.1921691894531,0.8741772174835205,0.6152545809745789,0.4342385232448578,293.1907043457031,297.1499938964844,293.1499938964844,0.8139159083366394,-12565.056640625,304.20806884765625,0.9593068361282348,0.7987053394317627,0.7593761682510376,293.20574951171875,297.1499938964844,293.1499938964844,0.1055710613727569,-11993.2080078125,304.163330078125,0.5518197417259216,0.1530421078205108,0.7271934747695923,290.51385498046875,291.1499938964844,253.8339233398437,253.1947021484375,279.1783142089844,293.223876953125,290.5187683105469,1.0,0.6047673225402832,0.4848880469799042,0.4848880469799042,1.0,1.0,-2.792686700820923,0.9960076212882996,1.796678900718689,0.3692968487739563,0.0,0.0,1.0,255.85557556152344,224.0,162.60372924804688,-32113.5,2457.206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19580078125,311.005859375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7749826908111572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000786508899182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3214416503906,297.1499938964844,293.1499938964844,0.0609606318175792,-1584.248291015625,304.1756896972656,0.4687476456165313,0.0969279929995536,0.0959719121456146,293.3404235839844,297.1499938964844,293.1499938964844,0.2563979625701904,-5112.408203125,304.1951599121094,0.7094019055366516,0.3172604143619537,0.3092630505561828,293.18212890625,297.1499938964844,293.1499938964844,0.5826683640480042,-7176.79150390625,304.1921691894531,0.8741772174835205,0.6152545809745789,0.4342385232448578,293.1907043457031,297.1499938964844,293.1499938964844,0.8139159083366394,-12565.056640625,304.20806884765625,0.9593068361282348,0.7987053394317627,0.7593761682510376,293.20574951171875,297.1499938964844,293.1499938964844,0.1055710613727569,-11993.2080078125,304.163330078125,0.5518197417259216,0.1530421078205108,0.7271934747695923,290.51385498046875,291.1499938964844,253.8339233398437,253.1947021484375,279.1783142089844,293.223876953125,290.5187683105469,1.0,0.6047673225402832,0.4848880469799042,0.4848880469799042,1.0,1.0,-2.792686700820923,0.9960076212882996,1.796678900718689,0.3692968487739563,0.0,0.0,1.0,255.85557556152344,224.0,162.60372924804688,-32113.5,2457.206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19580078125,311.005859375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7749826908111572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000786508899182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3238525390625,297.1499938964844,293.1499938964844,0.0556788891553878,-1492.3450927734375,304.1759338378906,0.4625996053218841,0.0920982807874679,0.0912319049239158,293.3468017578125,297.1499938964844,293.1499938964844,0.2472103238105774,-4965.23046875,304.1954345703125,0.710902750492096,0.3111447393894195,0.3031044602394104,293.18768310546875,297.1499938964844,293.1499938964844,0.5732581615447998,-7085.86328125,304.1937866210937,0.8808830976486206,0.6133137941360474,0.4326108694076538,293.1976318359375,297.1499938964844,293.1499938964844,0.8008905649185181,-12409.8671875,304.21044921875,0.9668124914169312,0.7962700128555298,0.7567260265350342,293.2063903808594,297.1499938964844,293.1499938964844,0.1028925254940986,-11739.0966796875,304.1633605957031,0.5550386905670166,0.1515044271945953,0.7183176279067993,290.6375732421875,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2283935546875,290.64306640625,1.0,0.5948536992073059,0.4878465831279754,0.4878465831279754,1.0,1.0,-2.7637805938720703,0.9897366762161256,1.7740439176559448,0.369493693113327,0.0,0.0,1.0,244.3148498535156,212.0,171.2617645263672,-32143.94140625,2351.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4489440917969,311.25506591796875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7739937901496887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007855052826926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3238525390625,297.1499938964844,293.1499938964844,0.0556788891553878,-1492.3450927734375,304.1759338378906,0.4625996053218841,0.0920982807874679,0.0912319049239158,293.3468017578125,297.1499938964844,293.1499938964844,0.2472103238105774,-4965.23046875,304.1954345703125,0.710902750492096,0.3111447393894195,0.3031044602394104,293.18768310546875,297.1499938964844,293.1499938964844,0.5732581615447998,-7085.86328125,304.1937866210937,0.8808830976486206,0.6133137941360474,0.4326108694076538,293.1976318359375,297.1499938964844,293.1499938964844,0.8008905649185181,-12409.8671875,304.21044921875,0.9668124914169312,0.7962700128555298,0.7567260265350342,293.2063903808594,297.1499938964844,293.1499938964844,0.1028925254940986,-11739.0966796875,304.1633605957031,0.5550386905670166,0.1515044271945953,0.7183176279067993,290.6375732421875,291.1499938964844,253.9890594482422,253.3414764404297,279.1791687011719,293.2283935546875,290.64306640625,1.0,0.5948536992073059,0.4878465831279754,0.4878465831279754,1.0,1.0,-2.7637805938720703,0.9897366762161256,1.7740439176559448,0.369493693113327,0.0,0.0,1.0,244.3148498535156,212.0,171.2617645263672,-32143.94140625,2351.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4489440917969,311.25506591796875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7739937901496887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007855052826926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3257141113281,297.1499938964844,293.1499938964844,0.0504060424864292,-1402.553466796875,304.17608642578125,0.4559768140316009,0.08731559664011,0.086530365049839,293.3525390625,297.1499938964844,293.1499938964844,0.2381810545921325,-4819.416015625,304.1953125,0.7126532793045044,0.3049949705600738,0.2969076335430145,293.19293212890625,297.1499938964844,293.1499938964844,0.5638254284858704,-6994.53564453125,304.19488525390625,0.8881513476371765,0.6112909913063049,0.4309223890304565,293.2041931152344,297.1499938964844,293.1499938964844,0.7878028154373169,-12253.7509765625,304.2120666503906,0.9744440317153932,0.7937280535697937,0.7539698481559753,293.206787109375,297.1499938964844,293.1499938964844,0.1002769023180008,-11489.6474609375,304.16326904296875,0.558654248714447,0.1499899178743362,0.709531307220459,290.7608947753906,291.1499938964844,254.14503479003903,253.4888458251953,279.179931640625,293.2327575683594,290.7662048339844,1.0,0.5847533345222473,0.4908785820007324,0.4908785820007324,1.0,1.0,-2.734782695770264,0.9833995699882508,1.7513830661773682,0.3696417510509491,0.0,0.0,1.0,232.69981384277344,200.0,170.977783203125,-32142.046875,2248.216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67138671875,311.47772216796875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7723539471626282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007838410674594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3257141113281,297.1499938964844,293.1499938964844,0.0504060424864292,-1402.553466796875,304.17608642578125,0.4559768140316009,0.08731559664011,0.086530365049839,293.3525390625,297.1499938964844,293.1499938964844,0.2381810545921325,-4819.416015625,304.1953125,0.7126532793045044,0.3049949705600738,0.2969076335430145,293.19293212890625,297.1499938964844,293.1499938964844,0.5638254284858704,-6994.53564453125,304.19488525390625,0.8881513476371765,0.6112909913063049,0.4309223890304565,293.2041931152344,297.1499938964844,293.1499938964844,0.7878028154373169,-12253.7509765625,304.2120666503906,0.9744440317153932,0.7937280535697937,0.7539698481559753,293.206787109375,297.1499938964844,293.1499938964844,0.1002769023180008,-11489.6474609375,304.16326904296875,0.558654248714447,0.1499899178743362,0.709531307220459,290.7608947753906,291.1499938964844,254.14503479003903,253.4888458251953,279.179931640625,293.2327575683594,290.7662048339844,1.0,0.5847533345222473,0.4908785820007324,0.4908785820007324,1.0,1.0,-2.734782695770264,0.9833995699882508,1.7513830661773682,0.3696417510509491,0.0,0.0,1.0,232.69981384277344,200.0,170.977783203125,-32142.046875,2248.216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.67138671875,311.47772216796875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7723539471626282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007838410674594,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3264465332031,297.1499938964844,293.1499938964844,0.0477879829704761,-1358.6324462890625,304.17608642578125,0.4526794552803039,0.0849416479468345,0.084194540977478,293.35516357421875,297.1499938964844,293.1499938964844,0.2337659299373626,-4747.703125,304.1950988769531,0.7136277556419373,0.3019091784954071,0.293797492980957,293.1954345703125,297.1499938964844,293.1499938964844,0.5591964721679688,-6949.68701171875,304.1951599121094,0.892009437084198,0.6102542281150818,0.430059015750885,293.20733642578125,297.1499938964844,293.1499938964844,0.7813677191734314,-12177.005859375,304.2124938964844,0.9782843589782716,0.792424738407135,0.7525588870048523,293.2069396972656,297.1499938964844,293.1499938964844,0.0990076139569282,-11368.2080078125,304.16314697265625,0.5606191158294678,0.1492412090301513,0.7051726579666138,290.8204650878906,291.1499938964844,254.2231292724609,253.56256103515625,279.1802673339844,293.2348937988281,290.82568359375,1.0,0.5796388983726501,0.4924194514751434,0.4924194514751434,1.0,1.0,-2.720266819000244,0.9802066087722778,1.7400602102279663,0.3696938753128052,0.0,0.0,1.0,226.87603759765625,200.0,168.49342346191406,-32130.02734375,2196.956298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7717590332031,311.57965087890625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7761206030845642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007876637391746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3271179199219,297.1499938964844,293.1499938964844,0.0451649874448776,-1314.936767578125,304.1761169433594,0.4493922293186188,0.0825789347290992,0.0818682089447975,293.3576965332031,297.1499938964844,293.1499938964844,0.2293392270803451,-4675.4130859375,304.1949462890625,0.7146713137626648,0.2988167107105255,0.2906804382801056,293.1978759765625,297.1499938964844,293.1499938964844,0.5544511675834656,-6903.49267578125,304.1955871582031,0.8960233926773071,0.6092010140419006,0.4291844666004181,293.2103881835937,297.1499938964844,293.1499938964844,0.7747743725776672,-12097.9462890625,304.213134765625,0.9821277260780334,0.7911006808280945,0.7511289715766907,293.2070617675781,297.1499938964844,293.1499938964844,0.0977302491664886,-11245.533203125,304.1630859375,0.5626929998397827,0.1484977751970291,0.7008368968963623,290.88238525390625,291.1499938964844,254.3011779785156,253.6361846923828,279.1806030273437,293.2369689941406,290.8882141113281,1.0,0.5744843482971191,0.4939755797386169,0.4939755797386169,1.0,1.0,-2.7057456970214844,0.9769964814186096,1.72874915599823,0.3697293400764465,0.0,0.0,1.0,221.0475311279297,188.0,172.45851135253906,-32143.15234375,2146.152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9013061523437,311.70751953125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7755319476127625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007870662957429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.328125,297.1499938964844,293.1499938964844,0.0399572849273681,-1228.689208984375,304.17608642578125,0.4428687989711761,0.0778881832957267,0.077246144413948,293.3623352050781,297.1499938964844,293.1499938964844,0.2205284088850021,-4530.482421875,304.19464111328125,0.7169811725616455,0.2926104068756103,0.2844250202178955,293.2025756835937,297.1499938964844,293.1499938964844,0.5447614192962646,-6808.76611328125,304.1965026855469,0.9045592546463012,0.607035756111145,0.4273952841758728,293.2162780761719,297.1499938964844,293.1499938964844,0.7613045573234558,-11935.7060546875,304.2145080566406,0.9897809624671936,0.7883751392364502,0.748198926448822,293.2071838378906,297.1499938964844,293.1499938964844,0.0951809287071228,-10999.794921875,304.1629638671875,0.5671882033348083,0.1470266282558441,0.6922336220741272,291.0109558105469,291.1499938964844,254.45681762695312,253.7828521728516,279.1812438964844,293.2410888671875,291.0166320800781,1.0,0.564052402973175,0.4971315562725067,0.4971315562725067,1.0,1.0,-2.676664590835572,0.9705094695091248,1.7061551809310913,0.3697403967380523,0.0,0.0,1.0,209.3836669921875,176.0,176.4623260498047,-32144.90234375,2045.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1376037597656,311.94354248046875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7738360166549683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785345211625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.328125,297.1499938964844,293.1499938964844,0.0399572849273681,-1228.689208984375,304.17608642578125,0.4428687989711761,0.0778881832957267,0.077246144413948,293.3623352050781,297.1499938964844,293.1499938964844,0.2205284088850021,-4530.482421875,304.19464111328125,0.7169811725616455,0.2926104068756103,0.2844250202178955,293.2025756835937,297.1499938964844,293.1499938964844,0.5447614192962646,-6808.76611328125,304.1965026855469,0.9045592546463012,0.607035756111145,0.4273952841758728,293.2162780761719,297.1499938964844,293.1499938964844,0.7613045573234558,-11935.7060546875,304.2145080566406,0.9897809624671936,0.7883751392364502,0.748198926448822,293.2071838378906,297.1499938964844,293.1499938964844,0.0951809287071228,-10999.794921875,304.1629638671875,0.5671882033348083,0.1470266282558441,0.6922336220741272,291.0109558105469,291.1499938964844,254.45681762695312,253.7828521728516,279.1812438964844,293.2410888671875,291.0166320800781,1.0,0.564052402973175,0.4971315562725067,0.4971315562725067,1.0,1.0,-2.676664590835572,0.9705094695091248,1.7061551809310913,0.3697403967380523,0.0,0.0,1.0,209.3836669921875,176.0,176.4623260498047,-32144.90234375,2045.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1376037597656,311.94354248046875,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7738360166549683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785345211625,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3287658691406,297.1499938964844,293.1499938964844,0.0349257998168468,-1144.9691162109375,304.17578125,0.4364428520202636,0.0732440501451492,0.0726649686694145,293.3665466308594,297.1499938964844,293.1499938964844,0.2119864672422409,-4388.80908203125,304.1940002441406,0.7196282148361206,0.2863804399967193,0.2781446278095245,293.2069702148437,297.1499938964844,293.1499938964844,0.5353166460990906,-6716.2646484375,304.1967468261719,0.9144375920295716,0.6048083901405334,0.425559401512146,293.2218322753906,297.1499938964844,293.1499938964844,0.7481458783149719,-11777.060546875,304.21490478515625,0.9973334074020386,0.7855691313743591,0.7451868653297424,293.2071838378906,297.1499938964844,293.1499938964844,0.0927229523658752,-10762.52734375,304.1627502441406,0.5721879601478577,0.1455761194229126,0.6837206482887268,291.1341552734375,291.1499938964844,254.61134338378903,253.9282073974609,279.1817932128906,293.2450256347656,291.1396484375,1.0,0.5534572601318359,0.500338077545166,0.500338077545166,1.0,1.0,-2.647557497024536,0.9639272093772888,1.6836302280426023,0.3696589171886444,0.0,0.0,1.0,197.7184295654297,164.0,172.29254150390625,-32116.04296875,1947.5633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3434143066406,312.153076171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.72265625,36000.0,0.0,0.0,0.7763626575469971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007879094337113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3287658691406,297.1499938964844,293.1499938964844,0.0349257998168468,-1144.9691162109375,304.17578125,0.4364428520202636,0.0732440501451492,0.0726649686694145,293.3665466308594,297.1499938964844,293.1499938964844,0.2119864672422409,-4388.80908203125,304.1940002441406,0.7196282148361206,0.2863804399967193,0.2781446278095245,293.2069702148437,297.1499938964844,293.1499938964844,0.5353166460990906,-6716.2646484375,304.1967468261719,0.9144375920295716,0.6048083901405334,0.425559401512146,293.2218322753906,297.1499938964844,293.1499938964844,0.7481458783149719,-11777.060546875,304.21490478515625,0.9973334074020386,0.7855691313743591,0.7451868653297424,293.2071838378906,297.1499938964844,293.1499938964844,0.0927229523658752,-10762.52734375,304.1627502441406,0.5721879601478577,0.1455761194229126,0.6837206482887268,291.1341552734375,291.1499938964844,254.61134338378903,253.9282073974609,279.1817932128906,293.2450256347656,291.1396484375,1.0,0.5534572601318359,0.500338077545166,0.500338077545166,1.0,1.0,-2.647557497024536,0.9639272093772888,1.6836302280426023,0.3696589171886444,0.0,0.0,1.0,197.7184295654297,164.0,172.29254150390625,-32116.04296875,1947.5633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3434143066406,312.153076171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.72265625,36000.0,0.0,0.0,0.7763626575469971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007879094337113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.32891845703125,297.1499938964844,293.1499938964844,0.0301762763410806,-1063.32861328125,304.1750793457031,0.4290654063224792,0.06868177652359,0.0682150721549987,293.3700866699219,297.1499938964844,293.1499938964844,0.2034155279397964,-4244.95751953125,304.1936340332031,0.7213258743286133,0.2801726460456848,0.2719428241252899,293.2109680175781,297.1499938964844,293.1499938964844,0.5252832770347595,-6616.9296875,304.1979675292969,0.9235632419586182,0.6025558114051819,0.423755019903183,293.2206726074219,297.1499938964844,293.1499938964844,0.7230659127235413,-11453.5732421875,304.2361755371094,0.9990000128746032,0.7839431166648865,0.7313228845596313,293.2068786621094,297.1499938964844,293.1499938964844,0.0902573466300964,-10523.1572265625,304.16259765625,0.5764397978782654,0.1441875547170639,0.6757634282112122,291.2728271484375,291.1499938964844,254.76405334472656,254.0716247558593,279.1841735839844,293.2462463378906,291.280029296875,1.0,0.5421075820922852,0.5038554072380066,0.5038554072380066,1.0,1.0,-2.606364727020264,0.9525662064552308,1.6537985801696775,0.3677490949630737,0.0,0.0,0.975245475769043,187.4575958251953,152.0,194.0941619873047,-32030.4765625,1839.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6044006347656,312.4195556640625,278.1499938964844,0.0,18000.0,316.6700134277344,33088.1796875,36000.0,0.0,0.0,0.7745404839515686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8293832540512085,1.8294110298156736,-2.7805330319097266e-05,0.0,0.0007860601181164,0.0,0.0,683.4921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.32891845703125,297.1499938964844,293.1499938964844,0.0301762763410806,-1063.32861328125,304.1750793457031,0.4290654063224792,0.06868177652359,0.0682150721549987,293.3700866699219,297.1499938964844,293.1499938964844,0.2034155279397964,-4244.95751953125,304.1936340332031,0.7213258743286133,0.2801726460456848,0.2719428241252899,293.2109680175781,297.1499938964844,293.1499938964844,0.5252832770347595,-6616.9296875,304.1979675292969,0.9235632419586182,0.6025558114051819,0.423755019903183,293.2206726074219,297.1499938964844,293.1499938964844,0.7230659127235413,-11453.5732421875,304.2361755371094,0.9990000128746032,0.7839431166648865,0.7313228845596313,293.2068786621094,297.1499938964844,293.1499938964844,0.0902573466300964,-10523.1572265625,304.16259765625,0.5764397978782654,0.1441875547170639,0.6757634282112122,291.2728271484375,291.1499938964844,254.76405334472656,254.0716247558593,279.1841735839844,293.2462463378906,291.280029296875,1.0,0.5421075820922852,0.5038554072380066,0.5038554072380066,1.0,1.0,-2.606364727020264,0.9525662064552308,1.6537985801696775,0.3677490949630737,0.0,0.0,0.975245475769043,187.4575958251953,152.0,194.0941619873047,-32030.4765625,1839.454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6044006347656,312.4195556640625,278.1499938964844,0.0,18000.0,316.6700134277344,33088.1796875,36000.0,0.0,0.0,0.7745404839515686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8293832540512085,1.8294110298156736,-2.7805330319097266e-05,0.0,0.0007860601181164,0.0,0.0,683.4921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3289794921875,297.1499938964844,293.1499938964844,0.0257479157298803,-982.2788696289062,304.1740417480469,0.4215193092823028,0.0641371235251426,0.0638230741024017,293.3734130859375,297.1499938964844,293.1499938964844,0.1946676820516586,-4096.27587890625,304.19366455078125,0.7229102253913879,0.273921400308609,0.2657439112663269,293.2150573730469,297.1499938964844,293.1499938964844,0.5142736434936523,-6506.7802734375,304.2003173828125,0.932850420475006,0.6001855731010437,0.4219035506248474,293.1988830566406,297.1499938964844,293.1499938964844,0.6881960034370422,-11000.6455078125,304.2654113769531,0.9990000128746032,0.7865307331085205,0.7096551060676575,293.2066650390625,297.1499938964844,293.1499938964844,0.087677851319313,-10271.66796875,304.1627197265625,0.5807203054428101,0.1427917331457138,0.6679902076721191,291.4341125488281,291.1499938964844,254.91433715820312,254.2124938964844,279.1859741210937,293.24041748046875,291.4418640136719,1.0,0.5296940207481384,0.5075505971908569,0.5075505971908569,1.0,1.0,-2.5560641288757324,0.9374792575836182,1.6185847520828247,0.3638919591903686,0.0,0.0,0.9267005324363708,177.4055633544922,140.0,217.3852081298828,-31857.666015625,1722.2425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.88055419921875,312.70001220703125,278.1499938964844,0.0,18000.0,316.6700134277344,35204.17578125,36000.0,0.0,0.0,0.7714941501617432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821330547332764,1.8213586807250977,-2.81053453363711e-05,0.0,0.0007829685346223,0.0,0.0,683.4915771484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3289794921875,297.1499938964844,293.1499938964844,0.0257479157298803,-982.2788696289062,304.1740417480469,0.4215193092823028,0.0641371235251426,0.0638230741024017,293.3734130859375,297.1499938964844,293.1499938964844,0.1946676820516586,-4096.27587890625,304.19366455078125,0.7229102253913879,0.273921400308609,0.2657439112663269,293.2150573730469,297.1499938964844,293.1499938964844,0.5142736434936523,-6506.7802734375,304.2003173828125,0.932850420475006,0.6001855731010437,0.4219035506248474,293.1988830566406,297.1499938964844,293.1499938964844,0.6881960034370422,-11000.6455078125,304.2654113769531,0.9990000128746032,0.7865307331085205,0.7096551060676575,293.2066650390625,297.1499938964844,293.1499938964844,0.087677851319313,-10271.66796875,304.1627197265625,0.5807203054428101,0.1427917331457138,0.6679902076721191,291.4341125488281,291.1499938964844,254.91433715820312,254.2124938964844,279.1859741210937,293.24041748046875,291.4418640136719,1.0,0.5296940207481384,0.5075505971908569,0.5075505971908569,1.0,1.0,-2.5560641288757324,0.9374792575836182,1.6185847520828247,0.3638919591903686,0.0,0.0,0.9267005324363708,177.4055633544922,140.0,217.3852081298828,-31857.666015625,1722.2425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.88055419921875,312.70001220703125,278.1499938964844,0.0,18000.0,316.6700134277344,35204.17578125,36000.0,0.0,0.0,0.7714941501617432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.821330547332764,1.8213586807250977,-2.81053453363711e-05,0.0,0.0007829685346223,0.0,0.0,683.4915771484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.32916259765625,297.1499938964844,293.1499938964844,0.023698054254055,-942.2213134765624,304.17340087890625,0.4178093373775482,0.0618352629244327,0.0616071224212646,293.3750305175781,297.1499938964844,293.1499938964844,0.1903797686100006,-4022.909912109375,304.1935119628906,0.7239212989807129,0.2707778811454773,0.2626177966594696,293.2170715332031,297.1499938964844,293.1499938964844,0.5088104009628296,-6452.0791015625,304.2010803222656,0.9379302859306335,0.5989644527435303,0.4209436774253845,293.18218994140625,297.1499938964844,293.1499938964844,0.670039176940918,-10765.7939453125,304.2773742675781,0.9990000128746032,0.7891862392425537,0.698164701461792,293.2065734863281,297.1499938964844,293.1499938964844,0.0864007323980331,-10147.453125,304.1627197265625,0.5831172466278076,0.1420928835868835,0.6640438437461853,291.513916015625,291.1499938964844,254.98834228515625,254.28176879882807,279.1865234375,293.2354431152344,291.5198974609375,1.0,0.5232009887695312,0.5094181299209595,0.5094181299209595,1.0,1.0,-2.529945373535156,0.9294483065605164,1.600497126579285,0.3617014288902282,0.0,0.0,0.8943724036216736,172.2096405029297,140.0,212.0882873535156,-31681.185546875,1663.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.02789306640625,312.8187561035156,278.1499938964844,0.0,18000.0,317.1499938964844,36497.578125,36000.0,0.0,0.0,0.7742543816566467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7984224557876587,1.7984503507614136,-2.789430618577171e-05,0.0,0.0007857697783038,0.0,0.0,666.0369262695312,0.0,0.0,0.0,0.988828182220459,4.0,0.0,1.0
636360,293.32958984375,297.1499938964844,293.1499938964844,0.0218354053795337,-904.27490234375,304.17254638671875,0.4140366017818451,0.0594835169613361,0.0593536309897899,293.37652587890625,297.1499938964844,293.1499938964844,0.186658427119255,-3959.56689453125,304.1923522949219,0.7250826954841614,0.2676318287849426,0.2594822347164154,293.21893310546875,297.1499938964844,293.1499938964844,0.5047118663787842,-6412.07763671875,304.19921875,0.9432715177536012,0.5977463126182556,0.4199742674827575,293.1624755859375,297.1499938964844,293.1499938964844,0.6531636714935303,-10549.0732421875,304.28485107421875,0.9990000128746032,0.7926499843597412,0.6862738132476807,293.2064208984375,297.1499938964844,293.1499938964844,0.0853735208511352,-10049.0869140625,304.1622619628906,0.5857019424438477,0.1414073854684829,0.6601185202598572,291.5626220703125,291.1499938964844,255.0615081787109,254.35015869140625,279.1869506835937,293.2294921875,291.566162109375,1.0,0.5165435075759888,0.511298418045044,0.511298418045044,1.0,1.0,-2.5033035278320312,0.9211445450782776,1.5821589231491089,0.3593504130840301,0.0,0.0,0.8618677854537964,166.92935180664062,128.0,171.2280731201172,-31399.43359375,1603.8526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2422790527344,312.9389038085937,278.1499938964844,0.0,18000.0,317.1499938964844,37129.47265625,36000.0,0.0,0.0,0.7721478343009949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7430462837219238,1.7430731058120728,-2.68463136308128e-05,0.0,0.0007836318691261,0.0,0.0,616.552001953125,0.0,0.0,0.0,0.9625523090362548,4.0,0.0,1.0
