time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636420,293.33135986328125,297.1499938964844,293.1499938964844,0.018469026312232,-830.2613525390625,304.1706237792969,0.4059453010559082,0.0545739345252513,0.0546709708869457,293.37921142578125,297.1499938964844,293.1499938964844,0.1802518814802169,-3850.953857421875,304.1889038085937,0.7278975248336792,0.2613497376441955,0.253207266330719,293.2220458984375,297.1499938964844,293.1499938964844,0.4991419315338135,-6359.7470703125,304.1919860839844,0.9546645879745485,0.5953701138496399,0.4180620312690735,293.1153564453125,297.1499938964844,293.1499938964844,0.6213143467903137,-10141.189453125,304.2927551269531,0.9990000128746032,0.8018614053726196,0.6613343358039856,293.20574951171875,297.1499938964844,293.1499938964844,0.0838027223944664,-9901.810546875,304.1607666015625,0.5915076732635498,0.1401136368513107,0.6525180339813232,291.6025390625,291.1499938964844,255.2049255371093,254.4840087890625,279.187744140625,293.2158203125,291.6025695800781,1.0,0.5027905702590942,0.515110433101654,0.515110433101654,1.0,1.0,-2.448747158050537,0.9038593769073486,1.544887900352478,0.3542391657829284,0.0,0.0,0.7980758547782898,156.17425537109375,146.0,77.441650390625,-30667.14453125,1486.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8004455566406,313.19305419921875,278.1499938964844,0.0,18000.0,317.1499938964844,37786.48828125,36000.0,0.0,0.0,0.7651370763778687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5895456075668335,1.5895694494247437,-2.3888485884526744e-05,0.0,0.0007765168556943,0.0,0.0,490.0973205566406,0.0,0.0,0.0,0.8906347155570984,4.0,0.0,1.0
636480,293.33135986328125,297.1499938964844,293.1499938964844,0.018469026312232,-830.2613525390625,304.1706237792969,0.4059453010559082,0.0545739345252513,0.0546709708869457,293.37921142578125,297.1499938964844,293.1499938964844,0.1802518814802169,-3850.953857421875,304.1889038085937,0.7278975248336792,0.2613497376441955,0.253207266330719,293.2220458984375,297.1499938964844,293.1499938964844,0.4991419315338135,-6359.7470703125,304.1919860839844,0.9546645879745485,0.5953701138496399,0.4180620312690735,293.1153564453125,297.1499938964844,293.1499938964844,0.6213143467903137,-10141.189453125,304.2927551269531,0.9990000128746032,0.8018614053726196,0.6613343358039856,293.20574951171875,297.1499938964844,293.1499938964844,0.0838027223944664,-9901.810546875,304.1607666015625,0.5915076732635498,0.1401136368513107,0.6525180339813232,291.6025390625,291.1499938964844,255.2049255371093,254.4840087890625,279.187744140625,293.2158203125,291.6025695800781,1.0,0.5027905702590942,0.515110433101654,0.515110433101654,1.0,1.0,-2.448747158050537,0.9038593769073486,1.544887900352478,0.3542391657829284,0.0,0.0,0.7980758547782898,156.17425537109375,146.0,77.441650390625,-30667.14453125,1486.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8004455566406,313.19305419921875,278.1499938964844,0.0,18000.0,317.1499938964844,37786.48828125,36000.0,0.0,0.0,0.7651370763778687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5895456075668335,1.5895694494247437,-2.3888485884526744e-05,0.0,0.0007765168556943,0.0,0.0,490.0973205566406,0.0,0.0,0.0,0.8906347155570984,4.0,0.0,1.0
636540,293.3341979980469,297.1499938964844,293.1499938964844,0.0153690828010439,-756.5523681640625,304.1611022949219,0.3905873000621795,0.050000000745058,0.0500814728438854,293.3822021484375,297.1499938964844,293.1499938964844,0.1755678951740265,-3773.02197265625,304.1836853027344,0.7235997319221497,0.2549330592155456,0.2471588104963302,293.22509765625,297.1499938964844,293.1499938964844,0.4979936778545379,-6354.01220703125,304.1797790527344,0.954996943473816,0.5929271578788757,0.4163611829280853,293.07666015625,297.1499938964844,293.1499938964844,0.6157585382461548,-10099.80078125,304.2532653808594,0.9990000128746032,0.810646653175354,0.6580067873001099,293.2054138183594,297.1499938964844,293.1499938964844,0.0831671208143234,-9848.2646484375,304.1582336425781,0.5905239582061768,0.1387720853090286,0.6464310884475708,291.55242919921875,291.1499938964844,255.34393310546875,254.61338806152344,279.1831970214844,293.20770263671875,291.54766845703125,1.0,0.4991823732852936,0.5182181000709534,0.5182181000709534,1.0,1.0,-2.422576904296875,0.8974649906158447,1.5251119136810305,0.3532284796237945,0.0,0.0,0.7465627789497375,154.14749145507812,164.0,-43.64909362792969,-30035.087890625,1444.4085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.497314453125,313.4461975097656,278.1499938964844,0.0,18000.0,316.6700134277344,37783.66796875,36000.0,0.0,0.0,0.749397337436676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4197064638137815,1.4197272062301636,-2.078426587104332e-05,0.0,0.0007605430437251,0.0,0.0,371.423583984375,0.0,0.0,0.0,0.8133801221847534,4.0,0.0,1.0
636600,293.3341979980469,297.1499938964844,293.1499938964844,0.0153690828010439,-756.5523681640625,304.1611022949219,0.3905873000621795,0.050000000745058,0.0500814728438854,293.3822021484375,297.1499938964844,293.1499938964844,0.1755678951740265,-3773.02197265625,304.1836853027344,0.7235997319221497,0.2549330592155456,0.2471588104963302,293.22509765625,297.1499938964844,293.1499938964844,0.4979936778545379,-6354.01220703125,304.1797790527344,0.954996943473816,0.5929271578788757,0.4163611829280853,293.07666015625,297.1499938964844,293.1499938964844,0.6157585382461548,-10099.80078125,304.2532653808594,0.9990000128746032,0.810646653175354,0.6580067873001099,293.2054138183594,297.1499938964844,293.1499938964844,0.0831671208143234,-9848.2646484375,304.1582336425781,0.5905239582061768,0.1387720853090286,0.6464310884475708,291.55242919921875,291.1499938964844,255.34393310546875,254.61338806152344,279.1831970214844,293.20770263671875,291.54766845703125,1.0,0.4991823732852936,0.5182181000709534,0.5182181000709534,1.0,1.0,-2.422576904296875,0.8974649906158447,1.5251119136810305,0.3532284796237945,0.0,0.0,0.7465627789497375,154.14749145507812,164.0,-43.64909362792969,-30035.087890625,1444.4085693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.497314453125,313.4461975097656,278.1499938964844,0.0,18000.0,316.6700134277344,37783.66796875,36000.0,0.0,0.0,0.749397337436676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4197064638137815,1.4197272062301636,-2.078426587104332e-05,0.0,0.0007605430437251,0.0,0.0,371.423583984375,0.0,0.0,0.0,0.8133801221847534,4.0,0.0,1.0
636660,293.3390808105469,297.1499938964844,293.1499938964844,0.0152933234348893,-755.9461059570312,304.079345703125,0.384174644947052,0.050000000745058,0.0495248846709728,293.3854675292969,297.1499938964844,293.1499938964844,0.171962022781372,-3714.253662109375,304.1784973144531,0.7138619422912598,0.2483915537595749,0.2411880195140838,293.22802734375,297.1499938964844,293.1499938964844,0.5000813007354736,-6381.3046875,304.1664123535156,0.9473656415939332,0.5904290676116943,0.4147689342498779,293.0710144042969,297.1499938964844,293.1499938964844,0.6304170489311218,-10330.1572265625,304.1942138671875,0.9990000128746032,0.8137180805206299,0.6700024008750916,293.2060546875,297.1499938964844,293.1499938964844,0.0830604434013366,-9848.0615234375,304.1556701660156,0.5843336582183838,0.1372388303279876,0.6406379342079163,291.43682861328125,291.1499938964844,255.47789001464844,254.7377166748047,279.17779541015625,293.2091369628906,291.4307861328125,1.0,0.5021580457687378,0.5207251906394958,0.5207251906394958,1.0,1.0,-2.420257329940796,0.9002017974853516,1.5200554132461548,0.356265664100647,0.0,0.0,0.7156855463981628,158.32363891601562,182.0,-129.5286102294922,-29641.44140625,1458.6939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1190795898437,313.6494140625,278.1499938964844,0.0,18000.0,316.6700134277344,37220.37109375,36000.0,0.0,0.0,0.734596312046051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2941652536392212,1.2941838502883911,-1.8587963495519944e-05,0.0,0.0007455218583345,0.0,0.0,296.7964782714844,0.0,0.0,0.0,0.7576338648796082,4.0,0.0,1.0
636720,293.3390808105469,297.1499938964844,293.1499938964844,0.0152933234348893,-755.9461059570312,304.079345703125,0.384174644947052,0.050000000745058,0.0495248846709728,293.3854675292969,297.1499938964844,293.1499938964844,0.171962022781372,-3714.253662109375,304.1784973144531,0.7138619422912598,0.2483915537595749,0.2411880195140838,293.22802734375,297.1499938964844,293.1499938964844,0.5000813007354736,-6381.3046875,304.1664123535156,0.9473656415939332,0.5904290676116943,0.4147689342498779,293.0710144042969,297.1499938964844,293.1499938964844,0.6304170489311218,-10330.1572265625,304.1942138671875,0.9990000128746032,0.8137180805206299,0.6700024008750916,293.2060546875,297.1499938964844,293.1499938964844,0.0830604434013366,-9848.0615234375,304.1556701660156,0.5843336582183838,0.1372388303279876,0.6406379342079163,291.43682861328125,291.1499938964844,255.47789001464844,254.7377166748047,279.17779541015625,293.2091369628906,291.4307861328125,1.0,0.5021580457687378,0.5207251906394958,0.5207251906394958,1.0,1.0,-2.420257329940796,0.9002017974853516,1.5200554132461548,0.356265664100647,0.0,0.0,0.7156855463981628,158.32363891601562,182.0,-129.5286102294922,-29641.44140625,1458.6939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1190795898437,313.6494140625,278.1499938964844,0.0,18000.0,316.6700134277344,37220.37109375,36000.0,0.0,0.0,0.734596312046051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2941652536392212,1.2941838502883911,-1.8587963495519944e-05,0.0,0.0007455218583345,0.0,0.0,296.7964782714844,0.0,0.0,0.0,0.7576338648796082,4.0,0.0,1.0
636780,293.3466796875,297.1499938964844,293.1499938964844,0.0153663447126746,-761.8544921875,303.9888610839844,0.3781356811523437,0.050000000745058,0.0498353466391563,293.3888854980469,297.1499938964844,293.1499938964844,0.168292224407196,-3653.49658203125,304.1751708984375,0.6995266079902649,0.2417347133159637,0.2352684885263443,293.23114013671875,297.1499938964844,293.1499938964844,0.502323567867279,-6408.1767578125,304.1573486328125,0.934008240699768,0.5878211855888367,0.4132311642169952,293.0979309082031,297.1499938964844,293.1499938964844,0.65785151720047,-10724.2060546875,304.13385009765625,0.9990000128746032,0.8103271126747131,0.6928492188453674,293.2082824707031,297.1499938964844,293.1499938964844,0.0828044116497039,-9832.9345703125,304.1542358398437,0.574261486530304,0.1353705823421478,0.6342273354530334,291.3262634277344,291.1499938964844,255.6061248779297,254.8563232421875,279.17364501953125,293.2189636230469,291.3212280273437,1.0,0.5096320509910583,0.522867739200592,0.522867739200592,1.0,1.0,-2.431408643722534,0.9081088304519652,1.5232998132705688,0.3615635335445404,0.0,0.0,0.6997548937797546,166.99603271484375,185.0,-143.48667907714844,-29523.39453125,1508.8402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5898132324219,313.82244873046875,278.1499938964844,0.0,18000.0,316.6700134277344,36674.33984375,36000.0,0.0,0.0,0.7190840244293213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222840666770935,1.22285795211792,-1.737431921355892e-05,0.0,0.0007297788397409,0.0,0.0,259.01153564453125,0.0,0.0,0.0,0.7263104915618896,4.0,0.0,1.0
636840,293.3466796875,297.1499938964844,293.1499938964844,0.0153663447126746,-761.8544921875,303.9888610839844,0.3781356811523437,0.050000000745058,0.0498353466391563,293.3888854980469,297.1499938964844,293.1499938964844,0.168292224407196,-3653.49658203125,304.1751708984375,0.6995266079902649,0.2417347133159637,0.2352684885263443,293.23114013671875,297.1499938964844,293.1499938964844,0.502323567867279,-6408.1767578125,304.1573486328125,0.934008240699768,0.5878211855888367,0.4132311642169952,293.0979309082031,297.1499938964844,293.1499938964844,0.65785151720047,-10724.2060546875,304.13385009765625,0.9990000128746032,0.8103271126747131,0.6928492188453674,293.2082824707031,297.1499938964844,293.1499938964844,0.0828044116497039,-9832.9345703125,304.1542358398437,0.574261486530304,0.1353705823421478,0.6342273354530334,291.3262634277344,291.1499938964844,255.6061248779297,254.8563232421875,279.17364501953125,293.2189636230469,291.3212280273437,1.0,0.5096320509910583,0.522867739200592,0.522867739200592,1.0,1.0,-2.431408643722534,0.9081088304519652,1.5232998132705688,0.3615635335445404,0.0,0.0,0.6997548937797546,166.99603271484375,185.0,-143.48667907714844,-29523.39453125,1508.8402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5898132324219,313.82244873046875,278.1499938964844,0.0,18000.0,316.6700134277344,36674.33984375,36000.0,0.0,0.0,0.7190840244293213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222840666770935,1.22285795211792,-1.737431921355892e-05,0.0,0.0007297788397409,0.0,0.0,259.01153564453125,0.0,0.0,0.0,0.7263104915618896,4.0,0.0,1.0
636900,293.3501892089844,297.1499938964844,293.1499938964844,0.0153775326907634,-763.9412231445312,303.943603515625,0.3755472898483276,0.050000000745058,0.049977071583271,293.3905334472656,297.1499938964844,293.1499938964844,0.1662417203187942,-3618.85302734375,304.1743469238281,0.6927490234375,0.2383871674537658,0.2322605699300766,293.23272705078125,297.1499938964844,293.1499938964844,0.5029969811439514,-6416.18212890625,304.1548156738281,0.9280367493629456,0.5864831805229187,0.4124200344085693,293.12060546875,297.1499938964844,293.1499938964844,0.6706514954566956,-10901.4130859375,304.1136779785156,0.9990000128746032,0.806541383266449,0.7029860019683838,293.20977783203125,297.1499938964844,293.1499938964844,0.0824910402297973,-9807.1220703125,304.154052734375,0.5694889426231384,0.1343400031328201,0.6304181814193726,291.2818603515625,291.1499938964844,255.6678924560547,254.91329956054688,279.1734619140625,293.2265625,291.2782287597656,1.0,0.5123946070671082,0.524023175239563,0.524023175239563,1.0,1.0,-2.434602737426758,0.91111558675766,1.523487210273743,0.3639698326587677,0.0,0.0,0.6954924464225769,170.88473510742188,185.0,-130.0614471435547,-29492.974609375,1529.1007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7431640625,313.88385009765625,278.1499938964844,0.0,18000.0,316.19000244140625,36465.640625,36000.0,0.0,0.0,0.706748366355896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2026287317276,1.202645778656006,-1.70294260897208e-05,0.0,0.0007172597106546,0.0,0.0,248.828842163086,0.0,0.0,0.0,0.7174520492553711,4.0,0.0,1.0
636960,293.35357666015625,297.1499938964844,293.1499938964844,0.0153657458722591,-765.2811279296875,303.8983154296875,0.3733317255973816,0.050000000745058,0.0501025468111038,293.39208984375,297.1499938964844,293.1499938964844,0.1640522181987762,-3581.4658203125,304.17388916015625,0.6864500045776367,0.2350319474935531,0.2292326241731643,293.2343444824219,297.1499938964844,293.1499938964844,0.5033238530158997,-6420.23828125,304.1533508300781,0.9227958917617798,0.585118293762207,0.4115834534168243,293.1451416015625,297.1499938964844,293.1499938964844,0.6821416020393372,-11057.2861328125,304.09942626953125,0.9990000128746032,0.8020936250686646,0.7118372321128845,293.2113342285156,297.1499938964844,293.1499938964844,0.0820720121264457,-9770.8916015625,304.1540832519531,0.5650753974914551,0.1332750022411346,0.6263466477394104,291.2461242675781,291.1499938964844,255.7279815673828,254.9686279296875,279.1737670898437,293.2352905273437,291.242431640625,1.0,0.514773964881897,0.5252328515052795,0.5252328515052795,1.0,1.0,-2.4358551502227783,0.9133818745613098,1.5224733352661133,0.3659757971763611,0.0,0.0,0.6926460266113281,174.2730255126953,188.0,-117.1549835205078,-29429.13671875,1544.7908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8075866699219,313.88995361328125,278.1499938964844,0.0,18000.0,316.19000244140625,36324.6875,36000.0,0.0,0.0,0.6989231109619141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883641481399536,1.1883809566497805,-1.6790438166935928e-05,0.0,0.0007093181484378,0.0,0.0,241.8306579589844,0.0,0.0,0.0,0.7112235426902771,4.0,0.0,1.0
637020,293.3606262207031,297.1499938964844,293.1499938964844,0.0152969127520918,-766.5714721679688,303.80548095703125,0.3695709705352783,0.050000000745058,0.0503249354660511,293.3950500488281,297.1499938964844,293.1499938964844,0.1594364047050476,-3501.820556640625,304.17364501953125,0.6747404932975769,0.2283007353544235,0.223123624920845,293.2376403808594,297.1499938964844,293.1499938964844,0.5033822059631348,-6421.5390625,304.1522216796875,0.9137296080589294,0.5823142528533936,0.4098343551158905,293.196044921875,297.1499938964844,293.1499938964844,0.7030346393585205,-11333.162109375,304.08184814453125,0.9990000128746032,0.7919018864631653,0.7272573113441467,293.2143249511719,297.1499938964844,293.1499938964844,0.0810625329613685,-9681.6171875,304.1544189453125,0.5569207072257996,0.1311134696006775,0.6177923679351807,291.186767578125,291.1499938964844,255.84283447265625,255.073974609375,279.17486572265625,293.2553100585937,291.18438720703125,1.0,0.5185480117797852,0.5277714133262634,0.5277714133262634,1.0,1.0,-2.434933662414551,0.9165855050086976,1.518348217010498,0.3694071769714355,0.0,0.0,0.6920136213302612,180.1765594482422,191.0,-88.17066955566406,-29319.37890625,1568.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7885131835937,313.8387145996094,278.1499938964844,0.0,18000.0,316.19000244140625,36080.734375,36000.0,0.0,0.0,0.6846227645874023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177807331085205,1.1778239011764526,-1.6583582691964693e-05,0.0,0.0006948050577193,0.0,0.0,236.40509033203125,0.0,0.0,0.0,0.7065885066986084,4.0,0.0,1.0
637080,293.3606262207031,297.1499938964844,293.1499938964844,0.0152969127520918,-766.5714721679688,303.80548095703125,0.3695709705352783,0.050000000745058,0.0503249354660511,293.3950500488281,297.1499938964844,293.1499938964844,0.1594364047050476,-3501.820556640625,304.17364501953125,0.6747404932975769,0.2283007353544235,0.223123624920845,293.2376403808594,297.1499938964844,293.1499938964844,0.5033822059631348,-6421.5390625,304.1522216796875,0.9137296080589294,0.5823142528533936,0.4098343551158905,293.196044921875,297.1499938964844,293.1499938964844,0.7030346393585205,-11333.162109375,304.08184814453125,0.9990000128746032,0.7919018864631653,0.7272573113441467,293.2143249511719,297.1499938964844,293.1499938964844,0.0810625329613685,-9681.6171875,304.1544189453125,0.5569207072257996,0.1311134696006775,0.6177923679351807,291.186767578125,291.1499938964844,255.84283447265625,255.073974609375,279.17486572265625,293.2553100585937,291.18438720703125,1.0,0.5185480117797852,0.5277714133262634,0.5277714133262634,1.0,1.0,-2.434933662414551,0.9165855050086976,1.518348217010498,0.3694071769714355,0.0,0.0,0.6920136213302612,180.1765594482422,191.0,-88.17066955566406,-29319.37890625,1568.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7885131835937,313.8387145996094,278.1499938964844,0.0,18000.0,316.19000244140625,36080.734375,36000.0,0.0,0.0,0.6846227645874023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.177807331085205,1.1778239011764526,-1.6583582691964693e-05,0.0,0.0006948050577193,0.0,0.0,236.40509033203125,0.0,0.0,0.0,0.7065885066986084,4.0,0.0,1.0
637140,293.3692321777344,297.1499938964844,293.1499938964844,0.0151636730879545,-765.905517578125,303.7064514160156,0.3664453327655792,0.050000000745058,0.0505195185542106,293.3976135253906,297.1499938964844,293.1499938964844,0.1545298099517822,-3416.093505859375,304.1739501953125,0.6639721989631653,0.2215701639652252,0.216975912451744,293.24090576171875,297.1499938964844,293.1499938964844,0.502565324306488,-6413.25634765625,304.1528625488281,0.9061773419380188,0.5794306397438049,0.40800341963768,293.246337890625,297.1499938964844,293.1499938964844,0.7208943367004395,-11560.8388671875,304.0750732421875,0.9990000128746032,0.7805361151695251,0.7398965954780579,293.2167053222656,297.1499938964844,293.1499938964844,0.0799040123820304,-9577.4619140625,304.1548767089844,0.5495638847351074,0.1290013641119003,0.6092117428779602,291.1457824707031,291.1499938964844,255.9499969482422,255.17176818847656,279.1756286621094,293.2759094238281,291.14404296875,1.0,0.5213451981544495,0.5303787589073181,0.5303787589073181,1.0,1.0,-2.430493116378784,0.9183223247528076,1.512170910835266,0.3721760213375091,0.0,0.0,0.6954410076141357,185.2259826660156,194.0,-63.99270248413086,-29198.00390625,1583.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6034545898437,313.7028503417969,278.1499938964844,0.0,18000.0,315.7099914550781,35925.86328125,36000.0,0.0,0.0,0.6676056981086731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1829112768173218,1.1829279661178589,-1.662172689975705e-05,0.0,0.0006775349029339,0.0,0.0,238.3563232421875,0.0,0.0,0.0,0.7087374329566956,4.0,0.0,1.0
637200,293.3692321777344,297.1499938964844,293.1499938964844,0.0151636730879545,-765.905517578125,303.7064514160156,0.3664453327655792,0.050000000745058,0.0505195185542106,293.3976135253906,297.1499938964844,293.1499938964844,0.1545298099517822,-3416.093505859375,304.1739501953125,0.6639721989631653,0.2215701639652252,0.216975912451744,293.24090576171875,297.1499938964844,293.1499938964844,0.502565324306488,-6413.25634765625,304.1528625488281,0.9061773419380188,0.5794306397438049,0.40800341963768,293.246337890625,297.1499938964844,293.1499938964844,0.7208943367004395,-11560.8388671875,304.0750732421875,0.9990000128746032,0.7805361151695251,0.7398965954780579,293.2167053222656,297.1499938964844,293.1499938964844,0.0799040123820304,-9577.4619140625,304.1548767089844,0.5495638847351074,0.1290013641119003,0.6092117428779602,291.1457824707031,291.1499938964844,255.9499969482422,255.17176818847656,279.1756286621094,293.2759094238281,291.14404296875,1.0,0.5213451981544495,0.5303787589073181,0.5303787589073181,1.0,1.0,-2.430493116378784,0.9183223247528076,1.512170910835266,0.3721760213375091,0.0,0.0,0.6954410076141357,185.2259826660156,194.0,-63.99270248413086,-29198.00390625,1583.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6034545898437,313.7028503417969,278.1499938964844,0.0,18000.0,315.7099914550781,35925.86328125,36000.0,0.0,0.0,0.6676056981086731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1829112768173218,1.1829279661178589,-1.662172689975705e-05,0.0,0.0006775349029339,0.0,0.0,238.3563232421875,0.0,0.0,0.0,0.7087374329566956,4.0,0.0,1.0
637260,293.3807983398437,297.1499938964844,293.1499938964844,0.0150016983970999,-764.23486328125,303.5969543457031,0.362401932477951,0.050000000745058,0.0507859252393245,293.398681640625,297.1499938964844,293.1499938964844,0.1495210379362106,-3327.535888671875,304.17431640625,0.652473509311676,0.2150798887014389,0.2110605686903,293.2430725097656,297.1499938964844,293.1499938964844,0.5008866786956787,-6395.74365234375,304.1547546386719,0.8974679708480835,0.5766844749450684,0.4062813818454742,293.27862548828125,297.1499938964844,293.1499938964844,0.7180278301239014,-11499.81640625,304.1051025390625,0.9917945861816406,0.7714830040931702,0.7332899570465088,293.2176513671875,297.1499938964844,293.1499938964844,0.0787673145532608,-9474.0693359375,304.1551513671875,0.5414429306983948,0.1271189600229263,0.6018102169036865,291.12762451171875,291.1499938964844,256.0531311035156,255.26528930664065,279.17779541015625,293.2806091308594,291.1269226074219,1.0,0.5225120782852173,0.5332690477371216,0.5332690477371216,1.0,1.0,-2.4047956466674805,0.9111629724502563,1.4936327934265137,0.3708968460559845,0.0,0.0,0.699964165687561,191.5167388916016,197.0,-33.105018615722656,-28882.59375,1575.0775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2427673339844,313.4722595214844,278.1499938964844,0.0,18000.0,315.7099914550781,35864.59375,36000.0,0.0,0.0,0.6563418507575989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1966358423233032,1.19665265083313,-1.6806186977191828e-05,0.0,0.0006661035004071,0.0,0.0,244.5423583984375,0.0,0.0,0.0,0.7145542502403259,4.0,0.0,1.0
637320,293.3807983398437,297.1499938964844,293.1499938964844,0.0150016983970999,-764.23486328125,303.5969543457031,0.362401932477951,0.050000000745058,0.0507859252393245,293.398681640625,297.1499938964844,293.1499938964844,0.1495210379362106,-3327.535888671875,304.17431640625,0.652473509311676,0.2150798887014389,0.2110605686903,293.2430725097656,297.1499938964844,293.1499938964844,0.5008866786956787,-6395.74365234375,304.1547546386719,0.8974679708480835,0.5766844749450684,0.4062813818454742,293.27862548828125,297.1499938964844,293.1499938964844,0.7180278301239014,-11499.81640625,304.1051025390625,0.9917945861816406,0.7714830040931702,0.7332899570465088,293.2176513671875,297.1499938964844,293.1499938964844,0.0787673145532608,-9474.0693359375,304.1551513671875,0.5414429306983948,0.1271189600229263,0.6018102169036865,291.12762451171875,291.1499938964844,256.0531311035156,255.26528930664065,279.17779541015625,293.2806091308594,291.1269226074219,1.0,0.5225120782852173,0.5332690477371216,0.5332690477371216,1.0,1.0,-2.4047956466674805,0.9111629724502563,1.4936327934265137,0.3708968460559845,0.0,0.0,0.699964165687561,191.5167388916016,197.0,-33.105018615722656,-28882.59375,1575.0775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2427673339844,313.4722595214844,278.1499938964844,0.0,18000.0,315.7099914550781,35864.59375,36000.0,0.0,0.0,0.6563418507575989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1966358423233032,1.19665265083313,-1.6806186977191828e-05,0.0,0.0006661035004071,0.0,0.0,244.5423583984375,0.0,0.0,0.0,0.7145542502403259,4.0,0.0,1.0
637380,293.3914489746094,297.1499938964844,293.1499938964844,0.0148030426353216,-761.3329467773438,303.48602294921875,0.3595075905323028,0.050000000745058,0.050987709313631,293.39874267578125,297.1499938964844,293.1499938964844,0.1446021944284439,-3239.93310546875,304.1744079589844,0.642898440361023,0.2087651193141937,0.2052797824144363,293.2446594238281,297.1499938964844,293.1499938964844,0.4990268051624298,-6376.576171875,304.15625,0.8908987045288086,0.5740028619766235,0.4045769274234772,293.2900390625,297.1499938964844,293.1499938964844,0.714767336845398,-11442.5009765625,304.1252136230469,0.9851389527320862,0.7658924460411072,0.7277204990386963,293.2178649902344,297.1499938964844,293.1499938964844,0.077665738761425,-9373.9921875,304.1552734375,0.5350329875946045,0.1253567636013031,0.5948007106781006,291.1134338378906,291.1499938964844,256.15631103515625,255.35826110839844,279.17828369140625,293.2829895019531,291.1127014160156,1.0,0.5228794813156128,0.5361324548721313,0.5361324548721313,1.0,1.0,-2.3809292316436768,0.9046900272369384,1.4762392044067385,0.3696699738502502,0.0,0.0,0.705803632736206,196.1402587890625,200.0,-23.23857307434082,-28571.498046875,1562.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8506774902344,313.21734619140625,278.1499938964844,0.0,18000.0,315.7099914550781,35820.63671875,36000.0,0.0,0.0,0.6469129323959351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2126235961914062,1.212640643119812,-1.7030150047503412e-05,0.0,0.0006565343355759,0.0,0.0,251.9682006835937,0.0,0.0,0.0,0.7215365171432495,4.0,0.0,1.0
637440,293.3914489746094,297.1499938964844,293.1499938964844,0.0148030426353216,-761.3329467773438,303.48602294921875,0.3595075905323028,0.050000000745058,0.050987709313631,293.39874267578125,297.1499938964844,293.1499938964844,0.1446021944284439,-3239.93310546875,304.1744079589844,0.642898440361023,0.2087651193141937,0.2052797824144363,293.2446594238281,297.1499938964844,293.1499938964844,0.4990268051624298,-6376.576171875,304.15625,0.8908987045288086,0.5740028619766235,0.4045769274234772,293.2900390625,297.1499938964844,293.1499938964844,0.714767336845398,-11442.5009765625,304.1252136230469,0.9851389527320862,0.7658924460411072,0.7277204990386963,293.2178649902344,297.1499938964844,293.1499938964844,0.077665738761425,-9373.9921875,304.1552734375,0.5350329875946045,0.1253567636013031,0.5948007106781006,291.1134338378906,291.1499938964844,256.15631103515625,255.35826110839844,279.17828369140625,293.2829895019531,291.1127014160156,1.0,0.5228794813156128,0.5361324548721313,0.5361324548721313,1.0,1.0,-2.3809292316436768,0.9046900272369384,1.4762392044067385,0.3696699738502502,0.0,0.0,0.705803632736206,196.1402587890625,200.0,-23.23857307434082,-28571.498046875,1562.683349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8506774902344,313.21734619140625,278.1499938964844,0.0,18000.0,315.7099914550781,35820.63671875,36000.0,0.0,0.0,0.6469129323959351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2126235961914062,1.212640643119812,-1.7030150047503412e-05,0.0,0.0006565343355759,0.0,0.0,251.9682006835937,0.0,0.0,0.0,0.7215365171432495,4.0,0.0,1.0
637500,293.3959350585937,297.1499938964844,293.1499938964844,0.0146976523101329,-759.6030883789062,303.4314880371094,0.3583201766014099,0.050000000745058,0.0510733649134635,293.39849853515625,297.1499938964844,293.1499938964844,0.1421616822481155,-3196.20849609375,304.1744079589844,0.638555109500885,0.2056586444377899,0.2024229019880294,293.24530029296875,297.1499938964844,293.1499938964844,0.4980193078517914,-6366.234375,304.1569519042969,0.8880856037139893,0.5726817846298218,0.4037264585494995,293.2928161621094,297.1499938964844,293.1499938964844,0.7133603692054749,-11419.14453125,304.1322326660156,0.9822847247123718,0.7635663747787476,0.725533127784729,293.2177734375,297.1499938964844,293.1499938964844,0.07711973041296,-9324.396484375,304.1553039550781,0.5322286486625671,0.1245166286826133,0.5913990139961243,291.1077880859375,291.1499938964844,256.2078857421875,255.40451049804688,279.17828369140625,293.2835693359375,291.1071472167969,1.0,0.522925615310669,0.5375450253486633,0.5375450253486633,1.0,1.0,-2.369863510131836,0.9017622470855712,1.4681013822555542,0.369174599647522,0.0,0.0,0.7091913223266602,198.0761260986328,200.0,-19.527063369750977,-28429.9609375,1556.1265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6484069824219,313.08856201171875,278.1499938964844,0.0,18000.0,315.2300109863281,35797.0859375,36000.0,0.0,0.0,0.6380606889724731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.222572684288025,1.2225898504257202,-1.717194936645683e-05,0.0,0.0006475504487752,0.0,0.0,256.6829833984375,0.0,0.0,0.0,0.7258594036102295,4.0,0.0,1.0
637560,293.3999938964844,297.1499938964844,293.1499938964844,0.0145948827266693,-757.948974609375,303.3772277832031,0.3572358191013336,0.050000000745058,0.0511531196534633,293.39813232421875,297.1499938964844,293.1499938964844,0.1397789269685745,-3153.429443359375,304.1742858886719,0.6343978047370911,0.2025827020406723,0.1995892822742462,293.2458190917969,297.1499938964844,293.1499938964844,0.4971146285533905,-6357.0771484375,304.1573181152344,0.8854633569717407,0.571372926235199,0.4028796851634979,293.2947692871094,297.1499938964844,293.1499938964844,0.7121307849884033,-11399.3125,304.1376647949219,0.9795881509780884,0.761378288269043,0.7235143184661865,293.2175598144531,297.1499938964844,293.1499938964844,0.0766057521104812,-9278.017578125,304.1552734375,0.5296066999435425,0.1237022504210472,0.5880870819091797,291.09979248046875,291.1499938964844,256.2594299316406,255.4506072998047,279.17822265625,293.2839050292969,291.0985107421875,1.0,0.5229201912879944,0.5389512777328491,0.5389512777328491,1.0,1.0,-2.359133720397949,0.898946225643158,1.460187554359436,0.3687149286270141,0.0,0.0,0.7132993340492249,199.86685180664065,203.0,-22.76039123535156,-28268.962890625,1549.4466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4079895019531,312.92901611328125,278.1499938964844,0.0,18000.0,315.2300109863281,35768.78125,36000.0,0.0,0.0,0.6338668465614319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2336565256118774,1.233673930168152,-1.733086901367642e-05,0.0,0.0006432943046092,0.0,0.0,262.00732421875,0.0,0.0,0.0,0.7307318449020386,4.0,0.0,1.0
637620,293.4071044921875,297.1499938964844,293.1499938964844,0.0143871000036597,-754.4346313476562,303.26910400390625,0.3552747368812561,0.050000000745058,0.0513012371957302,293.3970642089844,297.1499938964844,293.1499938964844,0.1350848376750946,-3068.673095703125,304.17401123046875,0.626427948474884,0.1965167373418808,0.1939930915832519,293.2465515136719,297.1499938964844,293.1499938964844,0.495290607213974,-6338.6396484375,304.1579284667969,0.8806143999099731,0.5687923431396484,0.401203840970993,293.297119140625,297.1499938964844,293.1499938964844,0.7095970511436462,-11360.8544921875,304.1459655761719,0.9744594097137452,0.7572314143180847,0.7197406888008118,293.216796875,297.1499938964844,293.1499938964844,0.075615108013153,-9188.798828125,304.1551513671875,0.5247742533683777,0.1221413016319274,0.5817285180091858,291.0835876464844,291.1499938964844,256.3623962402344,255.54229736328125,279.1781005859375,293.2840576171875,291.0829467773437,1.0,0.5228245854377747,0.5417546629905701,0.5417546629905701,1.0,1.0,-2.3384034633636475,0.8935451507568359,1.444858431816101,0.3678572475910187,0.0,0.0,0.7233805060386658,203.17173767089844,206.0,-20.269350051879883,-27994.705078125,1536.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9253845214844,312.62481689453125,278.1499938964844,0.0,18000.0,315.2300109863281,35684.9453125,36000.0,0.0,0.0,0.626952588558197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2628482580184937,1.2628660202026367,-1.775445525709074e-05,0.0,0.0006362771964631,0.0,0.0,276.3993835449219,0.0,0.0,0.0,0.7435285449028015,4.0,0.0,1.0
637680,293.4071044921875,297.1499938964844,293.1499938964844,0.0143871000036597,-754.4346313476562,303.26910400390625,0.3552747368812561,0.050000000745058,0.0513012371957302,293.3970642089844,297.1499938964844,293.1499938964844,0.1350848376750946,-3068.673095703125,304.17401123046875,0.626427948474884,0.1965167373418808,0.1939930915832519,293.2465515136719,297.1499938964844,293.1499938964844,0.495290607213974,-6338.6396484375,304.1579284667969,0.8806143999099731,0.5687923431396484,0.401203840970993,293.297119140625,297.1499938964844,293.1499938964844,0.7095970511436462,-11360.8544921875,304.1459655761719,0.9744594097137452,0.7572314143180847,0.7197406888008118,293.216796875,297.1499938964844,293.1499938964844,0.075615108013153,-9188.798828125,304.1551513671875,0.5247742533683777,0.1221413016319274,0.5817285180091858,291.0835876464844,291.1499938964844,256.3623962402344,255.54229736328125,279.1781005859375,293.2840576171875,291.0829467773437,1.0,0.5228245854377747,0.5417546629905701,0.5417546629905701,1.0,1.0,-2.3384034633636475,0.8935451507568359,1.444858431816101,0.3678572475910187,0.0,0.0,0.7233805060386658,203.17173767089844,206.0,-20.269350051879883,-27994.705078125,1536.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9253845214844,312.62481689453125,278.1499938964844,0.0,18000.0,315.2300109863281,35684.9453125,36000.0,0.0,0.0,0.626952588558197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2628482580184937,1.2628660202026367,-1.775445525709074e-05,0.0,0.0006362771964631,0.0,0.0,276.3993835449219,0.0,0.0,0.0,0.7435285449028015,4.0,0.0,1.0
637740,293.4133605957031,297.1499938964844,293.1499938964844,0.0141690373420715,-750.3242797851562,303.1613464355469,0.3534892201423645,0.050000000745058,0.0514406412839889,293.3955993652344,297.1499938964844,293.1499938964844,0.1304111182689666,-2983.506591796875,304.1737976074219,0.6185764670372009,0.190555140376091,0.1884879916906356,293.2470703125,297.1499938964844,293.1499938964844,0.4931657612323761,-6317.03271484375,304.1588439941406,0.8761067986488342,0.5662421584129333,0.3995451033115387,293.2984313964844,297.1499938964844,293.1499938964844,0.706497073173523,-11316.9580078125,304.15240478515625,0.9694861769676208,0.7532352209091187,0.7161332964897156,293.2157897949219,297.1499938964844,293.1499938964844,0.0746223926544189,-9099.1240234375,304.15509033203125,0.5203388929367065,0.1206526905298233,0.5756741762161255,291.0748291015625,291.1499938964844,256.4651794433594,255.6332550048828,279.1780700683594,293.2837219238281,291.0744323730469,1.0,0.5226868391036987,0.5445593595504761,0.5445593595504761,1.0,1.0,-2.318358421325684,0.8883484601974487,1.4300099611282349,0.3670403659343719,0.0,0.0,0.7340502142906189,206.2711334228516,209.0,-13.61061191558838,-27745.150390625,1522.7257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.45733642578125,312.3360900878906,278.1499938964844,0.0,18000.0,314.75,35650.73828125,36000.0,0.0,0.0,0.6170051693916321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2954020500183103,1.2954202890396118,-1.825243998609949e-05,0.0,0.0006261818343773,0.0,0.0,293.291015625,0.0,0.0,0.0,0.757920503616333,4.0,0.0,1.0
637800,293.4133605957031,297.1499938964844,293.1499938964844,0.0141690373420715,-750.3242797851562,303.1613464355469,0.3534892201423645,0.050000000745058,0.0514406412839889,293.3955993652344,297.1499938964844,293.1499938964844,0.1304111182689666,-2983.506591796875,304.1737976074219,0.6185764670372009,0.190555140376091,0.1884879916906356,293.2470703125,297.1499938964844,293.1499938964844,0.4931657612323761,-6317.03271484375,304.1588439941406,0.8761067986488342,0.5662421584129333,0.3995451033115387,293.2984313964844,297.1499938964844,293.1499938964844,0.706497073173523,-11316.9580078125,304.15240478515625,0.9694861769676208,0.7532352209091187,0.7161332964897156,293.2157897949219,297.1499938964844,293.1499938964844,0.0746223926544189,-9099.1240234375,304.15509033203125,0.5203388929367065,0.1206526905298233,0.5756741762161255,291.0748291015625,291.1499938964844,256.4651794433594,255.6332550048828,279.1780700683594,293.2837219238281,291.0744323730469,1.0,0.5226868391036987,0.5445593595504761,0.5445593595504761,1.0,1.0,-2.318358421325684,0.8883484601974487,1.4300099611282349,0.3670403659343719,0.0,0.0,0.7340502142906189,206.2711334228516,209.0,-13.61061191558838,-27745.150390625,1522.7257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.45733642578125,312.3360900878906,278.1499938964844,0.0,18000.0,314.75,35650.73828125,36000.0,0.0,0.0,0.6170051693916321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2954020500183103,1.2954202890396118,-1.825243998609949e-05,0.0,0.0006261818343773,0.0,0.0,293.291015625,0.0,0.0,0.0,0.757920503616333,4.0,0.0,1.0
637860,293.4189758300781,297.1499938964844,293.1499938964844,0.0139566259458661,-746.3059692382812,303.0526123046875,0.3518163859844208,0.050000000745058,0.0515753962099552,293.3938293457031,297.1499938964844,293.1499938964844,0.1258856803178787,-2900.508544921875,304.17340087890625,0.6103680729866028,0.184690311551094,0.1830698102712631,293.24737548828125,297.1499938964844,293.1499938964844,0.4912118017673492,-6297.40771484375,304.1591186523437,0.871828019618988,0.5637232065200806,0.3979028463363647,293.2991027832031,297.1499938964844,293.1499938964844,0.7034881711006165,-11276.060546875,304.15655517578125,0.9645643830299376,0.7493361234664917,0.7126173973083496,293.2146301269531,297.1499938964844,293.1499938964844,0.0736961588263511,-9016.060546875,304.1549377441406,0.5161956548690796,0.1192203536629676,0.5698641538619995,291.06201171875,291.1499938964844,256.5676574707031,255.72344970703125,279.1781311035156,293.2830810546875,291.0613708496094,1.0,0.5225532054901123,0.5473740100860596,0.5473740100860596,1.0,1.0,-2.2988357543945312,0.8832994699478149,1.415536403656006,0.3662421703338623,0.0,0.0,0.7465574145317078,209.2679138183593,212.0,-16.835651397705078,-27475.43359375,1509.8138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9453125,312.0116882324219,278.1499938964844,0.0,18000.0,314.75,35595.17578125,36000.0,0.0,0.0,0.6123300194740295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3316516876220703,1.3316705226898191,-1.881815660453867e-05,0.0,0.0006214371533133,0.0,0.0,312.9338684082031,0.0,0.0,0.0,0.7741339206695557,4.0,0.0,1.0
637920,293.4189758300781,297.1499938964844,293.1499938964844,0.0139566259458661,-746.3059692382812,303.0526123046875,0.3518163859844208,0.050000000745058,0.0515753962099552,293.3938293457031,297.1499938964844,293.1499938964844,0.1258856803178787,-2900.508544921875,304.17340087890625,0.6103680729866028,0.184690311551094,0.1830698102712631,293.24737548828125,297.1499938964844,293.1499938964844,0.4912118017673492,-6297.40771484375,304.1591186523437,0.871828019618988,0.5637232065200806,0.3979028463363647,293.2991027832031,297.1499938964844,293.1499938964844,0.7034881711006165,-11276.060546875,304.15655517578125,0.9645643830299376,0.7493361234664917,0.7126173973083496,293.2146301269531,297.1499938964844,293.1499938964844,0.0736961588263511,-9016.060546875,304.1549377441406,0.5161956548690796,0.1192203536629676,0.5698641538619995,291.06201171875,291.1499938964844,256.5676574707031,255.72344970703125,279.1781311035156,293.2830810546875,291.0613708496094,1.0,0.5225532054901123,0.5473740100860596,0.5473740100860596,1.0,1.0,-2.2988357543945312,0.8832994699478149,1.415536403656006,0.3662421703338623,0.0,0.0,0.7465574145317078,209.2679138183593,212.0,-16.835651397705078,-27475.43359375,1509.8138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9453125,312.0116882324219,278.1499938964844,0.0,18000.0,314.75,35595.17578125,36000.0,0.0,0.0,0.6123300194740295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3316516876220703,1.3316705226898191,-1.881815660453867e-05,0.0,0.0006214371533133,0.0,0.0,312.9338684082031,0.0,0.0,0.0,0.7741339206695557,4.0,0.0,1.0
637980,293.4241638183594,297.1499938964844,293.1499938964844,0.0137371970340609,-741.7789306640625,302.94366455078125,0.3502250909805298,0.050000000745058,0.0517075099050998,293.3918151855469,297.1499938964844,293.1499938964844,0.1213865876197815,-2817.2060546875,304.173095703125,0.6017168760299683,0.1789184808731079,0.1777370274066925,293.2474670410156,297.1499938964844,293.1499938964844,0.4889869391918182,-6274.849609375,304.1597900390625,0.8677257299423218,0.5612331628799438,0.396280437707901,293.2993469238281,297.1499938964844,293.1499938964844,0.6999996304512024,-11229.685546875,304.1601867675781,0.9596574306488036,0.7455112934112549,0.7091754674911499,293.2134094238281,297.1499938964844,293.1499938964844,0.072754792869091,-8931.3388671875,304.1548767089844,0.5122880339622498,0.1178349107503891,0.5642608404159546,291.0559387207031,291.1499938964844,256.6697998046875,255.8128356933593,279.1782531738281,293.2821960449219,291.05572509765625,1.0,0.5224480032920837,0.5502031445503235,0.5502031445503235,1.0,1.0,-2.2797741889953613,0.8783787488937378,1.401395320892334,0.3654570579528808,0.0,0.0,0.7595817446708679,212.21324157714844,215.0,-9.579411506652832,-27246.3828125,1497.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.474853515625,311.7253723144531,278.1499938964844,0.0,18000.0,314.75,35569.28515625,36000.0,0.0,0.0,0.6092175841331482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717041015625,1.3717235326766968,-1.9469805920380168e-05,0.0,0.0006182784563861,0.0,0.0,335.8441162109375,0.0,0.0,0.0,0.7921009063720703,4.0,0.0,1.0
638040,293.4241638183594,297.1499938964844,293.1499938964844,0.0137371970340609,-741.7789306640625,302.94366455078125,0.3502250909805298,0.050000000745058,0.0517075099050998,293.3918151855469,297.1499938964844,293.1499938964844,0.1213865876197815,-2817.2060546875,304.173095703125,0.6017168760299683,0.1789184808731079,0.1777370274066925,293.2474670410156,297.1499938964844,293.1499938964844,0.4889869391918182,-6274.849609375,304.1597900390625,0.8677257299423218,0.5612331628799438,0.396280437707901,293.2993469238281,297.1499938964844,293.1499938964844,0.6999996304512024,-11229.685546875,304.1601867675781,0.9596574306488036,0.7455112934112549,0.7091754674911499,293.2134094238281,297.1499938964844,293.1499938964844,0.072754792869091,-8931.3388671875,304.1548767089844,0.5122880339622498,0.1178349107503891,0.5642608404159546,291.0559387207031,291.1499938964844,256.6697998046875,255.8128356933593,279.1782531738281,293.2821960449219,291.05572509765625,1.0,0.5224480032920837,0.5502031445503235,0.5502031445503235,1.0,1.0,-2.2797741889953613,0.8783787488937378,1.401395320892334,0.3654570579528808,0.0,0.0,0.7595817446708679,212.21324157714844,215.0,-9.579411506652832,-27246.3828125,1497.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.474853515625,311.7253723144531,278.1499938964844,0.0,18000.0,314.75,35569.28515625,36000.0,0.0,0.0,0.6092175841331482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717041015625,1.3717235326766968,-1.9469805920380168e-05,0.0,0.0006182784563861,0.0,0.0,335.8441162109375,0.0,0.0,0.0,0.7921009063720703,4.0,0.0,1.0
638100,293.4266052246094,297.1499938964844,293.1499938964844,0.0136252781376242,-739.3382568359375,302.8891296386719,0.3494537472724914,0.050000000745058,0.051772978156805,293.3907470703125,297.1499938964844,293.1499938964844,0.1191503480076789,-2775.508544921875,304.1729736328125,0.5973008275032043,0.1760661303997039,0.1751016825437545,293.2474975585937,297.1499938964844,293.1499938964844,0.487775057554245,-6262.517578125,304.16021728515625,0.8657280802726746,0.559995710849762,0.3954742848873138,293.2993469238281,297.1499938964844,293.1499938964844,0.698085367679596,-11204.5400390625,304.16180419921875,0.95720112323761,0.7436187863349915,0.7074735760688782,293.2127685546875,297.1499938964844,293.1499938964844,0.0722785294055938,-8888.3955078125,304.15484619140625,0.5104101300239563,0.1171576157212257,0.5615277886390686,291.0553894042969,291.1499938964844,256.720703125,255.85720825195312,279.1783142089844,293.2816772460937,291.0553283691406,1.0,0.5224093794822693,0.5516246557235718,0.5516246557235718,1.0,1.0,-2.27039122581482,0.8759580254554749,1.3944333791732788,0.3650663495063782,0.0,0.0,0.7659557461738586,213.6766052246093,215.0,-5.421351909637451,-27139.55859375,1491.3446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.25933837890625,311.59588623046875,278.1499938964844,0.0,18000.0,314.2699890136719,35570.953125,36000.0,0.0,0.0,0.6033424735069275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3915016651153564,1.391521453857422,-1.9802377209998667e-05,0.0,0.0006123159546405,0.0,0.0,347.6515197753906,0.0,0.0,0.0,0.8010443449020386,4.0,0.0,1.0
