time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638160,293.4289855957031,297.1499938964844,293.1499938964844,0.0135159026831388,-736.9736328125,302.8341979980469,0.3486968278884887,0.050000000745058,0.0518381670117378,293.3896484375,297.1499938964844,293.1499938964844,0.1169588342308998,-2734.523681640625,304.1727905273437,0.5928281545639038,0.1732357889413833,0.1724867075681686,293.2474670410156,297.1499938964844,293.1499938964844,0.4866389632225036,-6251.0537109375,304.1604309082031,0.8637629151344299,0.5587643384933472,0.3946714699268341,293.2992858886719,297.1499938964844,293.1499938964844,0.6962566375732422,-11180.82421875,304.1629638671875,0.9547427892684937,0.7417399287223816,0.7057833075523376,293.21209716796875,297.1499938964844,293.1499938964844,0.0718215927481651,-8847.4111328125,304.15478515625,0.5085784196853638,0.1164898946881294,0.558837354183197,291.05322265625,291.1499938964844,256.7715148925781,255.9013519287109,279.17840576171875,293.2811279296875,291.05255126953125,1.0,0.5223809480667114,0.5530511140823364,0.5530511140823364,1.0,1.0,-2.2611019611358643,0.8735618591308594,1.3875401020050049,0.3646762371063232,0.0,0.0,0.772587239742279,215.1364288330078,218.0,-7.779211521148682,-27010.76953125,1485.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0213928222656,311.4442443847656,278.1499938964844,0.0,18000.0,314.2699890136719,35571.84375,36000.0,0.0,0.0,0.6019823551177979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.411020040512085,1.411040186882019,-2.0134746591793373e-05,0.0,0.0006109355599619,0.0,0.0,359.5830383300781,0.0,0.0,0.0,0.8099269866943359,4.0,0.0,1.0
638220,293.4334411621094,297.1499938964844,293.1499938964844,0.0132995033636689,-732.1925659179688,302.7236328125,0.3472236394882202,0.050000000745058,0.0519677996635437,293.3872985839844,297.1499938964844,293.1499938964844,0.1126541867852211,-2653.530517578125,304.17236328125,0.583732545375824,0.1676411628723144,0.1673181354999542,293.247314453125,297.1499938964844,293.1499938964844,0.4843958914279938,-6228.431640625,304.16070556640625,0.8599300384521484,0.5563263893127441,0.3930816650390625,293.2989196777344,297.1499938964844,293.1499938964844,0.6926025748252869,-11133.810546875,304.1647644042969,0.9498310685157776,0.7380317449569702,0.7024469971656799,293.2107849121094,297.1499938964844,293.1499938964844,0.0709285363554954,-8767.49609375,304.1546936035156,0.5050444602966309,0.1151820793747901,0.5535786747932434,291.0478210449219,291.1499938964844,256.8727111816406,255.9889678955078,279.1785888671875,293.2798767089844,291.0477600097656,1.0,0.5223572254180908,0.555918276309967,0.555918276309967,1.0,1.0,-2.242815017700196,0.8688483834266663,1.3739666938781738,0.3639002442359924,0.0,0.0,0.7867072820663452,218.04830932617188,221.0,-5.169468879699707,-26792.375,1474.0047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5911865234375,311.1812438964844,278.1499938964844,0.0,18000.0,314.2699890136719,35544.546875,36000.0,0.0,0.0,0.6001654863357544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4526463747024536,1.4526671171188354,-2.085243795590941e-05,0.0,0.0006090916576795,0.0,0.0,385.9319458007813,0.0,0.0,0.0,0.8289139866828918,4.0,0.0,1.0
638280,293.4334411621094,297.1499938964844,293.1499938964844,0.0132995033636689,-732.1925659179688,302.7236328125,0.3472236394882202,0.050000000745058,0.0519677996635437,293.3872985839844,297.1499938964844,293.1499938964844,0.1126541867852211,-2653.530517578125,304.17236328125,0.583732545375824,0.1676411628723144,0.1673181354999542,293.247314453125,297.1499938964844,293.1499938964844,0.4843958914279938,-6228.431640625,304.16070556640625,0.8599300384521484,0.5563263893127441,0.3930816650390625,293.2989196777344,297.1499938964844,293.1499938964844,0.6926025748252869,-11133.810546875,304.1647644042969,0.9498310685157776,0.7380317449569702,0.7024469971656799,293.2107849121094,297.1499938964844,293.1499938964844,0.0709285363554954,-8767.49609375,304.1546936035156,0.5050444602966309,0.1151820793747901,0.5535786747932434,291.0478210449219,291.1499938964844,256.8727111816406,255.9889678955078,279.1785888671875,293.2798767089844,291.0477600097656,1.0,0.5223572254180908,0.555918276309967,0.555918276309967,1.0,1.0,-2.242815017700196,0.8688483834266663,1.3739666938781738,0.3639002442359924,0.0,0.0,0.7867072820663452,218.04830932617188,221.0,-5.169468879699707,-26792.375,1474.0047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5911865234375,311.1812438964844,278.1499938964844,0.0,18000.0,314.2699890136719,35544.546875,36000.0,0.0,0.0,0.6001654863357544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4526463747024536,1.4526671171188354,-2.085243795590941e-05,0.0,0.0006090916576795,0.0,0.0,385.9319458007813,0.0,0.0,0.0,0.8289139866828918,4.0,0.0,1.0
638340,293.4376525878906,297.1499938964844,293.1499938964844,0.0130755864083766,-726.8223266601562,302.6132507324219,0.3457987010478973,0.050000000745058,0.0520967878401279,293.3847961425781,297.1499938964844,293.1499938964844,0.1083661764860153,-2572.01953125,304.17205810546875,0.5744697451591492,0.1621323078870773,0.1622298061847686,293.2470703125,297.1499938964844,293.1499938964844,0.4818028807640075,-6202.02490234375,304.1614685058594,0.856212317943573,0.55390864610672,0.3915072977542877,293.2983703613281,297.1499938964844,293.1499938964844,0.688426673412323,-11080.1123046875,304.1667785644531,0.9449260234832764,0.734367311000824,0.6991556286811829,293.20947265625,297.1499938964844,293.1499938964844,0.0700009539723396,-8684.09765625,304.1546630859375,0.5016644597053528,0.1139088198542594,0.5484744906425476,291.0514831542969,291.1499938964844,256.9733581542969,256.0756530761719,279.17877197265625,293.27850341796875,291.05181884765625,1.0,0.5223779678344727,0.5588066577911377,0.5588066577911377,1.0,1.0,-2.224882364273072,0.864227831363678,1.3606544733047483,0.3631263375282287,0.0,0.0,0.7996682524681091,220.9580841064453,224.0,3.378631114959717,-26600.00390625,1463.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22772216796875,310.96563720703125,278.1499938964844,0.0,18000.0,313.7900085449219,35572.375,36000.0,0.0,0.0,0.5944734215736389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.492167353630066,1.4921889305114746,-2.1565461793215945e-05,0.0,0.0006033149547874,0.0,0.0,412.3847961425781,0.0,0.0,0.0,0.8470292687416077,4.0,0.0,1.0
638400,293.4376525878906,297.1499938964844,293.1499938964844,0.0130755864083766,-726.8223266601562,302.6132507324219,0.3457987010478973,0.050000000745058,0.0520967878401279,293.3847961425781,297.1499938964844,293.1499938964844,0.1083661764860153,-2572.01953125,304.17205810546875,0.5744697451591492,0.1621323078870773,0.1622298061847686,293.2470703125,297.1499938964844,293.1499938964844,0.4818028807640075,-6202.02490234375,304.1614685058594,0.856212317943573,0.55390864610672,0.3915072977542877,293.2983703613281,297.1499938964844,293.1499938964844,0.688426673412323,-11080.1123046875,304.1667785644531,0.9449260234832764,0.734367311000824,0.6991556286811829,293.20947265625,297.1499938964844,293.1499938964844,0.0700009539723396,-8684.09765625,304.1546630859375,0.5016644597053528,0.1139088198542594,0.5484744906425476,291.0514831542969,291.1499938964844,256.9733581542969,256.0756530761719,279.17877197265625,293.27850341796875,291.05181884765625,1.0,0.5223779678344727,0.5588066577911377,0.5588066577911377,1.0,1.0,-2.224882364273072,0.864227831363678,1.3606544733047483,0.3631263375282287,0.0,0.0,0.7996682524681091,220.9580841064453,224.0,3.378631114959717,-26600.00390625,1463.0758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.22772216796875,310.96563720703125,278.1499938964844,0.0,18000.0,313.7900085449219,35572.375,36000.0,0.0,0.0,0.5944734215736389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.492167353630066,1.4921889305114746,-2.1565461793215945e-05,0.0,0.0006033149547874,0.0,0.0,412.3847961425781,0.0,0.0,0.0,0.8470292687416077,4.0,0.0,1.0
638460,293.4416198730469,297.1499938964844,293.1499938964844,0.012858816422522,-721.589599609375,302.50164794921875,0.3444181680679321,0.050000000745058,0.0522252954542636,293.3822326660156,297.1499938964844,293.1499938964844,0.1042176559567451,-2492.584228515625,304.1716003417969,0.5650922656059265,0.1567070186138153,0.1572195142507553,293.24676513671875,297.1499938964844,293.1499938964844,0.4793830811977386,-6177.6025390625,304.1616516113281,0.8526015281677246,0.5515148639678955,0.3899470865726471,293.29766845703125,297.1499938964844,293.1499938964844,0.6844576597213745,-11029.765625,304.16778564453125,0.9400403499603271,0.7307499051094055,0.6959037184715271,293.2081604003906,297.1499938964844,293.1499938964844,0.0691236779093742,-8605.7880859375,304.1545715332031,0.498417854309082,0.1126678884029388,0.5435145497322083,291.0511779785156,291.1499938964844,257.0733337402344,256.16131591796875,279.1789855957031,293.2770080566406,291.0511474609375,1.0,0.5224418640136719,0.5617169141769409,0.5617169141769409,1.0,1.0,-2.20728063583374,0.8596914410591125,1.347589135169983,0.3623508214950561,0.0,0.0,0.8127519488334656,223.8690490722656,227.0,-0.136473923921585,-26379.775390625,1452.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85760498046875,310.7330627441406,278.1499938964844,0.0,18000.0,313.7900085449219,35584.73828125,36000.0,0.0,0.0,0.5931845903396606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5291422605514526,1.5291645526885986,-2.2246631488087587e-05,0.0,0.0006020069122314,0.0,0.0,438.25091552734375,0.0,0.0,0.0,0.8641461133956909,4.0,0.0,1.0
638520,293.4416198730469,297.1499938964844,293.1499938964844,0.012858816422522,-721.589599609375,302.50164794921875,0.3444181680679321,0.050000000745058,0.0522252954542636,293.3822326660156,297.1499938964844,293.1499938964844,0.1042176559567451,-2492.584228515625,304.1716003417969,0.5650922656059265,0.1567070186138153,0.1572195142507553,293.24676513671875,297.1499938964844,293.1499938964844,0.4793830811977386,-6177.6025390625,304.1616516113281,0.8526015281677246,0.5515148639678955,0.3899470865726471,293.29766845703125,297.1499938964844,293.1499938964844,0.6844576597213745,-11029.765625,304.16778564453125,0.9400403499603271,0.7307499051094055,0.6959037184715271,293.2081604003906,297.1499938964844,293.1499938964844,0.0691236779093742,-8605.7880859375,304.1545715332031,0.498417854309082,0.1126678884029388,0.5435145497322083,291.0511779785156,291.1499938964844,257.0733337402344,256.16131591796875,279.1789855957031,293.2770080566406,291.0511474609375,1.0,0.5224418640136719,0.5617169141769409,0.5617169141769409,1.0,1.0,-2.20728063583374,0.8596914410591125,1.347589135169983,0.3623508214950561,0.0,0.0,0.8127519488334656,223.8690490722656,227.0,-0.136473923921585,-26379.775390625,1452.6202392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.85760498046875,310.7330627441406,278.1499938964844,0.0,18000.0,313.7900085449219,35584.73828125,36000.0,0.0,0.0,0.5931845903396606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5291422605514526,1.5291645526885986,-2.2246631488087587e-05,0.0,0.0006020069122314,0.0,0.0,438.25091552734375,0.0,0.0,0.0,0.8641461133956909,4.0,0.0,1.0
638580,293.4453430175781,297.1499938964844,293.1499938964844,0.0126393707469105,-715.9696655273438,302.3900451660156,0.3430801033973694,0.050000000745058,0.0523533225059509,293.3795471191406,297.1499938964844,293.1499938964844,0.1001196354627609,-2413.341064453125,304.1712341308594,0.5556683540344238,0.1513643413782119,0.1522867530584335,293.246337890625,297.1499938964844,293.1499938964844,0.4767609238624573,-6150.94482421875,304.1621398925781,0.8490965962409973,0.5491469502449036,0.3884057402610779,293.2968139648437,297.1499938964844,293.1499938964844,0.6801969408988953,-10975.568359375,304.1689453125,0.9351990818977356,0.7271813750267029,0.6926999092102051,293.2068786621094,297.1499938964844,293.1499938964844,0.068231776356697,-8526.013671875,304.154541015625,0.4952853918075561,0.1114583015441894,0.5386943221092224,291.05621337890625,291.1499938964844,257.1725769042969,256.2459716796875,279.17919921875,293.2754211425781,291.0566711425781,1.0,0.5225488543510437,0.5646483302116394,0.5646483302116394,1.0,1.0,-2.1900198459625244,0.8552435040473938,1.3347764015197754,0.361576646566391,0.0,0.0,0.8250064253807068,226.78140258789065,215.0,6.527801513671875,-26197.6328125,1442.6409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.556396484375,310.55419921875,278.1499938964844,0.0,18000.0,313.7900085449219,35611.5390625,36000.0,0.0,0.0,0.5925559997558594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5649337768554688,1.5649566650390625,-2.292516910529229e-05,0.0,0.0006013690144754,0.0,0.0,464.429931640625,0.0,0.0,0.0,0.8807036280632019,4.0,0.0,1.0
638640,293.4453430175781,297.1499938964844,293.1499938964844,0.0126393707469105,-715.9696655273438,302.3900451660156,0.3430801033973694,0.050000000745058,0.0523533225059509,293.3795471191406,297.1499938964844,293.1499938964844,0.1001196354627609,-2413.341064453125,304.1712341308594,0.5556683540344238,0.1513643413782119,0.1522867530584335,293.246337890625,297.1499938964844,293.1499938964844,0.4767609238624573,-6150.94482421875,304.1621398925781,0.8490965962409973,0.5491469502449036,0.3884057402610779,293.2968139648437,297.1499938964844,293.1499938964844,0.6801969408988953,-10975.568359375,304.1689453125,0.9351990818977356,0.7271813750267029,0.6926999092102051,293.2068786621094,297.1499938964844,293.1499938964844,0.068231776356697,-8526.013671875,304.154541015625,0.4952853918075561,0.1114583015441894,0.5386943221092224,291.05621337890625,291.1499938964844,257.1725769042969,256.2459716796875,279.17919921875,293.2754211425781,291.0566711425781,1.0,0.5225488543510437,0.5646483302116394,0.5646483302116394,1.0,1.0,-2.1900198459625244,0.8552435040473938,1.3347764015197754,0.361576646566391,0.0,0.0,0.8250064253807068,226.78140258789065,215.0,6.527801513671875,-26197.6328125,1442.6409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.556396484375,310.55419921875,278.1499938964844,0.0,18000.0,313.7900085449219,35611.5390625,36000.0,0.0,0.0,0.5925559997558594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5649337768554688,1.5649566650390625,-2.292516910529229e-05,0.0,0.0006013690144754,0.0,0.0,464.429931640625,0.0,0.0,0.0,0.8807036280632019,4.0,0.0,1.0
638700,293.4470520019531,297.1499938964844,293.1499938964844,0.0124950455501675,-711.779052734375,302.3346862792969,0.3433294296264648,0.050000000745058,0.052329383790493,293.3781433105469,297.1499938964844,293.1499938964844,0.0980105027556419,-2372.218505859375,304.17120361328125,0.5521959662437439,0.1487336605787277,0.1497597247362136,293.2460632324219,297.1499938964844,293.1499938964844,0.4752339124679565,-6135.26708984375,304.1627197265625,0.8489601612091064,0.5479803681373596,0.3875741958618164,293.2963256835937,297.1499938964844,293.1499938964844,0.6777949333190918,-10944.7939453125,304.1698913574219,0.9349158406257628,0.7254194021224976,0.6910214424133301,293.2061767578125,297.1499938964844,293.1499938964844,0.0676996484398841,-8478.2705078125,304.1546936035156,0.4946649968624115,0.110876128077507,0.5359138250350952,291.0619812011719,291.1499938964844,257.221923828125,256.2878723144531,279.1795959472656,293.2745666503906,291.0627746582031,1.0,0.5206945538520813,0.5661551356315613,0.5661551356315613,1.0,1.0,-2.18060302734375,0.8526771068572998,1.3279259204864502,0.3610372543334961,0.0,0.0,0.8303119540214539,225.8719482421875,215.0,11.967617988586426,-26107.693359375,1427.938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43145751953125,310.4832763671875,278.1499938964844,0.0,18000.0,313.3099975585937,35641.11328125,36000.0,0.0,0.0,0.5876007080078125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5808639526367188,1.5808871984481812,-2.3236167180584744e-05,0.0,0.0005963399889878,0.0,0.0,476.49212646484375,0.0,0.0,0.0,0.8880935311317444,4.0,0.0,1.0
638760,293.4486083984375,297.1499938964844,293.1499938964844,0.0123349549248814,-706.94921875,302.27947998046875,0.3441080152988434,0.050000000745058,0.052255131304264,293.37664794921875,297.1499938964844,293.1499938964844,0.0959005057811737,-2330.95166015625,304.17120361328125,0.5494411587715149,0.1461406499147415,0.1472134292125702,293.2456970214844,297.1499938964844,293.1499938964844,0.4736939072608948,-6119.5009765625,304.1632080078125,0.849754273891449,0.5468388199806213,0.3867183327674866,293.29571533203125,297.1499938964844,293.1499938964844,0.6753808856010437,-10913.98828125,304.170654296875,0.9358707070350648,0.7236831784248352,0.689311146736145,293.2053527832031,297.1499938964844,293.1499938964844,0.0671470984816551,-8428.87890625,304.15484619140625,0.4946057200431824,0.1103240028023719,0.5329980850219727,291.06744384765625,291.1499938964844,257.2710266113281,256.3295288085937,279.1799621582031,293.27362060546875,291.067626953125,1.0,0.5181184411048889,0.5676811933517456,0.5676811933517456,1.0,1.0,-2.170871496200561,0.8499733209609985,1.320898175239563,0.3604093194007873,0.0,0.0,0.8352358937263489,223.61233520507807,203.0,11.341636657714844,-25991.078125,1407.9658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2867126464844,310.39117431640625,278.1499938964844,0.0,18000.0,313.3099975585937,35675.55859375,36000.0,0.0,0.0,0.5869512557983398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.595067858695984,1.5950913429260254,-2.351789225940593e-05,0.0,0.000595680961851,0.0,0.0,487.4607238769531,0.0,0.0,0.0,0.8947127461433411,4.0,0.0,1.0
638820,293.45135498046875,297.1499938964844,293.1499938964844,0.0119932079687714,-696.219970703125,302.1690979003906,0.3467132449150085,0.050000000745058,0.052014835178852,293.3734741210937,297.1499938964844,293.1499938964844,0.0917081087827682,-2248.7294921875,304.1711120605469,0.5452742576599121,0.1410399228334427,0.1421151310205459,293.24462890625,297.1499938964844,293.1499938964844,0.4706514179706573,-6088.4228515625,304.16387939453125,0.8531774282455444,0.5446316599845886,0.3849883377552032,293.2942199707031,297.1499938964844,293.1499938964844,0.6706067323684692,-10853.279296875,304.1717529296875,0.940169870853424,0.7202956676483154,0.6858721375465393,293.20343017578125,297.1499938964844,293.1499938964844,0.0660410597920417,-8330.466796875,304.1550598144531,0.4956288337707519,0.1093098893761634,0.5271141529083252,291.0758361816406,291.1499938964844,257.3686218261719,256.4119873046875,279.1806030273437,293.2715148925781,291.0765380859375,1.0,0.5113497376441956,0.5707741975784302,0.5707741975784302,1.0,1.0,-2.151183843612671,0.844440221786499,1.306743621826172,0.3590627610683441,0.0,0.0,0.8446747064590454,216.64263916015625,191.0,13.79147243499756,-25783.71875,1359.2181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0497131347656,310.2484436035156,278.1499938964844,0.0,18000.0,313.3099975585937,35711.609375,36000.0,0.0,0.0,0.5859143733978271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6215226650238037,1.621546745300293,-2.404277984169312e-05,0.0,0.0005946285673417,0.0,0.0,508.2731628417969,0.0,0.0,0.0,0.9070650935173036,4.0,0.0,1.0
638880,293.45135498046875,297.1499938964844,293.1499938964844,0.0119932079687714,-696.219970703125,302.1690979003906,0.3467132449150085,0.050000000745058,0.052014835178852,293.3734741210937,297.1499938964844,293.1499938964844,0.0917081087827682,-2248.7294921875,304.1711120605469,0.5452742576599121,0.1410399228334427,0.1421151310205459,293.24462890625,297.1499938964844,293.1499938964844,0.4706514179706573,-6088.4228515625,304.16387939453125,0.8531774282455444,0.5446316599845886,0.3849883377552032,293.2942199707031,297.1499938964844,293.1499938964844,0.6706067323684692,-10853.279296875,304.1717529296875,0.940169870853424,0.7202956676483154,0.6858721375465393,293.20343017578125,297.1499938964844,293.1499938964844,0.0660410597920417,-8330.466796875,304.1550598144531,0.4956288337707519,0.1093098893761634,0.5271141529083252,291.0758361816406,291.1499938964844,257.3686218261719,256.4119873046875,279.1806030273437,293.2715148925781,291.0765380859375,1.0,0.5113497376441956,0.5707741975784302,0.5707741975784302,1.0,1.0,-2.151183843612671,0.844440221786499,1.306743621826172,0.3590627610683441,0.0,0.0,0.8446747064590454,216.64263916015625,191.0,13.79147243499756,-25783.71875,1359.2181396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0497131347656,310.2484436035156,278.1499938964844,0.0,18000.0,313.3099975585937,35711.609375,36000.0,0.0,0.0,0.5859143733978271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6215226650238037,1.621546745300293,-2.404277984169312e-05,0.0,0.0005946285673417,0.0,0.0,508.2731628417969,0.0,0.0,0.0,0.9070650935173036,4.0,0.0,1.0
638940,293.453857421875,297.1499938964844,293.1499938964844,0.0116297714412212,-684.0755004882812,302.0598449707031,0.3503702580928802,0.050000000745058,0.0516974963247776,293.3704528808594,297.1499938964844,293.1499938964844,0.0874493643641471,-2164.9912109375,304.1711730957031,0.5422565937042236,0.1359916776418686,0.1370019912719726,293.2433166503906,297.1499938964844,293.1499938964844,0.4672560691833496,-6053.53564453125,304.1649169921875,0.8584139347076416,0.5424981117248535,0.3832548260688782,293.2925109863281,297.1499938964844,293.1499938964844,0.6653438806533813,-10786.041015625,304.1732788085937,0.9466800093650818,0.7169923186302185,0.6824381351470947,293.20123291015625,297.1499938964844,293.1499938964844,0.0648959353566169,-8228.509765625,304.1552734375,0.4977923035621643,0.1084005385637283,0.5213385820388794,291.0928039550781,291.1499938964844,257.4652404785156,256.4932861328125,279.1811218261719,293.26934814453125,291.0939025878906,1.0,0.5031748414039612,0.57391357421875,0.57391357421875,1.0,1.0,-2.1315178871154785,0.8388708233833313,1.292647123336792,0.3576607704162597,0.0,0.0,0.8512296676635742,207.6246337890625,179.0,22.0740909576416,-25597.0546875,1303.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.879638671875,310.153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,35785.828125,35280.0,0.0,0.0,0.5834198594093323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6419528722763062,1.6419774293899536,-2.446443795633968e-05,0.0,0.0005920969415456,0.0,0.0,524.9299926757812,0.0,0.0,0.0,0.9065779447555542,4.0,0.0,1.0
639000,293.453857421875,297.1499938964844,293.1499938964844,0.0116297714412212,-684.0755004882812,302.0598449707031,0.3503702580928802,0.050000000745058,0.0516974963247776,293.3704528808594,297.1499938964844,293.1499938964844,0.0874493643641471,-2164.9912109375,304.1711730957031,0.5422565937042236,0.1359916776418686,0.1370019912719726,293.2433166503906,297.1499938964844,293.1499938964844,0.4672560691833496,-6053.53564453125,304.1649169921875,0.8584139347076416,0.5424981117248535,0.3832548260688782,293.2925109863281,297.1499938964844,293.1499938964844,0.6653438806533813,-10786.041015625,304.1732788085937,0.9466800093650818,0.7169923186302185,0.6824381351470947,293.20123291015625,297.1499938964844,293.1499938964844,0.0648959353566169,-8228.509765625,304.1552734375,0.4977923035621643,0.1084005385637283,0.5213385820388794,291.0928039550781,291.1499938964844,257.4652404785156,256.4932861328125,279.1811218261719,293.26934814453125,291.0939025878906,1.0,0.5031748414039612,0.57391357421875,0.57391357421875,1.0,1.0,-2.1315178871154785,0.8388708233833313,1.292647123336792,0.3576607704162597,0.0,0.0,0.8512296676635742,207.6246337890625,179.0,22.0740909576416,-25597.0546875,1303.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.879638671875,310.153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,35785.828125,35280.0,0.0,0.0,0.5834198594093323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6419528722763062,1.6419774293899536,-2.446443795633968e-05,0.0,0.0005920969415456,0.0,0.0,524.9299926757812,0.0,0.0,0.0,0.9065779447555542,4.0,0.0,1.0
639060,293.45635986328125,297.1499938964844,293.1499938964844,0.0112746879458427,-671.9713745117188,301.9482727050781,0.3548556268215179,0.050000000745058,0.0513368211686611,293.3677673339844,297.1499938964844,293.1499938964844,0.0832415670156478,-2082.65966796875,304.171142578125,0.5399166345596313,0.13095323741436,0.131857767701149,293.2418518066406,297.1499938964844,293.1499938964844,0.4642837643623352,-6023.36083984375,304.1649475097656,0.8650557398796082,0.54043048620224,0.3815330266952514,293.2905578613281,297.1499938964844,293.1499938964844,0.6606599688529968,-10727.01171875,304.1733703613281,0.9546462893486024,0.713773250579834,0.6790342926979065,293.19891357421875,297.1499938964844,293.1499938964844,0.0638453066349029,-8136.07373046875,304.1552734375,0.5008364915847778,0.1075730770826339,0.5157387256622314,291.0992431640625,291.1499938964844,257.56085205078125,256.57342529296875,279.1815795898437,293.2672424316406,291.10040283203125,1.0,0.4941348433494568,0.5770936012268066,0.5770936012268066,1.0,1.0,-2.112024307250977,0.8333247303962708,1.278699517250061,0.356231689453125,0.0,0.0,0.8577909469604492,197.4613647460937,167.0,17.164939880371094,-25373.375,1245.368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75836181640625,310.06903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,35155.21875,35280.0,0.0,0.0,0.5819750428199768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6439956426620483,1.6440199613571167,-2.4362585463677533e-05,0.0,0.0005906306905671,0.0,0.0,524.466064453125,0.0,0.0,0.0,0.916126549243927,4.0,0.0,1.0
639120,293.45635986328125,297.1499938964844,293.1499938964844,0.0112746879458427,-671.9713745117188,301.9482727050781,0.3548556268215179,0.050000000745058,0.0513368211686611,293.3677673339844,297.1499938964844,293.1499938964844,0.0832415670156478,-2082.65966796875,304.171142578125,0.5399166345596313,0.13095323741436,0.131857767701149,293.2418518066406,297.1499938964844,293.1499938964844,0.4642837643623352,-6023.36083984375,304.1649475097656,0.8650557398796082,0.54043048620224,0.3815330266952514,293.2905578613281,297.1499938964844,293.1499938964844,0.6606599688529968,-10727.01171875,304.1733703613281,0.9546462893486024,0.713773250579834,0.6790342926979065,293.19891357421875,297.1499938964844,293.1499938964844,0.0638453066349029,-8136.07373046875,304.1552734375,0.5008364915847778,0.1075730770826339,0.5157387256622314,291.0992431640625,291.1499938964844,257.56085205078125,256.57342529296875,279.1815795898437,293.2672424316406,291.10040283203125,1.0,0.4941348433494568,0.5770936012268066,0.5770936012268066,1.0,1.0,-2.112024307250977,0.8333247303962708,1.278699517250061,0.356231689453125,0.0,0.0,0.8577909469604492,197.4613647460937,167.0,17.164939880371094,-25373.375,1245.368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75836181640625,310.06903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,35155.21875,35280.0,0.0,0.0,0.5819750428199768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6439956426620483,1.6440199613571167,-2.4362585463677533e-05,0.0,0.0005906306905671,0.0,0.0,524.466064453125,0.0,0.0,0.0,0.916126549243927,4.0,0.0,1.0
639180,293.458740234375,297.1499938964844,293.1499938964844,0.0109108500182628,-658.696533203125,301.8394470214844,0.360076755285263,0.050000000745058,0.0509515777230262,293.3651733398437,297.1499938964844,293.1499938964844,0.0788847655057907,-1997.6627197265625,304.1713562011719,0.5380814075469971,0.1259602904319763,0.1267156451940536,293.2403564453125,297.1499938964844,293.1499938964844,0.4606160819530487,-5985.51123046875,304.16607666015625,0.8729300498962402,0.5384047627449036,0.3798263967037201,293.2886047363281,297.1499938964844,293.1499938964844,0.655019998550415,-10654.7568359375,304.17498779296875,0.9635794162750244,0.7106071710586548,0.6756640076637268,293.1965637207031,297.1499938964844,293.1499938964844,0.0627095773816108,-8035.3837890625,304.1554260253906,0.5046625733375549,0.1068103089928627,0.5103239417076111,291.1239624023437,291.1499938964844,257.65533447265625,256.6523132324219,279.18194580078125,293.26519775390625,291.1254577636719,1.0,0.4845269322395324,0.5803079605102539,0.5803079605102539,1.0,1.0,-2.0927846431732178,0.827831506729126,1.2649531364440918,0.3547888696193695,0.0,0.0,0.8596577048301697,186.65557861328125,155.0,30.19397735595703,-25209.6796875,1185.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68341064453125,310.0368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,35204.4765625,35280.0,0.0,0.0,0.5804555416107178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.652454853057861,1.6524794101715088,-2.4543060135329146e-05,0.0,0.0005890885950066,0.0,0.0,531.5419921875,0.0,0.0,0.0,0.919968843460083,4.0,0.0,1.0
639240,293.458740234375,297.1499938964844,293.1499938964844,0.0109108500182628,-658.696533203125,301.8394470214844,0.360076755285263,0.050000000745058,0.0509515777230262,293.3651733398437,297.1499938964844,293.1499938964844,0.0788847655057907,-1997.6627197265625,304.1713562011719,0.5380814075469971,0.1259602904319763,0.1267156451940536,293.2403564453125,297.1499938964844,293.1499938964844,0.4606160819530487,-5985.51123046875,304.16607666015625,0.8729300498962402,0.5384047627449036,0.3798263967037201,293.2886047363281,297.1499938964844,293.1499938964844,0.655019998550415,-10654.7568359375,304.17498779296875,0.9635794162750244,0.7106071710586548,0.6756640076637268,293.1965637207031,297.1499938964844,293.1499938964844,0.0627095773816108,-8035.3837890625,304.1554260253906,0.5046625733375549,0.1068103089928627,0.5103239417076111,291.1239624023437,291.1499938964844,257.65533447265625,256.6523132324219,279.18194580078125,293.26519775390625,291.1254577636719,1.0,0.4845269322395324,0.5803079605102539,0.5803079605102539,1.0,1.0,-2.0927846431732178,0.827831506729126,1.2649531364440918,0.3547888696193695,0.0,0.0,0.8596577048301697,186.65557861328125,155.0,30.19397735595703,-25209.6796875,1185.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68341064453125,310.0368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,35204.4765625,35280.0,0.0,0.0,0.5804555416107178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.652454853057861,1.6524794101715088,-2.4543060135329146e-05,0.0,0.0005890885950066,0.0,0.0,531.5419921875,0.0,0.0,0.0,0.919968843460083,4.0,0.0,1.0
639300,293.4598388671875,297.1499938964844,293.1499938964844,0.0107322009280323,-651.9782104492188,301.78533935546875,0.362955629825592,0.050000000745058,0.0507532097399234,293.36383056640625,297.1499938964844,293.1499938964844,0.076708436012268,-1955.4884033203125,304.1714172363281,0.5373600721359253,0.1235020458698272,0.1241692751646041,293.2396240234375,297.1499938964844,293.1499938964844,0.4587385654449463,-5966.140625,304.16656494140625,0.8773132562637329,0.537406861782074,0.3789784014225006,293.2876281738281,297.1499938964844,293.1499938964844,0.6521351337432861,-10617.8359375,304.1756896972656,0.9682959318161012,0.7090432643890381,0.6739893555641174,293.1954040527344,297.1499938964844,293.1499938964844,0.0621460750699043,-7985.53271484375,304.15545654296875,0.5068688988685608,0.1064502298831939,0.5076864957809448,291.13751220703125,291.1499938964844,257.7021484375,256.6913146972656,279.1820983886719,293.2641296386719,291.1390686035156,1.0,0.4795656204223633,0.581924557685852,0.581924557685852,1.0,1.0,-2.0832905769348145,0.8251152634620667,1.258175492286682,0.3540661931037903,0.0,0.0,0.8591221570968628,181.1049041748047,155.0,33.81829833984375,-25127.560546875,1156.0736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6615905761719,310.0291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,35251.19140625,34200.0,0.0,0.0,0.5796308517456055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6534546613693235,1.6534792184829712,-2.457369555486366e-05,0.0,0.0005882516270503,0.0,0.0,532.5213012695312,0.0,0.0,0.0,0.9054000973701476,4.0,0.0,1.0
639360,293.4608764648437,297.1499938964844,293.1499938964844,0.0105675216764211,-646.00146484375,301.72857666015625,0.3660148978233337,0.050000000745058,0.0505522452294826,293.3623962402344,297.1499938964844,293.1499938964844,0.0746485963463783,-1916.02978515625,304.1712646484375,0.5367763042449951,0.1210741102695465,0.1216471344232559,293.23883056640625,297.1499938964844,293.1499938964844,0.45746049284935,-5953.44873046875,304.1658630371094,0.8819971084594727,0.5364251136779785,0.3781366944313049,293.28662109375,297.1499938964844,293.1499938964844,0.650070071220398,-10592.44921875,304.1747436523437,0.9731314778327942,0.7075018882751465,0.672326922416687,293.1942443847656,297.1499938964844,293.1499938964844,0.061686310917139,-7945.87646484375,304.1553039550781,0.5092802047729492,0.1061034724116325,0.5050964951515198,291.1362609863281,291.1499938964844,257.7486877441406,256.7299499511719,279.1822204589844,293.26300048828125,291.1363830566406,1.0,0.474520206451416,0.5835449695587158,0.5835449695587158,1.0,1.0,-2.073901891708374,0.8224266767501831,1.251475214958191,0.3533456027507782,0.0,0.0,0.8600465655326843,175.48919677734375,143.0,14.882468223571776,-24982.20703125,1126.414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6600341796875,310.0047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,34413.0078125,34200.0,0.0,0.0,0.5786274075508118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.633554220199585,1.6335783004760742,-2.3986922315089032e-05,0.0,0.0005872332258149,0.0,0.0,513.5415649414062,0.0,0.0,0.0,0.9091252088546752,4.0,0.0,1.0
639420,293.46270751953125,297.1499938964844,293.1499938964844,0.0102291023358702,-632.7659912109375,301.6203308105469,0.3726978898048401,0.050000000745058,0.0501446463167667,293.3593139648437,297.1499938964844,293.1499938964844,0.0703693181276321,-1834.376708984375,304.1713256835937,0.5360537171363831,0.1163152605295181,0.1166870296001434,293.2372436523437,297.1499938964844,293.1499938964844,0.4538611471652984,-5916.3056640625,304.1665954589844,0.8923090696334839,0.5344966053962708,0.3764799535274505,293.2845153808594,297.1499938964844,293.1499938964844,0.6445235013961792,-10521.494140625,304.17578125,0.9830438494682312,0.704468309879303,0.6690554618835449,293.1919250488281,297.1499938964844,293.1499938964844,0.0606141909956932,-7851.59814453125,304.15533447265625,0.5147778391838074,0.1054484620690345,0.50006502866745,291.1605224609375,291.1499938964844,257.8407592773437,256.8063049316406,279.1824035644531,293.2606201171875,291.1622619628906,1.0,0.4642115235328674,0.5867942571640015,0.5867942571640015,1.0,1.0,-2.0554935932159424,0.8171536922454834,1.2383397817611694,0.3519225120544433,0.0,0.0,0.8572750687599182,164.1206512451172,131.0,31.89548110961914,-24840.4921875,1067.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67926025390625,310.0331726074219,278.1499938964844,0.0,18000.0,313.1499938964844,34288.5546875,34200.0,0.0,0.0,0.5763628482818604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6283258199691772,1.628349781036377,-2.3855214749346487e-05,0.0,0.0005849350127391,0.0,0.0,508.9450073242188,0.0,0.0,0.0,0.9063451886177064,4.0,0.0,1.0
639480,293.46270751953125,297.1499938964844,293.1499938964844,0.0102291023358702,-632.7659912109375,301.6203308105469,0.3726978898048401,0.050000000745058,0.0501446463167667,293.3593139648437,297.1499938964844,293.1499938964844,0.0703693181276321,-1834.376708984375,304.1713256835937,0.5360537171363831,0.1163152605295181,0.1166870296001434,293.2372436523437,297.1499938964844,293.1499938964844,0.4538611471652984,-5916.3056640625,304.1665954589844,0.8923090696334839,0.5344966053962708,0.3764799535274505,293.2845153808594,297.1499938964844,293.1499938964844,0.6445235013961792,-10521.494140625,304.17578125,0.9830438494682312,0.704468309879303,0.6690554618835449,293.1919250488281,297.1499938964844,293.1499938964844,0.0606141909956932,-7851.59814453125,304.15533447265625,0.5147778391838074,0.1054484620690345,0.50006502866745,291.1605224609375,291.1499938964844,257.8407592773437,256.8063049316406,279.1824035644531,293.2606201171875,291.1622619628906,1.0,0.4642115235328674,0.5867942571640015,0.5867942571640015,1.0,1.0,-2.0554935932159424,0.8171536922454834,1.2383397817611694,0.3519225120544433,0.0,0.0,0.8572750687599182,164.1206512451172,131.0,31.89548110961914,-24840.4921875,1067.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67926025390625,310.0331726074219,278.1499938964844,0.0,18000.0,313.1499938964844,34288.5546875,34200.0,0.0,0.0,0.5763628482818604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6283258199691772,1.628349781036377,-2.3855214749346487e-05,0.0,0.0005849350127391,0.0,0.0,508.9450073242188,0.0,0.0,0.0,0.9063451886177064,4.0,0.0,1.0
639540,293.46435546875,297.1499938964844,293.1499938964844,0.0098996749147772,-619.3849487304688,301.51336669921875,0.3801747262477875,0.050000000745058,0.0497326292097568,293.3559875488281,297.1499938964844,293.1499938964844,0.0661159828305244,-1754.368896484375,304.1712951660156,0.5359745025634766,0.1116890460252761,0.1118463948369026,293.2357177734375,297.1499938964844,293.1499938964844,0.450126051902771,-5877.720703125,304.1672668457031,0.9039318561553956,0.5325945615768433,0.3748385310173034,293.282470703125,297.1499938964844,293.1499938964844,0.6387824416160583,-10448.0166015625,304.1767272949219,0.9930461049079896,0.7014708518981934,0.6658136248588562,293.189697265625,297.1499938964844,293.1499938964844,0.0595516413450241,-7758.34765625,304.1553039550781,0.5212864279747009,0.1048405393958091,0.4952281713485718,291.1894836425781,291.1499938964844,257.9315185546875,256.88134765625,279.1825561523437,293.2581481933594,291.1910400390625,1.0,0.4536466002464294,0.5900560617446899,0.5900560617446899,1.0,1.0,-2.037511348724365,0.8119930028915405,1.2255182266235352,0.3505121767520904,0.0,0.0,0.8500372171401978,152.6506805419922,119.0,37.24692916870117,-24684.8359375,1010.0286254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71826171875,310.0652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,34369.07421875,33120.0,0.0,0.0,0.5737837553024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614972472190857,1.614996075630188,-2.361042970733252e-05,0.0,0.0005823175306431,0.0,0.0,498.6469421386719,0.0,0.0,0.0,0.8849782943725586,4.0,0.0,1.0
639600,293.46435546875,297.1499938964844,293.1499938964844,0.0098996749147772,-619.3849487304688,301.51336669921875,0.3801747262477875,0.050000000745058,0.0497326292097568,293.3559875488281,297.1499938964844,293.1499938964844,0.0661159828305244,-1754.368896484375,304.1712951660156,0.5359745025634766,0.1116890460252761,0.1118463948369026,293.2357177734375,297.1499938964844,293.1499938964844,0.450126051902771,-5877.720703125,304.1672668457031,0.9039318561553956,0.5325945615768433,0.3748385310173034,293.282470703125,297.1499938964844,293.1499938964844,0.6387824416160583,-10448.0166015625,304.1767272949219,0.9930461049079896,0.7014708518981934,0.6658136248588562,293.189697265625,297.1499938964844,293.1499938964844,0.0595516413450241,-7758.34765625,304.1553039550781,0.5212864279747009,0.1048405393958091,0.4952281713485718,291.1894836425781,291.1499938964844,257.9315185546875,256.88134765625,279.1825561523437,293.2581481933594,291.1910400390625,1.0,0.4536466002464294,0.5900560617446899,0.5900560617446899,1.0,1.0,-2.037511348724365,0.8119930028915405,1.2255182266235352,0.3505121767520904,0.0,0.0,0.8500372171401978,152.6506805419922,119.0,37.24692916870117,-24684.8359375,1010.0286254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71826171875,310.0652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,34369.07421875,33120.0,0.0,0.0,0.5737837553024292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614972472190857,1.614996075630188,-2.361042970733252e-05,0.0,0.0005823175306431,0.0,0.0,498.6469421386719,0.0,0.0,0.0,0.8849782943725586,4.0,0.0,1.0
639660,293.465576171875,297.1499938964844,293.1499938964844,0.0096078142523765,-607.582763671875,301.40283203125,0.3878398239612579,0.050000000745058,0.0493505634367466,293.3522644042969,297.1499938964844,293.1499938964844,0.0620810016989707,-1679.9788818359375,304.1709289550781,0.5359098315238953,0.1072223931550979,0.1071728095412254,293.2340393066406,297.1499938964844,293.1499938964844,0.4472780227661133,-5848.908203125,304.1663513183594,0.9167402386665344,0.5307648777961731,0.3732577860355377,293.27838134765625,297.1499938964844,293.1499938964844,0.6283711194992065,-10306.9638671875,304.1864929199219,0.9990000128746032,0.6989294290542603,0.6566517949104309,293.1874084472656,297.1499938964844,293.1499938964844,0.0586848855018615,-7683.7021484375,304.1549987792969,0.5282731652259827,0.1042993739247322,0.4907779693603515,291.19708251953125,291.1499938964844,258.0208740234375,256.9550476074219,279.1848449707031,293.2548828125,291.1994934082031,1.0,0.4426164627075195,0.5935876369476318,0.5935876369476318,1.0,1.0,-2.013424158096313,0.8042147755622864,1.2092093229293823,0.3478384613990783,0.0,0.0,0.8436354398727417,141.82752990722656,107.0,28.49671173095703,-24417.4140625,949.6786499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80084228515625,310.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,33393.4296875,33120.0,0.0,0.0,0.570530891418457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5766093730926514,1.576632022857666,-2.264627801196184e-05,0.0,0.0005790163413621,0.0,0.0,466.0099792480469,0.0,0.0,0.0,0.8798028230667114,4.0,0.0,1.0
639720,293.465576171875,297.1499938964844,293.1499938964844,0.0096078142523765,-607.582763671875,301.40283203125,0.3878398239612579,0.050000000745058,0.0493505634367466,293.3522644042969,297.1499938964844,293.1499938964844,0.0620810016989707,-1679.9788818359375,304.1709289550781,0.5359098315238953,0.1072223931550979,0.1071728095412254,293.2340393066406,297.1499938964844,293.1499938964844,0.4472780227661133,-5848.908203125,304.1663513183594,0.9167402386665344,0.5307648777961731,0.3732577860355377,293.27838134765625,297.1499938964844,293.1499938964844,0.6283711194992065,-10306.9638671875,304.1864929199219,0.9990000128746032,0.6989294290542603,0.6566517949104309,293.1874084472656,297.1499938964844,293.1499938964844,0.0586848855018615,-7683.7021484375,304.1549987792969,0.5282731652259827,0.1042993739247322,0.4907779693603515,291.19708251953125,291.1499938964844,258.0208740234375,256.9550476074219,279.1848449707031,293.2548828125,291.1994934082031,1.0,0.4426164627075195,0.5935876369476318,0.5935876369476318,1.0,1.0,-2.013424158096313,0.8042147755622864,1.2092093229293823,0.3478384613990783,0.0,0.0,0.8436354398727417,141.82752990722656,107.0,28.49671173095703,-24417.4140625,949.6786499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80084228515625,310.0995788574219,278.1499938964844,0.0,18000.0,313.1499938964844,33393.4296875,33120.0,0.0,0.0,0.570530891418457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5766093730926514,1.576632022857666,-2.264627801196184e-05,0.0,0.0005790163413621,0.0,0.0,466.0099792480469,0.0,0.0,0.0,0.8798028230667114,4.0,0.0,1.0
639780,293.4649353027344,297.1499938964844,293.1499938964844,0.0093211689963936,-594.6353149414062,301.3085021972656,0.3945062160491943,0.050000000745058,0.049030315130949,293.34820556640625,297.1499938964844,293.1499938964844,0.0578746236860752,-1603.006591796875,304.17095947265625,0.5350979566574097,0.1029219627380371,0.1027387529611587,293.2325134277344,297.1499938964844,293.1499938964844,0.442588746547699,-5799.48779296875,304.1687316894531,0.9291032552719116,0.5289427638053894,0.3717603385448456,293.2524719238281,297.1499938964844,293.1499938964844,0.5985334515571594,-9898.7431640625,304.2238464355469,0.9990000128746032,0.7008771300315857,0.6318150758743286,293.1849975585937,297.1499938964844,293.1499938964844,0.0576338283717632,-7590.16162109375,304.15509033203125,0.5349690914154053,0.1038389503955841,0.4870620965957641,291.2565002441406,291.1499938964844,258.1087646484375,257.02734375,279.1894836425781,293.24591064453125,291.26031494140625,1.0,0.4302910268306732,0.597787618637085,0.597787618637085,1.0,1.0,-1.9714144468307493,0.7888035774230957,1.1826108694076538,0.3415328562259674,0.0,0.0,0.8256757259368896,132.20814514160156,95.0,69.5836181640625,-24067.166015625,878.8783569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9373474121094,310.2098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,33560.6796875,33120.0,0.0,0.0,0.5663124322891235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5429619550704956,1.5429840087890625,-2.204670090577565e-05,0.0,0.0005747351096943,0.0,0.0,441.7950439453125,0.0,0.0,0.0,0.8636916279792786,4.0,0.0,1.0
639840,293.4649353027344,297.1499938964844,293.1499938964844,0.0093211689963936,-594.6353149414062,301.3085021972656,0.3945062160491943,0.050000000745058,0.049030315130949,293.34820556640625,297.1499938964844,293.1499938964844,0.0578746236860752,-1603.006591796875,304.17095947265625,0.5350979566574097,0.1029219627380371,0.1027387529611587,293.2325134277344,297.1499938964844,293.1499938964844,0.442588746547699,-5799.48779296875,304.1687316894531,0.9291032552719116,0.5289427638053894,0.3717603385448456,293.2524719238281,297.1499938964844,293.1499938964844,0.5985334515571594,-9898.7431640625,304.2238464355469,0.9990000128746032,0.7008771300315857,0.6318150758743286,293.1849975585937,297.1499938964844,293.1499938964844,0.0576338283717632,-7590.16162109375,304.15509033203125,0.5349690914154053,0.1038389503955841,0.4870620965957641,291.2565002441406,291.1499938964844,258.1087646484375,257.02734375,279.1894836425781,293.24591064453125,291.26031494140625,1.0,0.4302910268306732,0.597787618637085,0.597787618637085,1.0,1.0,-1.9714144468307493,0.7888035774230957,1.1826108694076538,0.3415328562259674,0.0,0.0,0.8256757259368896,132.20814514160156,95.0,69.5836181640625,-24067.166015625,878.8783569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9373474121094,310.2098693847656,278.1499938964844,0.0,18000.0,313.1499938964844,33560.6796875,33120.0,0.0,0.0,0.5663124322891235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5429619550704956,1.5429840087890625,-2.204670090577565e-05,0.0,0.0005747351096943,0.0,0.0,441.7950439453125,0.0,0.0,0.0,0.8636916279792786,4.0,0.0,1.0
