time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639900,293.4635925292969,297.1499938964844,293.1499938964844,0.0091825509443879,-588.1957397460938,301.2649841308594,0.3978846669197082,0.050000000745058,0.0488633960485458,293.3460998535156,297.1499938964844,293.1499938964844,0.0557819083333015,-1565.1939697265625,304.17095947265625,0.535078763961792,0.100826472043991,0.1005605235695838,293.2319030761719,297.1499938964844,293.1499938964844,0.4401538372039795,-5773.86376953125,304.16973876953125,0.9360830187797546,0.5280181169509888,0.3709931969642639,293.2318115234375,297.1499938964844,293.1499938964844,0.5823056697845459,-9678.1611328125,304.2398986816406,0.9990000128746032,0.7036299705505371,0.6184737682342529,293.1838073730469,297.1499938964844,293.1499938964844,0.0571088083088398,-7543.505859375,304.1551208496094,0.5388591289520264,0.1036295890808105,0.4852514863014221,291.2879638671875,291.1499938964844,258.1521301269531,257.0629577636719,279.1912536621094,293.2405700683594,291.2917175292969,1.0,0.423776239156723,0.599985659122467,0.599985659122467,1.0,1.0,-1.9494818449020384,0.7807182669639587,1.168763518333435,0.3381043076515198,0.0,0.0,0.81331467628479,127.20121002197266,95.0,77.68989562988281,-23864.232421875,842.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0329895019531,310.2723693847656,278.1499938964844,0.0,18000.0,313.1499938964844,33696.234375,32040.0,0.0,0.0,0.5636873245239258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5163432359695437,1.516364812850952,-2.158284587494564e-05,0.0,0.0005720710032619,0.0,0.0,423.3117370605469,0.0,0.0,0.0,0.8362110257148743,4.0,0.0,1.0
639960,293.461669921875,297.1499938964844,293.1499938964844,0.0090578710660338,-582.627197265625,301.2196044921875,0.4013531506061554,0.050000000745058,0.0486933253705501,293.3439025878906,297.1499938964844,293.1499938964844,0.053817018866539,-1530.2117919921875,304.17071533203125,0.5353424549102783,0.0987723544239997,0.0984192937612533,293.2312927246094,297.1499938964844,293.1499938964844,0.4383724629878998,-5755.6142578125,304.1693725585937,0.9435080289840698,0.527102530002594,0.3702245056629181,293.2070007324219,297.1499938964844,293.1499938964844,0.5661815404891968,-9460.1416015625,304.2528076171875,0.9990000128746032,0.7074601650238037,0.6045778393745422,293.1825866699219,297.1499938964844,293.1499938964844,0.0567023754119873,-7508.2333984375,304.1549072265625,0.5431358218193054,0.1034383475780487,0.4835035800933838,291.30255126953125,291.1499938964844,258.19512939453125,257.0982360839844,279.19305419921875,293.23590087890625,291.3042907714844,1.0,0.4170538187026977,0.602272629737854,0.602272629737854,1.0,1.0,-1.926997423171997,0.7724124789237976,1.1545850038528442,0.3345622718334198,0.0,0.0,0.8015352487564087,122.1039047241211,83.0,57.32759094238281,-23578.369140625,806.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1584167480469,310.3150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,32927.84375,32040.0,0.0,0.0,0.5605464577674866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4658052921295166,1.4658257961273191,-2.049387876468245e-05,0.0,0.0005688833771273,0.0,0.0,386.7087707519531,0.0,0.0,0.0,0.8256930708885193,4.0,0.0,1.0
640020,293.4600830078125,297.1499938964844,293.1499938964844,0.0087942937389016,-570.2632446289062,301.12860107421875,0.4088700413703918,0.050000000745058,0.0483467578887939,293.3394470214844,297.1499938964844,293.1499938964844,0.0498195700347423,-1459.5263671875,304.17047119140625,0.5367238521575928,0.0947610959410667,0.0942300260066986,293.2300109863281,297.1499938964844,293.1499938964844,0.4340742528438568,-5710.7158203125,304.17010498046875,0.9593822956085204,0.5253016948699951,0.3687060475349426,293.14556884765625,297.1499938964844,293.1499938964844,0.5310449004173279,-8983.85546875,304.2769775390625,0.9990000128746032,0.7184370160102844,0.5752226114273071,293.18023681640625,297.1499938964844,293.1499938964844,0.0557916685938835,-7428.12890625,304.1548156738281,0.5528872609138489,0.1030906587839126,0.4801619946956634,291.35040283203125,291.1499938964844,258.27984619140625,257.1676940917969,279.1922912597656,293.2082824707031,291.3533020019531,1.0,0.403033971786499,0.6064707636833191,0.6064707636833191,1.0,1.0,-1.8804646730422967,0.7547192573547363,1.125745415687561,0.3266975283622741,0.0,0.0,0.7717788219451904,111.723388671875,101.0,65.66630554199219,-23114.51171875,735.2455444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46002197265625,310.4857788085937,278.1499938964844,0.0,18000.0,313.1499938964844,32939.0234375,32040.0,0.0,0.0,0.552911102771759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3894182443618774,1.3894374370574951,-1.9171984604327008e-05,0.0,0.0005611344822682,0.0,0.0,338.8990478515625,0.0,0.0,0.0,0.7901387810707092,4.0,0.0,1.0
640080,293.4600830078125,297.1499938964844,293.1499938964844,0.0087942937389016,-570.2632446289062,301.12860107421875,0.4088700413703918,0.050000000745058,0.0483467578887939,293.3394470214844,297.1499938964844,293.1499938964844,0.0498195700347423,-1459.5263671875,304.17047119140625,0.5367238521575928,0.0947610959410667,0.0942300260066986,293.2300109863281,297.1499938964844,293.1499938964844,0.4340742528438568,-5710.7158203125,304.17010498046875,0.9593822956085204,0.5253016948699951,0.3687060475349426,293.14556884765625,297.1499938964844,293.1499938964844,0.5310449004173279,-8983.85546875,304.2769775390625,0.9990000128746032,0.7184370160102844,0.5752226114273071,293.18023681640625,297.1499938964844,293.1499938964844,0.0557916685938835,-7428.12890625,304.1548156738281,0.5528872609138489,0.1030906587839126,0.4801619946956634,291.35040283203125,291.1499938964844,258.27984619140625,257.1676940917969,279.1922912597656,293.2082824707031,291.3533020019531,1.0,0.403033971786499,0.6064707636833191,0.6064707636833191,1.0,1.0,-1.8804646730422967,0.7547192573547363,1.125745415687561,0.3266975283622741,0.0,0.0,0.7717788219451904,111.723388671875,101.0,65.66630554199219,-23114.51171875,735.2455444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46002197265625,310.4857788085937,278.1499938964844,0.0,18000.0,313.1499938964844,32939.0234375,32040.0,0.0,0.0,0.552911102771759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3894182443618774,1.3894374370574951,-1.9171984604327008e-05,0.0,0.0005611344822682,0.0,0.0,338.8990478515625,0.0,0.0,0.0,0.7901387810707092,4.0,0.0,1.0
640140,293.4641418457031,297.1499938964844,293.1499938964844,0.0085999183356761,-561.8894653320312,301.0136413574219,0.4109541773796081,0.050000000745058,0.0482587628066539,293.3356628417969,297.1499938964844,293.1499938964844,0.0462997891008853,-1398.5596923828125,304.16949462890625,0.5304775834083557,0.0907291024923324,0.0903423726558685,293.2292785644531,297.1499938964844,293.1499938964844,0.4315743744373321,-5685.9755859375,304.1673889160156,0.9626543521881104,0.5234224200248718,0.3673547506332397,293.08868408203125,297.1499938964844,293.1499938964844,0.5191888809204102,-8842.5546875,304.2531433105469,0.9990000128746032,0.730137825012207,0.567516028881073,293.1783752441406,297.1499938964844,293.1499938964844,0.055361982434988,-7391.90771484375,304.1539001464844,0.5549886226654053,0.1027062535285949,0.4780749678611755,291.35858154296875,291.1499938964844,258.3628845214844,257.2356872558594,279.1847839355469,293.1860656738281,291.3562927246094,1.0,0.3994921445846557,0.6095830798149109,0.6095830798149109,1.0,1.0,-1.8622798919677728,0.7489261031150818,1.1133537292480469,0.324316143989563,0.0,0.0,0.7424091696739197,108.92667388916016,119.0,8.354585647583008,-22792.341796875,712.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78759765625,310.59820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,32986.40625,30960.0,0.0,0.0,0.5437319278717041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994415760040283,1.2994593381881714,-1.7713553461362608e-05,0.0,0.0005518187535926,0.0,0.0,288.3529357910156,0.0,0.0,0.0,0.7345852255821228,4.0,0.0,1.0
640200,293.4641418457031,297.1499938964844,293.1499938964844,0.0085999183356761,-561.8894653320312,301.0136413574219,0.4109541773796081,0.050000000745058,0.0482587628066539,293.3356628417969,297.1499938964844,293.1499938964844,0.0462997891008853,-1398.5596923828125,304.16949462890625,0.5304775834083557,0.0907291024923324,0.0903423726558685,293.2292785644531,297.1499938964844,293.1499938964844,0.4315743744373321,-5685.9755859375,304.1673889160156,0.9626543521881104,0.5234224200248718,0.3673547506332397,293.08868408203125,297.1499938964844,293.1499938964844,0.5191888809204102,-8842.5546875,304.2531433105469,0.9990000128746032,0.730137825012207,0.567516028881073,293.1783752441406,297.1499938964844,293.1499938964844,0.055361982434988,-7391.90771484375,304.1539001464844,0.5549886226654053,0.1027062535285949,0.4780749678611755,291.35858154296875,291.1499938964844,258.3628845214844,257.2356872558594,279.1847839355469,293.1860656738281,291.3562927246094,1.0,0.3994921445846557,0.6095830798149109,0.6095830798149109,1.0,1.0,-1.8622798919677728,0.7489261031150818,1.1133537292480469,0.324316143989563,0.0,0.0,0.7424091696739197,108.92667388916016,119.0,8.354585647583008,-22792.341796875,712.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78759765625,310.59820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,32986.40625,30960.0,0.0,0.0,0.5437319278717041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2994415760040283,1.2994593381881714,-1.7713553461362608e-05,0.0,0.0005518187535926,0.0,0.0,288.3529357910156,0.0,0.0,0.0,0.7345852255821228,4.0,0.0,1.0
640260,293.46875,297.1499938964844,293.1499938964844,0.0085018966346979,-559.5145874023438,300.8742370605469,0.4082865118980407,0.050000000745058,0.0483724251389503,293.3326416015625,297.1499938964844,293.1499938964844,0.043329868465662,-1348.6087646484375,304.16796875,0.5180503726005554,0.0866385996341705,0.0866058617830276,293.2286682128906,297.1499938964844,293.1499938964844,0.4324172139167785,-5698.0263671875,304.1602783203125,0.9557148218154908,0.5215388536453247,0.3661375939846039,293.0666198730469,297.1499938964844,293.1499938964844,0.5296018123626709,-9014.21484375,304.2011108398437,0.9990000128746032,0.7362479567527771,0.5774240493774414,293.1771545410156,297.1499938964844,293.1499938964844,0.0555523000657558,-7413.453125,304.1522827148437,0.5503333210945129,0.1022324636578559,0.4766611456871032,291.2825622558594,291.1499938964844,258.4441223144531,257.3022155761719,279.1775207519531,293.1795349121094,291.2784118652344,1.0,0.4030779302120209,0.6119627952575684,0.6119627952575684,1.0,1.0,-1.866655945777893,0.7526406049728394,1.1140153408050537,0.3268286883831024,0.0,0.0,0.7297636866569519,112.05304718017578,137.0,-71.36998748779297,-22623.73046875,725.4071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0679626464844,310.6461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,31571.30859375,30960.0,0.0,0.0,0.5337782502174377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2222968339920044,1.2223130464553833,-1.6212194168474525e-05,0.0,0.0005417170468717,0.0,0.0,245.9614105224609,0.0,0.0,0.0,0.7125653028488159,4.0,0.0,1.0
640320,293.46875,297.1499938964844,293.1499938964844,0.0085018966346979,-559.5145874023438,300.8742370605469,0.4082865118980407,0.050000000745058,0.0483724251389503,293.3326416015625,297.1499938964844,293.1499938964844,0.043329868465662,-1348.6087646484375,304.16796875,0.5180503726005554,0.0866385996341705,0.0866058617830276,293.2286682128906,297.1499938964844,293.1499938964844,0.4324172139167785,-5698.0263671875,304.1602783203125,0.9557148218154908,0.5215388536453247,0.3661375939846039,293.0666198730469,297.1499938964844,293.1499938964844,0.5296018123626709,-9014.21484375,304.2011108398437,0.9990000128746032,0.7362479567527771,0.5774240493774414,293.1771545410156,297.1499938964844,293.1499938964844,0.0555523000657558,-7413.453125,304.1522827148437,0.5503333210945129,0.1022324636578559,0.4766611456871032,291.2825622558594,291.1499938964844,258.4441223144531,257.3022155761719,279.1775207519531,293.1795349121094,291.2784118652344,1.0,0.4030779302120209,0.6119627952575684,0.6119627952575684,1.0,1.0,-1.866655945777893,0.7526406049728394,1.1140153408050537,0.3268286883831024,0.0,0.0,0.7297636866569519,112.05304718017578,137.0,-71.36998748779297,-22623.73046875,725.4071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0679626464844,310.6461486816406,278.1499938964844,0.0,18000.0,313.1499938964844,31571.30859375,30960.0,0.0,0.0,0.5337782502174377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2222968339920044,1.2223130464553833,-1.6212194168474525e-05,0.0,0.0005417170468717,0.0,0.0,245.9614105224609,0.0,0.0,0.0,0.7125653028488159,4.0,0.0,1.0
640380,293.4707946777344,297.1499938964844,293.1499938964844,0.0084432801231741,-558.90673828125,300.7399597167969,0.4026277959346771,0.050000000745058,0.0486324615776538,293.330322265625,297.1499938964844,293.1499938964844,0.0403802134096622,-1299.10205078125,304.1669006347656,0.5026331543922424,0.082486979663372,0.0829672813415527,293.2284240722656,297.1499938964844,293.1499938964844,0.433356910943985,-5710.19091796875,304.1552734375,0.9414554834365844,0.5195989608764648,0.3650082945823669,293.0820617675781,297.1499938964844,293.1499938964844,0.5536341071128845,-9369.70703125,304.1439514160156,0.9990000128746032,0.7353050112724304,0.5994886755943298,293.1771545410156,297.1499938964844,293.1499938964844,0.0557046979665756,-7431.2685546875,304.1512756347656,0.5411304235458374,0.1015507206320762,0.4751701653003692,291.210693359375,291.1499938964844,258.5235595703125,257.3672180175781,279.1715393066406,293.1845397949219,291.2055969238281,1.0,0.4117947220802307,0.6138017177581787,0.6138017177581787,1.0,1.0,-1.885939598083496,0.7626577615737915,1.1232818365097046,0.3325146436691284,0.0,0.0,0.7262668013572693,119.44264221191406,155.0,-95.70865631103516,-22698.78515625,764.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18682861328125,310.65362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,31179.720703125,30960.0,0.0,0.0,0.5246189832687378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1965279579162598,1.19654381275177,-1.5745137716294266e-05,0.0,0.0005324215744622,0.0,0.0,233.0009613037109,0.0,0.0,0.0,0.7009971141815186,4.0,0.0,1.0
640440,293.4707946777344,297.1499938964844,293.1499938964844,0.0084432801231741,-558.90673828125,300.7399597167969,0.4026277959346771,0.050000000745058,0.0486324615776538,293.330322265625,297.1499938964844,293.1499938964844,0.0403802134096622,-1299.10205078125,304.1669006347656,0.5026331543922424,0.082486979663372,0.0829672813415527,293.2284240722656,297.1499938964844,293.1499938964844,0.433356910943985,-5710.19091796875,304.1552734375,0.9414554834365844,0.5195989608764648,0.3650082945823669,293.0820617675781,297.1499938964844,293.1499938964844,0.5536341071128845,-9369.70703125,304.1439514160156,0.9990000128746032,0.7353050112724304,0.5994886755943298,293.1771545410156,297.1499938964844,293.1499938964844,0.0557046979665756,-7431.2685546875,304.1512756347656,0.5411304235458374,0.1015507206320762,0.4751701653003692,291.210693359375,291.1499938964844,258.5235595703125,257.3672180175781,279.1715393066406,293.1845397949219,291.2055969238281,1.0,0.4117947220802307,0.6138017177581787,0.6138017177581787,1.0,1.0,-1.885939598083496,0.7626577615737915,1.1232818365097046,0.3325146436691284,0.0,0.0,0.7262668013572693,119.44264221191406,155.0,-95.70865631103516,-22698.78515625,764.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18682861328125,310.65362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,31179.720703125,30960.0,0.0,0.0,0.5246189832687378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1965279579162598,1.19654381275177,-1.5745137716294266e-05,0.0,0.0005324215744622,0.0,0.0,233.0009613037109,0.0,0.0,0.0,0.7009971141815186,4.0,0.0,1.0
640500,293.4707946777344,297.1499938964844,293.1499938964844,0.0084291063249111,-559.3985595703125,300.6737976074219,0.3990377485752105,0.050000000745058,0.0488071590662002,293.3293762207031,297.1499938964844,293.1499938964844,0.038934014737606,-1274.885986328125,304.1664428710937,0.494502305984497,0.0803868472576141,0.0811720713973045,293.2284545898437,297.1499938964844,293.1499938964844,0.4340320825576782,-5718.29296875,304.1531066894531,0.9323554635047911,0.518599271774292,0.3644578456878662,293.1024475097656,297.1499938964844,293.1499938964844,0.5699118971824646,-9603.1162109375,304.115478515625,0.9990000128746032,0.7321643233299255,0.6138677597045898,293.1776123046875,297.1499938964844,293.1499938964844,0.0557708404958248,-7439.50830078125,304.15093994140625,0.5354378819465637,0.1011179313063621,0.4742391109466553,291.170654296875,291.1499938964844,258.56256103515625,257.3991394042969,279.1693115234375,293.19110107421875,291.1655578613281,1.0,0.4175620079040527,0.6146003007888794,0.6146003007888794,1.0,1.0,-1.899478316307068,0.7693390846252441,1.1301392316818235,0.3362094163894653,0.0,0.0,0.728900134563446,124.42606353759766,155.0,-103.19572448730467,-22783.904296875,791.5358276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1734924316406,310.62225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,30994.69140625,29880.0,0.0,0.0,0.520685076713562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.196446180343628,1.1964619159698486,-1.5702105883974582e-05,0.0,0.0005284291692078,0.0,0.0,232.5098114013672,0.0,0.0,0.0,0.6859376430511475,4.0,0.0,1.0
640560,293.4703063964844,297.1499938964844,293.1499938964844,0.0084300646558403,-561.0070190429688,300.6033630371094,0.3949937224388122,0.050000000745058,0.0490070879459381,293.3285827636719,297.1499938964844,293.1499938964844,0.0375867672264575,-1252.6058349609375,304.1659240722656,0.4860800802707672,0.0782719999551773,0.0793885961174964,293.2285461425781,297.1499938964844,293.1499938964844,0.4354743957519531,-5734.85595703125,304.14990234375,0.9224947094917296,0.5175849199295044,0.3639139235019684,293.13018798828125,297.1499938964844,293.1499938964844,0.5893744826316833,-9877.998046875,304.0863647460937,0.9990000128746032,0.7273286581039429,0.6299213767051697,293.17828369140625,297.1499938964844,293.1499938964844,0.0559319257736206,-7457.099609375,304.15045166015625,0.5293506979942322,0.1006345525383949,0.4731800854206085,291.1114501953125,291.1499938964844,258.6010437011719,257.4306640625,279.1677551269531,293.2006530761719,291.10430908203125,1.0,0.4240427017211914,0.6153692603111267,0.6153692603111267,1.0,1.0,-1.9149270057678225,0.7768664360046387,1.1380605697631836,0.3403453528881073,0.0,0.0,0.7372226119041443,130.13230895996094,158.0,-134.3190460205078,-22819.177734375,822.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1228332519531,310.5367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,29884.87109375,29880.0,0.0,0.0,0.5171884894371033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1894155740737915,1.1894309520721436,-1.5349258319474757e-05,0.0,0.0005248805391602,0.0,0.0,226.614501953125,0.0,0.0,0.0,0.6953057050704956,4.0,0.0,1.0
640620,293.46978759765625,297.1499938964844,293.1499938964844,0.0083837863057851,-560.681396484375,300.4761962890625,0.3884490132331848,0.050000000745058,0.0493227913975715,293.326904296875,297.1499938964844,293.1499938964844,0.0345246084034442,-1200.5009765625,304.1657409667969,0.4692735075950622,0.0740856826305389,0.0757433176040649,293.228759765625,297.1499938964844,293.1499938964844,0.4361163973808288,-5742.1845703125,304.1490173339844,0.9081186056137084,0.5155531167984009,0.3627541661262512,293.1967163085937,297.1499938964844,293.1499938964844,0.6194374561309814,-10287.9755859375,304.0583190917969,0.9990000128746032,0.7143630981445312,0.654469907283783,293.179443359375,297.1499938964844,293.1499938964844,0.0557726919651031,-7447.2353515625,304.1506042480469,0.5201200246810913,0.0996792539954185,0.4704107642173767,291.0501708984375,291.1499938964844,258.67657470703125,257.4925842285156,279.1692199707031,293.2231140136719,291.047607421875,1.0,0.4331752359867096,0.6173767447471619,0.6173767447471619,1.0,1.0,-1.9356998205184937,0.7876569032669067,1.1480427980422974,0.3467023968696594,0.0,0.0,0.7554271221160889,139.06600952148438,161.0,-87.96235656738281,-23035.859375,870.1748657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.877685546875,310.408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,29429.826171875,29880.0,0.0,0.0,0.5121811628341675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2324111461639404,1.232427000999451,-1.587866609042976e-05,0.0,0.0005197987775318,0.0,0.0,245.38233947753903,0.0,0.0,0.0,0.7138916254043579,4.0,0.0,1.0
640680,293.46978759765625,297.1499938964844,293.1499938964844,0.0083837863057851,-560.681396484375,300.4761962890625,0.3884490132331848,0.050000000745058,0.0493227913975715,293.326904296875,297.1499938964844,293.1499938964844,0.0345246084034442,-1200.5009765625,304.1657409667969,0.4692735075950622,0.0740856826305389,0.0757433176040649,293.228759765625,297.1499938964844,293.1499938964844,0.4361163973808288,-5742.1845703125,304.1490173339844,0.9081186056137084,0.5155531167984009,0.3627541661262512,293.1967163085937,297.1499938964844,293.1499938964844,0.6194374561309814,-10287.9755859375,304.0583190917969,0.9990000128746032,0.7143630981445312,0.654469907283783,293.179443359375,297.1499938964844,293.1499938964844,0.0557726919651031,-7447.2353515625,304.1506042480469,0.5201200246810913,0.0996792539954185,0.4704107642173767,291.0501708984375,291.1499938964844,258.67657470703125,257.4925842285156,279.1692199707031,293.2231140136719,291.047607421875,1.0,0.4331752359867096,0.6173767447471619,0.6173767447471619,1.0,1.0,-1.9356998205184937,0.7876569032669067,1.1480427980422974,0.3467023968696594,0.0,0.0,0.7554271221160889,139.06600952148438,161.0,-87.96235656738281,-23035.859375,870.1748657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.877685546875,310.408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,29429.826171875,29880.0,0.0,0.0,0.5121811628341675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2324111461639404,1.232427000999451,-1.587866609042976e-05,0.0,0.0005197987775318,0.0,0.0,245.38233947753903,0.0,0.0,0.0,0.7138916254043579,4.0,0.0,1.0
640740,293.4761657714844,297.1499938964844,293.1499938964844,0.008291850797832,-557.7463989257812,300.3363037109375,0.3824222087860107,0.050000000745058,0.0496178306639194,293.32489013671875,297.1499938964844,293.1499938964844,0.0314444601535797,-1146.803466796875,304.1656188964844,0.4482581317424774,0.0700149238109588,0.0721601396799087,293.22900390625,297.1499938964844,293.1499938964844,0.4358348846435547,-5739.1962890625,304.1498413085937,0.8966195583343506,0.5135060548782349,0.3615579307079315,293.2606201171875,297.1499938964844,293.1499938964844,0.6373510360717773,-10516.5283203125,304.0609436035156,0.99661523103714,0.7001942992210388,0.6670514345169067,293.1800842285156,297.1499938964844,293.1499938964844,0.0555121824145317,-7427.361328125,304.1508178710937,0.5124126076698303,0.0988063216209411,0.4678741991519928,291.01373291015625,291.1499938964844,258.75,257.55291748046875,279.1730041503906,293.23370361328125,291.0127868652344,1.0,0.4400445818901062,0.6197198033332825,0.6197198033332825,1.0,1.0,-1.942281007766724,0.7921339273452759,1.1501470804214478,0.3500625193119049,0.0,0.0,0.7762441635131836,147.1090545654297,164.0,-54.15014266967773,-23107.423828125,902.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5050354003906,310.2043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,29290.779296875,28800.0,0.0,0.0,0.5097174644470215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2850103378295898,1.285027027130127,-1.665130548644811e-05,0.0,0.0005172984674572,0.0,0.0,271.0363464355469,0.0,0.0,0.0,0.7226537466049194,4.0,0.0,1.0
640800,293.4761657714844,297.1499938964844,293.1499938964844,0.008291850797832,-557.7463989257812,300.3363037109375,0.3824222087860107,0.050000000745058,0.0496178306639194,293.32489013671875,297.1499938964844,293.1499938964844,0.0314444601535797,-1146.803466796875,304.1656188964844,0.4482581317424774,0.0700149238109588,0.0721601396799087,293.22900390625,297.1499938964844,293.1499938964844,0.4358348846435547,-5739.1962890625,304.1498413085937,0.8966195583343506,0.5135060548782349,0.3615579307079315,293.2606201171875,297.1499938964844,293.1499938964844,0.6373510360717773,-10516.5283203125,304.0609436035156,0.99661523103714,0.7001942992210388,0.6670514345169067,293.1800842285156,297.1499938964844,293.1499938964844,0.0555121824145317,-7427.361328125,304.1508178710937,0.5124126076698303,0.0988063216209411,0.4678741991519928,291.01373291015625,291.1499938964844,258.75,257.55291748046875,279.1730041503906,293.23370361328125,291.0127868652344,1.0,0.4400445818901062,0.6197198033332825,0.6197198033332825,1.0,1.0,-1.942281007766724,0.7921339273452759,1.1501470804214478,0.3500625193119049,0.0,0.0,0.7762441635131836,147.1090545654297,164.0,-54.15014266967773,-23107.423828125,902.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5050354003906,310.2043151855469,278.1499938964844,0.0,18000.0,313.1499938964844,29290.779296875,28800.0,0.0,0.0,0.5097174644470215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2850103378295898,1.285027027130127,-1.665130548644811e-05,0.0,0.0005172984674572,0.0,0.0,271.0363464355469,0.0,0.0,0.0,0.7226537466049194,4.0,0.0,1.0
640860,293.484619140625,297.1499938964844,293.1499938964844,0.0081818392500281,-553.3220825195312,300.1962280273437,0.3763497769832611,0.050000000745058,0.0499396584928035,293.3223876953125,297.1499938964844,293.1499938964844,0.0283911153674125,-1093.9818115234375,304.16552734375,0.4291112422943115,0.0660867244005203,0.0687639713287353,293.2293701171875,297.1499938964844,293.1499938964844,0.4344838559627533,-5724.341796875,304.1522521972656,0.8852802515029907,0.5114357471466064,0.3603943884372711,293.28875732421875,297.1499938964844,293.1499938964844,0.6311681270599365,-10407.140625,304.1004333496094,0.9840628504753112,0.6916167140007019,0.6577934622764587,293.18084716796875,297.1499938964844,293.1499938964844,0.0551053844392299,-7393.1953125,304.1512451171875,0.505017876625061,0.0978890880942344,0.4654979109764099,291.0067138671875,291.1499938964844,258.8217163085937,257.6117553710937,279.18048095703125,293.24188232421875,291.00811767578125,1.0,0.4442092776298523,0.6232026815414429,0.6232026815414429,1.0,1.0,-1.9233397245407104,0.7859066128730774,1.1374331712722778,0.3477113246917724,0.0,0.0,0.7964956164360046,155.21585083007812,167.0,-11.082030296325684,-22909.263671875,912.2701416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1547241210937,310.0027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,28301.01171875,28800.0,0.0,0.0,0.5085156559944153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319393754005432,1.3194106817245483,-1.6971251170616597e-05,0.0,0.0005160787841305,0.0,0.0,286.4071350097656,0.0,0.0,0.0,0.750580906867981,4.0,0.0,1.0
640920,293.484619140625,297.1499938964844,293.1499938964844,0.0081818392500281,-553.3220825195312,300.1962280273437,0.3763497769832611,0.050000000745058,0.0499396584928035,293.3223876953125,297.1499938964844,293.1499938964844,0.0283911153674125,-1093.9818115234375,304.16552734375,0.4291112422943115,0.0660867244005203,0.0687639713287353,293.2293701171875,297.1499938964844,293.1499938964844,0.4344838559627533,-5724.341796875,304.1522521972656,0.8852802515029907,0.5114357471466064,0.3603943884372711,293.28875732421875,297.1499938964844,293.1499938964844,0.6311681270599365,-10407.140625,304.1004333496094,0.9840628504753112,0.6916167140007019,0.6577934622764587,293.18084716796875,297.1499938964844,293.1499938964844,0.0551053844392299,-7393.1953125,304.1512451171875,0.505017876625061,0.0978890880942344,0.4654979109764099,291.0067138671875,291.1499938964844,258.8217163085937,257.6117553710937,279.18048095703125,293.24188232421875,291.00811767578125,1.0,0.4442092776298523,0.6232026815414429,0.6232026815414429,1.0,1.0,-1.9233397245407104,0.7859066128730774,1.1374331712722778,0.3477113246917724,0.0,0.0,0.7964956164360046,155.21585083007812,167.0,-11.082030296325684,-22909.263671875,912.2701416015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1547241210937,310.0027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,28301.01171875,28800.0,0.0,0.0,0.5085156559944153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319393754005432,1.3194106817245483,-1.6971251170616597e-05,0.0,0.0005160787841305,0.0,0.0,286.4071350097656,0.0,0.0,0.0,0.750580906867981,4.0,0.0,1.0
640980,293.4906921386719,297.1499938964844,293.1499938964844,0.0080463252961635,-546.9176635742188,300.06866455078125,0.3722264766693115,0.050000000745058,0.0501739904284477,293.3196716308594,297.1499938964844,293.1499938964844,0.0255775451660156,-1037.594970703125,304.1650695800781,0.4143803417682647,0.0622742995619773,0.0653694942593574,293.2300720214844,297.1499938964844,293.1499938964844,0.431870698928833,-5695.83544921875,304.15582275390625,0.8771986365318298,0.5092793703079224,0.359092116355896,293.2972717285156,297.1499938964844,293.1499938964844,0.6263236999511719,-10327.1923828125,304.12469482421875,0.9749314785003662,0.6863585710525513,0.6526134610176086,293.1817321777344,297.1499938964844,293.1499938964844,0.0543926246464252,-7331.517578125,304.1520080566406,0.499542236328125,0.0969272628426551,0.4623470604419708,291.0283203125,291.1499938964844,258.8921203613281,257.669189453125,279.1828918457031,293.2440185546875,291.02960205078125,1.0,0.4470306932926178,0.6266368627548218,0.6266368627548218,1.0,1.0,-1.907975673675537,0.7811617255210876,1.1268140077590942,0.3461617529392242,0.0,0.0,0.8112369179725647,161.084716796875,170.0,17.63048553466797,-22786.818359375,917.653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84539794921875,309.84185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,28358.349609375,28800.0,0.0,0.0,0.5082252621650696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3608752489089966,1.3608930110931396,-1.765936758602038e-05,0.0,0.0005157840787433,0.0,0.0,309.3967590332031,0.0,0.0,0.0,0.7696165442466736,4.0,0.0,1.0
641040,293.4906921386719,297.1499938964844,293.1499938964844,0.0080463252961635,-546.9176635742188,300.06866455078125,0.3722264766693115,0.050000000745058,0.0501739904284477,293.3196716308594,297.1499938964844,293.1499938964844,0.0255775451660156,-1037.594970703125,304.1650695800781,0.4143803417682647,0.0622742995619773,0.0653694942593574,293.2300720214844,297.1499938964844,293.1499938964844,0.431870698928833,-5695.83544921875,304.15582275390625,0.8771986365318298,0.5092793703079224,0.359092116355896,293.2972717285156,297.1499938964844,293.1499938964844,0.6263236999511719,-10327.1923828125,304.12469482421875,0.9749314785003662,0.6863585710525513,0.6526134610176086,293.1817321777344,297.1499938964844,293.1499938964844,0.0543926246464252,-7331.517578125,304.1520080566406,0.499542236328125,0.0969272628426551,0.4623470604419708,291.0283203125,291.1499938964844,258.8921203613281,257.669189453125,279.1828918457031,293.2440185546875,291.02960205078125,1.0,0.4470306932926178,0.6266368627548218,0.6266368627548218,1.0,1.0,-1.907975673675537,0.7811617255210876,1.1268140077590942,0.3461617529392242,0.0,0.0,0.8112369179725647,161.084716796875,170.0,17.63048553466797,-22786.818359375,917.653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84539794921875,309.84185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,28358.349609375,28800.0,0.0,0.0,0.5082252621650696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3608752489089966,1.3608930110931396,-1.765936758602038e-05,0.0,0.0005157840787433,0.0,0.0,309.3967590332031,0.0,0.0,0.0,0.7696165442466736,4.0,0.0,1.0
641100,293.49285888671875,297.1499938964844,293.1499938964844,0.0079774912446737,-543.5999145507812,300.00640869140625,0.3705706894397735,0.050000000745058,0.0502720586955547,293.3183288574219,297.1499938964844,293.1499938964844,0.024200327694416,-1010.077880859375,304.1648254394531,0.4079727232456207,0.0603867657482624,0.0636866092681884,293.2304077148437,297.1499938964844,293.1499938964844,0.4305273294448852,-5681.3525390625,304.1571960449219,0.8738479614257812,0.5082022547721863,0.3584213554859161,293.2990417480469,297.1499938964844,293.1499938964844,0.6241546273231506,-10293.1513671875,304.1332092285156,0.9710404872894288,0.6841441988945007,0.6505503058433533,293.1820373535156,297.1499938964844,293.1499938964844,0.0540300793945789,-7300.29736328125,304.1523132324219,0.4972371160984039,0.0964648127555847,0.4607280790805816,291.0385437011719,291.1499938964844,258.92681884765625,257.6974182128906,279.1834411621094,293.2441711425781,291.0398254394531,1.0,0.4481242895126343,0.6283489465713501,0.6283489465713501,1.0,1.0,-1.900845170021057,0.7790060043334961,1.121839165687561,0.345488578081131,0.0,0.0,0.817640483379364,163.52487182617188,170.0,22.94977760314941,-22725.310546875,919.1817626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7102966308594,309.7694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,28397.181640625,27720.0,0.0,0.0,0.508323609828949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3787176609039309,1.3787356615066528,-1.7964977814699523e-05,0.0,0.0005158838466741,0.0,0.0,319.72088623046875,0.0,0.0,0.0,0.7628732323646545,4.0,0.0,1.0
641160,293.4945983886719,297.1499938964844,293.1499938964844,0.0079149082303047,-540.90380859375,299.939453125,0.3690927028656006,0.050000000745058,0.0503616444766521,293.317138671875,297.1499938964844,293.1499938964844,0.0229129437357187,-983.7622680664062,304.1644592285156,0.4017268717288971,0.058489304035902,0.0619905777275562,293.23065185546875,297.1499938964844,293.1499938964844,0.4298238158226013,-5674.17724609375,304.1571655273437,0.8708067536354065,0.5071365833282471,0.3577483296394348,293.3000183105469,297.1499938964844,293.1499938964844,0.6229129433631897,-10273.3759765625,304.1384582519531,0.9674221277236938,0.682063102722168,0.6486383676528931,293.1822509765625,297.1499938964844,293.1499938964844,0.0537775605916976,-7279.60498046875,304.15234375,0.4951328039169311,0.0960186123847961,0.4591359794139862,291.03143310546875,291.1499938964844,258.961181640625,257.72528076171875,279.18377685546875,293.2440795898437,291.0305480957031,1.0,0.4490707218647003,0.630063533782959,0.630063533782959,1.0,1.0,-1.893899917602539,0.7769168615341187,1.1169830560684204,0.3448423743247986,0.0,0.0,0.826094925403595,165.74400329589844,173.0,-0.0127512486651539,-22590.6796875,920.1366577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6019897460937,309.6753845214844,278.1499938964844,0.0,18000.0,313.1499938964844,27561.716796875,27720.0,0.0,0.0,0.5083984732627869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3754615783691406,1.375479221343994,-1.7721580661600456e-05,0.0,0.0005159598076716,0.0,0.0,315.4830017089844,0.0,0.0,0.0,0.7741464376449585,4.0,0.0,1.0
641220,293.49725341796875,297.1499938964844,293.1499938964844,0.0077791921794414,-534.1929931640625,299.81719970703125,0.3665122091770172,0.050000000745058,0.0505229234695434,293.315185546875,297.1499938964844,293.1499938964844,0.020349571481347,-927.681396484375,304.1639099121094,0.3876619637012481,0.0546503439545631,0.0585420168936252,293.23095703125,297.1499938964844,293.1499938964844,0.4271783530712127,-5645.8681640625,304.1592102050781,0.8653931617736816,0.5050281882286072,0.3564111292362213,293.3007507324219,297.1499938964844,293.1499938964844,0.6186509132385254,-10210.7412109375,304.1493835449219,0.9607331156730652,0.6781120300292969,0.6450609564781189,293.1824035644531,297.1499938964844,293.1499938964844,0.053093746304512,-7221.00048828125,304.1527099609375,0.4913537800312042,0.0951707363128662,0.456072449684143,291.0487365722656,291.1499938964844,259.0289611816406,257.7799987792969,279.1842041015625,293.2435607910156,291.0505065917969,1.0,0.4506515860557556,0.6335081458091736,0.6335081458091736,1.0,1.0,-1.8803719282150269,0.7728562355041504,1.1075156927108765,0.3435894846916199,0.0,0.0,0.8388402462005615,169.7162628173828,176.0,23.486024856567383,-22505.86328125,920.8139038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4243469238281,309.59765625,278.1499938964844,0.0,18000.0,313.1499938964844,27408.673828125,27720.0,0.0,0.0,0.5087364912033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4060325622558594,1.406050682067871,-1.820333272917196e-05,0.0,0.000516302883625,0.0,0.0,332.9782409667969,0.0,0.0,0.0,0.7880229949951172,4.0,0.0,1.0
641280,293.49725341796875,297.1499938964844,293.1499938964844,0.0077791921794414,-534.1929931640625,299.81719970703125,0.3665122091770172,0.050000000745058,0.0505229234695434,293.315185546875,297.1499938964844,293.1499938964844,0.020349571481347,-927.681396484375,304.1639099121094,0.3876619637012481,0.0546503439545631,0.0585420168936252,293.23095703125,297.1499938964844,293.1499938964844,0.4271783530712127,-5645.8681640625,304.1592102050781,0.8653931617736816,0.5050281882286072,0.3564111292362213,293.3007507324219,297.1499938964844,293.1499938964844,0.6186509132385254,-10210.7412109375,304.1493835449219,0.9607331156730652,0.6781120300292969,0.6450609564781189,293.1824035644531,297.1499938964844,293.1499938964844,0.053093746304512,-7221.00048828125,304.1527099609375,0.4913537800312042,0.0951707363128662,0.456072449684143,291.0487365722656,291.1499938964844,259.0289611816406,257.7799987792969,279.1842041015625,293.2435607910156,291.0505065917969,1.0,0.4506515860557556,0.6335081458091736,0.6335081458091736,1.0,1.0,-1.8803719282150269,0.7728562355041504,1.1075156927108765,0.3435894846916199,0.0,0.0,0.8388402462005615,169.7162628173828,176.0,23.486024856567383,-22505.86328125,920.8139038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4243469238281,309.59765625,278.1499938964844,0.0,18000.0,313.1499938964844,27408.673828125,27720.0,0.0,0.0,0.5087364912033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4060325622558594,1.406050682067871,-1.820333272917196e-05,0.0,0.000516302883625,0.0,0.0,332.9782409667969,0.0,0.0,0.0,0.7880229949951172,4.0,0.0,1.0
641340,293.499267578125,297.1499938964844,293.1499938964844,0.0076369359157979,-526.816162109375,299.7000427246094,0.3642590045928955,0.050000000745058,0.0506691038608551,293.31378173828125,297.1499938964844,293.1499938964844,0.0179421715438365,-869.9185791015625,304.1632995605469,0.37102872133255,0.0507505945861339,0.0550199188292026,293.2312316894531,297.1499938964844,293.1499938964844,0.4241109490394592,-5613.11181640625,304.1612548828125,0.8605575561523438,0.5029228329658508,0.3550658822059631,293.3007507324219,297.1499938964844,293.1499938964844,0.6136527061462402,-10140.494140625,304.1578369140625,0.9544665813446044,0.6742889285087585,0.6416159868240356,293.18231201171875,297.1499938964844,293.1499938964844,0.0523770563304424,-7159.22216796875,304.1529846191406,0.487931877374649,0.0943675190210342,0.4531532824039459,291.0773620605469,291.1499938964844,259.0954284667969,257.8334045410156,279.1846008300781,293.2430419921875,291.0792541503906,1.0,0.4519595801830292,0.6369883418083191,0.6369883418083191,1.0,1.0,-1.8670605421066284,0.7688416242599487,1.0982189178466797,0.342333972454071,0.0,0.0,0.8466280698776245,173.29379272460938,179.0,35.629146575927734,-22412.57421875,920.3637084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2920227050781,309.540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,27488.544921875,26640.0,0.0,0.0,0.5092436075210571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4282591342926023,1.4282777309417725,-1.860394149844069e-05,0.0,0.0005168174975551,0.0,0.0,346.6971130371094,0.0,0.0,0.0,0.7833606004714966,4.0,0.0,1.0
641400,293.499267578125,297.1499938964844,293.1499938964844,0.0076369359157979,-526.816162109375,299.7000427246094,0.3642590045928955,0.050000000745058,0.0506691038608551,293.31378173828125,297.1499938964844,293.1499938964844,0.0179421715438365,-869.9185791015625,304.1632995605469,0.37102872133255,0.0507505945861339,0.0550199188292026,293.2312316894531,297.1499938964844,293.1499938964844,0.4241109490394592,-5613.11181640625,304.1612548828125,0.8605575561523438,0.5029228329658508,0.3550658822059631,293.3007507324219,297.1499938964844,293.1499938964844,0.6136527061462402,-10140.494140625,304.1578369140625,0.9544665813446044,0.6742889285087585,0.6416159868240356,293.18231201171875,297.1499938964844,293.1499938964844,0.0523770563304424,-7159.22216796875,304.1529846191406,0.487931877374649,0.0943675190210342,0.4531532824039459,291.0773620605469,291.1499938964844,259.0954284667969,257.8334045410156,279.1846008300781,293.2430419921875,291.0792541503906,1.0,0.4519595801830292,0.6369883418083191,0.6369883418083191,1.0,1.0,-1.8670605421066284,0.7688416242599487,1.0982189178466797,0.342333972454071,0.0,0.0,0.8466280698776245,173.29379272460938,179.0,35.629146575927734,-22412.57421875,920.3637084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2920227050781,309.540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,27488.544921875,26640.0,0.0,0.0,0.5092436075210571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4282591342926023,1.4282777309417725,-1.860394149844069e-05,0.0,0.0005168174975551,0.0,0.0,346.6971130371094,0.0,0.0,0.0,0.7833606004714966,4.0,0.0,1.0
641460,293.50079345703125,297.1499938964844,293.1499938964844,0.007504278793931,-520.2509765625,299.5753479003906,0.3623688817024231,0.050000000745058,0.0507958158850669,293.3139343261719,297.1499938964844,293.1499938964844,0.0167846716940403,-841.8230590820312,304.1136474609375,0.3624044358730316,0.050000000745058,0.0534991137683391,293.2313537597656,297.1499938964844,293.1499938964844,0.4219067692756653,-5590.23583984375,304.1612243652344,0.8563550710678101,0.5008404850959778,0.3537176251411438,293.3002014160156,297.1499938964844,293.1499938964844,0.6097560524940491,-10087.5986328125,304.1617431640625,0.9487755298614502,0.6705804467201233,0.6382564902305603,293.1820983886719,297.1499938964844,293.1499938964844,0.0518101081252098,-7111.7470703125,304.1529541015625,0.4848355650901794,0.0935897976160049,0.4502747058868408,291.0812072753906,291.1499938964844,259.1605834960937,257.8855285644531,279.18426513671875,293.24298095703125,291.0826416015625,1.0,0.4531949162483215,0.6404096484184265,0.6404096484184265,1.0,1.0,-1.8562740087509155,0.7658827304840088,1.0903912782669067,0.3415602147579193,0.0,0.0,0.8557232618331909,176.41339111328125,182.0,19.023632049560547,-22271.328125,920.6608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23052978515625,309.4879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,26534.255859375,26640.0,0.0,0.0,0.5094285607337952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.42245614528656,1.4224745035171509,-1.8287675629835576e-05,0.0,0.0005170052172616,0.0,0.0,340.3557434082031,0.0,0.0,0.0,0.7932626605033875,4.0,0.0,1.0
641520,293.50079345703125,297.1499938964844,293.1499938964844,0.007504278793931,-520.2509765625,299.5753479003906,0.3623688817024231,0.050000000745058,0.0507958158850669,293.3139343261719,297.1499938964844,293.1499938964844,0.0167846716940403,-841.8230590820312,304.1136474609375,0.3624044358730316,0.050000000745058,0.0534991137683391,293.2313537597656,297.1499938964844,293.1499938964844,0.4219067692756653,-5590.23583984375,304.1612243652344,0.8563550710678101,0.5008404850959778,0.3537176251411438,293.3002014160156,297.1499938964844,293.1499938964844,0.6097560524940491,-10087.5986328125,304.1617431640625,0.9487755298614502,0.6705804467201233,0.6382564902305603,293.1820983886719,297.1499938964844,293.1499938964844,0.0518101081252098,-7111.7470703125,304.1529541015625,0.4848355650901794,0.0935897976160049,0.4502747058868408,291.0812072753906,291.1499938964844,259.1605834960937,257.8855285644531,279.18426513671875,293.24298095703125,291.0826416015625,1.0,0.4531949162483215,0.6404096484184265,0.6404096484184265,1.0,1.0,-1.8562740087509155,0.7658827304840088,1.0903912782669067,0.3415602147579193,0.0,0.0,0.8557232618331909,176.41339111328125,182.0,19.023632049560547,-22271.328125,920.6608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23052978515625,309.4879455566406,278.1499938964844,0.0,18000.0,313.1499938964844,26534.255859375,26640.0,0.0,0.0,0.5094285607337952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.42245614528656,1.4224745035171509,-1.8287675629835576e-05,0.0,0.0005170052172616,0.0,0.0,340.3557434082031,0.0,0.0,0.0,0.7932626605033875,4.0,0.0,1.0
641580,293.5020446777344,297.1499938964844,293.1499938964844,0.0073637659661471,-512.7262573242188,299.4588623046875,0.3606653213500976,0.050000000745058,0.0509133711457252,293.31951904296875,297.1499938964844,293.1499938964844,0.0165339056402444,-836.911865234375,304.03814697265625,0.3606655895709991,0.050000000745058,0.053614292293787,293.2314147949219,297.1499938964844,293.1499938964844,0.4189208745956421,-5558.55908203125,304.1624450683594,0.8524914979934692,0.4987689554691314,0.3523733019828796,293.29937744140625,297.1499938964844,293.1499938964844,0.6046980619430542,-10019.3115234375,304.1662292480469,0.943368136882782,0.6669447422027588,0.634968101978302,293.18182373046875,297.1499938964844,293.1499938964844,0.0511246621608734,-7053.0791015625,304.1531066894531,0.4818602502346039,0.0928308442234993,0.447435587644577,291.1067810058594,291.1499938964844,259.2244567871094,257.9364013671875,279.184326171875,293.2454528808594,291.1085205078125,1.0,0.4544928669929504,0.6438368558883667,0.6438368558883667,1.0,1.0,-1.8475812673568728,0.7638077139854431,1.0837736129760742,0.3412549793720245,0.0,0.0,0.8598147630691528,179.3409881591797,185.0,31.360754013061523,-22228.263671875,922.1698608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943359375,309.48828125,278.1499938964844,0.0,18000.0,313.1499938964844,26530.822265625,26640.0,0.0,0.0,0.509547233581543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4336333274841309,1.4336518049240112,-1.8480748622096144e-05,0.0,0.000517125648912,0.0,0.0,347.2017517089844,0.0,0.0,0.0,0.7983635663986206,4.0,0.0,1.0
