time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641640,293.5020446777344,297.1499938964844,293.1499938964844,0.0073637659661471,-512.7262573242188,299.4588623046875,0.3606653213500976,0.050000000745058,0.0509133711457252,293.31951904296875,297.1499938964844,293.1499938964844,0.0165339056402444,-836.911865234375,304.03814697265625,0.3606655895709991,0.050000000745058,0.053614292293787,293.2314147949219,297.1499938964844,293.1499938964844,0.4189208745956421,-5558.55908203125,304.1624450683594,0.8524914979934692,0.4987689554691314,0.3523733019828796,293.29937744140625,297.1499938964844,293.1499938964844,0.6046980619430542,-10019.3115234375,304.1662292480469,0.943368136882782,0.6669447422027588,0.634968101978302,293.18182373046875,297.1499938964844,293.1499938964844,0.0511246621608734,-7053.0791015625,304.1531066894531,0.4818602502346039,0.0928308442234993,0.447435587644577,291.1067810058594,291.1499938964844,259.2244567871094,257.9364013671875,279.184326171875,293.2454528808594,291.1085205078125,1.0,0.4544928669929504,0.6438368558883667,0.6438368558883667,1.0,1.0,-1.8475812673568728,0.7638077139854431,1.0837736129760742,0.3412549793720245,0.0,0.0,0.8598147630691528,179.3409881591797,185.0,31.360754013061523,-22228.263671875,922.1698608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943359375,309.48828125,278.1499938964844,0.0,18000.0,313.1499938964844,26530.822265625,26640.0,0.0,0.0,0.509547233581543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4336333274841309,1.4336518049240112,-1.8480748622096144e-05,0.0,0.000517125648912,0.0,0.0,347.2017517089844,0.0,0.0,0.0,0.7983635663986206,4.0,0.0,1.0
641700,293.5025634765625,297.1499938964844,293.1499938964844,0.0072941500693559,-508.94146728515625,299.4010314941406,0.3598276972770691,0.050000000745058,0.0509723983705043,293.3239440917969,297.1499938964844,293.1499938964844,0.016398150473833,-834.223388671875,303.9958190917969,0.3598276972770691,0.050000000745058,0.053676389157772,293.2314147949219,297.1499938964844,293.1499938964844,0.4174094200134277,-5542.556640625,304.1629333496094,0.8505936861038208,0.4977355003356933,0.3517027795314789,293.29888916015625,297.1499938964844,293.1499938964844,0.6021208167076111,-9984.8720703125,304.16796875,0.940663993358612,0.6651486158370972,0.6333444714546204,293.18170166015625,297.1499938964844,293.1499938964844,0.0507842898368835,-7023.9794921875,304.1531677246094,0.4803535044193268,0.0924551635980606,0.4460407197475433,291.1200561523437,291.1499938964844,259.25592041015625,257.9613647460937,279.1845703125,293.2474975585937,291.12176513671875,1.0,0.4551516473293304,0.6455856561660767,0.6455856561660767,1.0,1.0,-1.8432968854904173,0.7627936601638794,1.080503225326538,0.3411126136779785,0.0,0.0,0.8604813814163208,180.81329345703125,185.0,33.865962982177734,-22202.611328125,922.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18408203125,309.49072265625,278.1499938964844,0.0,18000.0,313.1499938964844,26563.099609375,25560.0,0.0,0.0,0.5095720887184143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4368665218353271,1.4368849992752075,-1.8544405975262634e-05,0.0,0.0005171508528292,0.0,0.0,349.29833984375,0.0,0.0,0.0,0.7848610281944275,4.0,0.0,1.0
641760,293.5030212402344,297.1499938964844,293.1499938964844,0.0072305654175579,-505.7834167480469,299.3371276855469,0.3589996099472046,0.050000000745058,0.0510315671563148,293.3291320800781,297.1499938964844,293.1499938964844,0.0162868965417146,-832.5372314453125,303.9506225585937,0.3589996099472046,0.050000000745058,0.0537386983633041,293.2313842773437,297.1499938964844,293.1499938964844,0.4165374040603637,-5533.83447265625,304.1621398925781,0.8487193584442139,0.4967090189456939,0.3510345816612243,293.2983093261719,297.1499938964844,293.1499938964844,0.6004270911216736,-9963.205078125,304.167724609375,0.9379660487174988,0.6633749008178711,0.6317365169525146,293.1815490722656,297.1499938964844,293.1499938964844,0.0505481250584125,-7004.767578125,304.15301513671875,0.4788239002227783,0.0920806154608726,0.4446530938148498,291.1161499023437,291.1499938964844,259.2870483398437,257.9859924316406,279.1849365234375,293.2499084472656,291.11541748046875,1.0,0.4558153450489044,0.6473583579063416,0.6473583579063416,1.0,1.0,-1.839043378829956,0.7617905139923096,1.077252984046936,0.3409740626811981,0.0,0.0,0.8629565834999084,182.29049682617188,173.0,8.643250465393066,-22099.75390625,923.8457641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19140625,309.46453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,25753.189453125,25560.0,0.0,0.0,0.509425938129425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4172751903533936,1.4172931909561155,-1.8021695723291487e-05,0.0,0.0005170025979168,0.0,0.0,334.9415283203125,0.0,0.0,0.0,0.7884659171104431,4.0,0.0,1.0
641820,293.5035705566406,297.1499938964844,293.1499938964844,0.0070656789466738,-496.6262512207031,299.2198791503906,0.3602861166000366,0.050000000745058,0.0509401895105838,293.34088134765625,297.1499938964844,293.1499938964844,0.0158808603882789,-823.53125,303.8550109863281,0.3602861166000366,0.050000000745058,0.0536424703896045,293.2310791015625,297.1499938964844,293.1499938964844,0.4136102199554443,-5502.828125,304.1630249023437,0.8496717214584351,0.4947082102298736,0.349565714597702,293.2968444824219,297.1499938964844,293.1499938964844,0.5954628586769104,-9897.33203125,304.170166015625,0.9388151168823242,0.659913957118988,0.6283805966377258,293.1810913085937,297.1499938964844,293.1499938964844,0.0497371777892112,-6936.2490234375,304.15338134765625,0.4786930680274963,0.0913749635219574,0.4409498274326324,291.1343688964844,291.1499938964844,259.3483581542969,258.0343933105469,279.1864624023437,293.2554931640625,291.1363525390625,1.0,0.4523697197437286,0.6510762572288513,0.6510762572288513,1.0,1.0,-1.828579545021057,0.758922278881073,1.0696572065353394,0.3402702510356903,0.0,0.0,0.8642485737800598,179.60833740234375,161.0,27.39899635314941,-22046.98828125,906.2409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223815917969,309.5074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,25567.7890625,25560.0,0.0,0.0,0.5088927149772644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4184701442718506,1.4184881448745728,-1.800034260668326e-05,0.0,0.0005164613830856,0.0,0.0,335.1239929199219,0.0,0.0,0.0,0.7886978983879089,4.0,0.0,1.0
641880,293.5035705566406,297.1499938964844,293.1499938964844,0.0070656789466738,-496.6262512207031,299.2198791503906,0.3602861166000366,0.050000000745058,0.0509401895105838,293.34088134765625,297.1499938964844,293.1499938964844,0.0158808603882789,-823.53125,303.8550109863281,0.3602861166000366,0.050000000745058,0.0536424703896045,293.2310791015625,297.1499938964844,293.1499938964844,0.4136102199554443,-5502.828125,304.1630249023437,0.8496717214584351,0.4947082102298736,0.349565714597702,293.2968444824219,297.1499938964844,293.1499938964844,0.5954628586769104,-9897.33203125,304.170166015625,0.9388151168823242,0.659913957118988,0.6283805966377258,293.1810913085937,297.1499938964844,293.1499938964844,0.0497371777892112,-6936.2490234375,304.15338134765625,0.4786930680274963,0.0913749635219574,0.4409498274326324,291.1343688964844,291.1499938964844,259.3483581542969,258.0343933105469,279.1864624023437,293.2554931640625,291.1363525390625,1.0,0.4523697197437286,0.6510762572288513,0.6510762572288513,1.0,1.0,-1.828579545021057,0.758922278881073,1.0696572065353394,0.3402702510356903,0.0,0.0,0.8642485737800598,179.60833740234375,161.0,27.39899635314941,-22046.98828125,906.2409057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2223815917969,309.5074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,25567.7890625,25560.0,0.0,0.0,0.5088927149772644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4184701442718506,1.4184881448745728,-1.800034260668326e-05,0.0,0.0005164613830856,0.0,0.0,335.1239929199219,0.0,0.0,0.0,0.7886978983879089,4.0,0.0,1.0
641940,293.50360107421875,297.1499938964844,293.1499938964844,0.0068772467784583,-485.7091674804688,299.1091003417969,0.3636376559734344,0.050000000745058,0.050710879266262,293.3534851074219,297.1499938964844,293.1499938964844,0.0153781063854694,-811.2652587890625,303.75408935546875,0.3636376559734344,0.050000000745058,0.0534009970724582,293.2304992675781,297.1499938964844,293.1499938964844,0.4101830124855041,-5466.30712890625,304.1643981933594,0.8539187908172607,0.4927740395069122,0.3480356633663177,293.29510498046875,297.1499938964844,293.1499938964844,0.5898048877716064,-9822.22265625,304.1728515625,0.9439619183540344,0.6565437316894531,0.6249662637710571,293.18023681640625,297.1499938964844,293.1499938964844,0.0488020256161689,-6856.97314453125,304.15380859375,0.4807093739509582,0.0907577723264694,0.4369337558746338,291.1652526855469,291.1499938964844,259.40838623046875,258.0816345214844,279.1880187988281,293.26171875,291.16729736328125,1.0,0.4462959170341491,0.6549558639526367,0.6549558639526367,1.0,1.0,-1.8172551393508911,0.7556745409965515,1.0615806579589844,0.3393502533435821,0.0,0.0,0.8601539134979248,173.22930908203125,149.0,38.50188446044922,-21974.30078125,876.6190795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,309.552734375,278.1499938964844,0.0,18000.0,313.1499938964844,25626.380859375,24480.0,0.0,0.0,0.5080755352973938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4140783548355105,1.4140963554382324,-1.7938053133548237e-05,0.0,0.0005156320985406,0.0,0.0,332.64892578125,0.0,0.0,0.0,0.7715495824813843,4.0,0.0,1.0
642000,293.50360107421875,297.1499938964844,293.1499938964844,0.0068772467784583,-485.7091674804688,299.1091003417969,0.3636376559734344,0.050000000745058,0.050710879266262,293.3534851074219,297.1499938964844,293.1499938964844,0.0153781063854694,-811.2652587890625,303.75408935546875,0.3636376559734344,0.050000000745058,0.0534009970724582,293.2304992675781,297.1499938964844,293.1499938964844,0.4101830124855041,-5466.30712890625,304.1643981933594,0.8539187908172607,0.4927740395069122,0.3480356633663177,293.29510498046875,297.1499938964844,293.1499938964844,0.5898048877716064,-9822.22265625,304.1728515625,0.9439619183540344,0.6565437316894531,0.6249662637710571,293.18023681640625,297.1499938964844,293.1499938964844,0.0488020256161689,-6856.97314453125,304.15380859375,0.4807093739509582,0.0907577723264694,0.4369337558746338,291.1652526855469,291.1499938964844,259.40838623046875,258.0816345214844,279.1880187988281,293.26171875,291.16729736328125,1.0,0.4462959170341491,0.6549558639526367,0.6549558639526367,1.0,1.0,-1.8172551393508911,0.7556745409965515,1.0615806579589844,0.3393502533435821,0.0,0.0,0.8601539134979248,173.22930908203125,149.0,38.50188446044922,-21974.30078125,876.6190795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,309.552734375,278.1499938964844,0.0,18000.0,313.1499938964844,25626.380859375,24480.0,0.0,0.0,0.5080755352973938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4140783548355105,1.4140963554382324,-1.7938053133548237e-05,0.0,0.0005156320985406,0.0,0.0,332.64892578125,0.0,0.0,0.0,0.7715495824813843,4.0,0.0,1.0
642060,293.5030822753906,297.1499938964844,293.1499938964844,0.0066930269822478,-475.2785034179688,298.9892578125,0.3684430718421936,0.050000000745058,0.0504026487469673,293.3663024902344,297.1499938964844,293.1499938964844,0.0148856602609157,-799.3034057617188,303.6478576660156,0.3684430718421936,0.050000000745058,0.0530764162540435,293.22955322265625,297.1499938964844,293.1499938964844,0.4077215194702148,-5440.79345703125,304.16375732421875,0.8605112433433533,0.4909232556819916,0.3464986383914947,293.2929992675781,297.1499938964844,293.1499938964844,0.5855006575584412,-9766.669921875,304.1724548339844,0.951882302761078,0.6532981395721436,0.6215758919715881,293.1791076660156,297.1499938964844,293.1499938964844,0.048019528388977,-6792.35595703125,304.1538391113281,0.4841217696666717,0.0902228504419326,0.4329028129577636,291.16815185546875,291.1499938964844,259.4671630859375,258.127685546875,279.1893310546875,293.2681884765625,291.1696472167969,1.0,0.4385513663291931,0.6589579582214355,0.6589579582214355,1.0,1.0,-1.8057385683059688,0.7523241639137268,1.0534143447875977,0.3383620679378509,0.0,0.0,0.8576895594596863,164.7432098388672,137.0,18.94599151611328,-21815.74609375,840.6844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3528137207031,309.5789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,24666.720703125,24480.0,0.0,0.0,0.5065833330154419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815619945526123,1.3815791606903076,-1.7169011698570102e-05,0.0,0.000514117651619,0.0,0.0,310.806396484375,0.0,0.0,0.0,0.7688350081443787,4.0,0.0,1.0
642120,293.5030822753906,297.1499938964844,293.1499938964844,0.0066930269822478,-475.2785034179688,298.9892578125,0.3684430718421936,0.050000000745058,0.0504026487469673,293.3663024902344,297.1499938964844,293.1499938964844,0.0148856602609157,-799.3034057617188,303.6478576660156,0.3684430718421936,0.050000000745058,0.0530764162540435,293.22955322265625,297.1499938964844,293.1499938964844,0.4077215194702148,-5440.79345703125,304.16375732421875,0.8605112433433533,0.4909232556819916,0.3464986383914947,293.2929992675781,297.1499938964844,293.1499938964844,0.5855006575584412,-9766.669921875,304.1724548339844,0.951882302761078,0.6532981395721436,0.6215758919715881,293.1791076660156,297.1499938964844,293.1499938964844,0.048019528388977,-6792.35595703125,304.1538391113281,0.4841217696666717,0.0902228504419326,0.4329028129577636,291.16815185546875,291.1499938964844,259.4671630859375,258.127685546875,279.1893310546875,293.2681884765625,291.1696472167969,1.0,0.4385513663291931,0.6589579582214355,0.6589579582214355,1.0,1.0,-1.8057385683059688,0.7523241639137268,1.0534143447875977,0.3383620679378509,0.0,0.0,0.8576895594596863,164.7432098388672,137.0,18.94599151611328,-21815.74609375,840.6844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3528137207031,309.5789489746094,278.1499938964844,0.0,18000.0,313.1499938964844,24666.720703125,24480.0,0.0,0.0,0.5065833330154419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3815619945526123,1.3815791606903076,-1.7169011698570102e-05,0.0,0.000514117651619,0.0,0.0,310.806396484375,0.0,0.0,0.0,0.7688350081443787,4.0,0.0,1.0
642180,293.502197265625,297.1499938964844,293.1499938964844,0.0065009165555238,-463.77001953125,298.8801574707031,0.3744409680366516,0.050000000745058,0.0500478707253932,293.3790283203125,297.1499938964844,293.1499938964844,0.0143489493057131,-785.01953125,303.5387268066406,0.3744409680366516,0.050000000745058,0.0527028180658817,293.2284851074219,297.1499938964844,293.1499938964844,0.4044669568538666,-5406.18603515625,304.1645812988281,0.8690698146820068,0.4891230762004852,0.3449691832065582,293.29071044921875,297.1499938964844,293.1499938964844,0.580111563205719,-9695.595703125,304.1739501953125,0.961677074432373,0.6501350998878479,0.6182300448417664,293.1777648925781,297.1499938964844,293.1499938964844,0.0471238195896148,-6717.08642578125,304.154052734375,0.4885624051094055,0.0897567123174667,0.4289658963680267,291.1942749023437,291.1499938964844,259.524658203125,258.172607421875,279.19049072265625,293.2748718261719,291.19598388671875,1.0,0.4297225773334503,0.6630640625953674,0.6630640625953674,1.0,1.0,-1.7942826747894287,0.7489738464355469,1.0453088283538818,0.3373575508594513,0.0,0.0,0.850066065788269,155.01931762695312,125.0,31.38280296325684,-21734.341796875,801.4337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438781738281,309.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24649.84375,24480.0,0.0,0.0,0.5046784281730652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3679994344711304,1.368016481399536,-1.6938745829975232e-05,0.0,0.0005121844587847,0.0,0.0,303.0466613769531,0.0,0.0,0.0,0.7622854113578796,4.0,0.0,1.0
642240,293.502197265625,297.1499938964844,293.1499938964844,0.0065009165555238,-463.77001953125,298.8801574707031,0.3744409680366516,0.050000000745058,0.0500478707253932,293.3790283203125,297.1499938964844,293.1499938964844,0.0143489493057131,-785.01953125,303.5387268066406,0.3744409680366516,0.050000000745058,0.0527028180658817,293.2284851074219,297.1499938964844,293.1499938964844,0.4044669568538666,-5406.18603515625,304.1645812988281,0.8690698146820068,0.4891230762004852,0.3449691832065582,293.29071044921875,297.1499938964844,293.1499938964844,0.580111563205719,-9695.595703125,304.1739501953125,0.961677074432373,0.6501350998878479,0.6182300448417664,293.1777648925781,297.1499938964844,293.1499938964844,0.0471238195896148,-6717.08642578125,304.154052734375,0.4885624051094055,0.0897567123174667,0.4289658963680267,291.1942749023437,291.1499938964844,259.524658203125,258.172607421875,279.19049072265625,293.2748718261719,291.19598388671875,1.0,0.4297225773334503,0.6630640625953674,0.6630640625953674,1.0,1.0,-1.7942826747894287,0.7489738464355469,1.0453088283538818,0.3373575508594513,0.0,0.0,0.850066065788269,155.01931762695312,125.0,31.38280296325684,-21734.341796875,801.4337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438781738281,309.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24649.84375,24480.0,0.0,0.0,0.5046784281730652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3679994344711304,1.368016481399536,-1.6938745829975232e-05,0.0,0.0005121844587847,0.0,0.0,303.0466613769531,0.0,0.0,0.0,0.7622854113578796,4.0,0.0,1.0
642300,293.50164794921875,297.1499938964844,293.1499938964844,0.0064058061689138,-458.0068054199219,298.8258972167969,0.3778478801250458,0.050000000745058,0.0498594380915164,293.38531494140625,297.1499938964844,293.1499938964844,0.0140829905867576,-777.7186279296875,303.4828796386719,0.3778478801250458,0.050000000745058,0.0525043867528438,293.2279357910156,297.1499938964844,293.1499938964844,0.4028673470020294,-5389.216796875,304.1648254394531,0.8740370869636536,0.4882375597953796,0.3442057073116302,293.2895812988281,297.1499938964844,293.1499938964844,0.5774585008621216,-9660.7314453125,304.1744079589844,0.9670600295066832,0.6485793590545654,0.6165685653686523,293.17706298828125,297.1499938964844,293.1499938964844,0.0466891191899776,-6680.66748046875,304.15411376953125,0.4911275506019592,0.0895448103547096,0.4270433187484741,291.2066345214844,291.1499938964844,259.55291748046875,258.1946716308594,279.1910095214844,293.2782897949219,291.20819091796875,1.0,0.4250123798847198,0.6651533842086792,0.6651533842086792,1.0,1.0,-1.7885979413986206,0.7473061084747314,1.0412918329238892,0.3368522226810455,0.0,0.0,0.8450350761413574,149.86451721191406,125.0,32.23058319091797,-21684.927734375,781.1240844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,309.6765441894531,278.1499938964844,0.0,18000.0,313.1499938964844,24678.470703125,23400.0,0.0,0.0,0.5035843849182129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3590209484100342,1.3590377569198608,-1.6796537238406017e-05,0.0,0.0005110741476528,0.0,0.0,298.0970153808594,0.0,0.0,0.0,0.7430508732795715,4.0,0.0,1.0
642360,293.5010070800781,297.1499938964844,293.1499938964844,0.0063161239959299,-452.8561096191406,298.7640380859375,0.3815162181854248,0.050000000745058,0.0496660359203815,293.3915405273437,297.1499938964844,293.1499938964844,0.0138453487306833,-771.5347290039062,303.4250793457031,0.3815162181854248,0.050000000745058,0.0523007288575172,293.22735595703125,297.1499938964844,293.1499938964844,0.4019743204116821,-5380.333984375,304.1637268066406,0.8794581890106201,0.4873672425746918,0.3434462249279022,293.2883605957031,297.1499938964844,293.1499938964844,0.5757911801338196,-9640.037109375,304.1729736328125,0.9726704359054564,0.6470498442649841,0.6149206757545471,293.17633056640625,297.1499938964844,293.1499938964844,0.0463721975684165,-6655.2919921875,304.1539306640625,0.4939276278018951,0.0893450528383255,0.4251525998115539,291.1996765136719,291.1499938964844,259.5809020996094,258.2164306640625,279.19146728515625,293.2817077636719,291.1982116699219,1.0,0.4201475381851196,0.6672638654708862,0.6672638654708862,1.0,1.0,-1.7829601764678955,0.745650053024292,1.0373101234436035,0.3363476395606994,0.0,0.0,0.8422214984893799,144.57888793945312,113.0,2.316126823425293,-21550.150390625,760.5741577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.549072265625,309.6693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,23864.541015625,23400.0,0.0,0.0,0.5022545456886292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3273556232452393,1.3273717164993286,-1.609591163287405e-05,0.0,0.0005097245448268,0.0,0.0,278.61962890625,0.0,0.0,0.0,0.740934431552887,4.0,0.0,1.0
642420,293.4994812011719,297.1499938964844,293.1499938964844,0.0061384779401123,-442.0924682617188,298.6500244140625,0.3896414041519165,0.050000000745058,0.0492684431374073,293.4038391113281,297.1499938964844,293.1499938964844,0.0133465584367513,-757.4728393554688,303.3080139160156,0.3896414041519165,0.050000000745058,0.0518820434808731,293.22607421875,297.1499938964844,293.1499938964844,0.3994058668613434,-5353.34912109375,304.1634826660156,0.891720712184906,0.4856637418270111,0.3419507145881653,293.28582763671875,297.1499938964844,293.1499938964844,0.571407675743103,-9582.9873046875,304.1726989746094,0.984349489212036,0.6440587639808655,0.6116888523101807,293.1748352050781,297.1499938964844,293.1499938964844,0.045622281730175,-6593.42041015625,304.15386962890625,0.500338077545166,0.0889788791537284,0.4214743375778198,291.20684814453125,291.1499938964844,259.6358642578125,258.2591857910156,279.1923522949219,293.2886657714844,291.2079467773437,1.0,0.4100248515605926,0.6715445518493652,0.6715445518493652,1.0,1.0,-1.771887183189392,0.7423985600471497,1.0294885635375977,0.3353544175624847,0.0,0.0,0.8345419764518738,133.7257537841797,101.0,13.709569931030272,-21458.455078125,719.1417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6668395996094,309.7448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,23637.640625,23400.0,0.0,0.0,0.4992395043373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307496428489685,1.3075121641159058,-1.5726847777841613e-05,0.0,0.0005066646263003,0.0,0.0,267.59149169921875,0.0,0.0,0.0,0.7312853336334229,4.0,0.0,1.0
642480,293.4994812011719,297.1499938964844,293.1499938964844,0.0061384779401123,-442.0924682617188,298.6500244140625,0.3896414041519165,0.050000000745058,0.0492684431374073,293.4038391113281,297.1499938964844,293.1499938964844,0.0133465584367513,-757.4728393554688,303.3080139160156,0.3896414041519165,0.050000000745058,0.0518820434808731,293.22607421875,297.1499938964844,293.1499938964844,0.3994058668613434,-5353.34912109375,304.1634826660156,0.891720712184906,0.4856637418270111,0.3419507145881653,293.28582763671875,297.1499938964844,293.1499938964844,0.571407675743103,-9582.9873046875,304.1726989746094,0.984349489212036,0.6440587639808655,0.6116888523101807,293.1748352050781,297.1499938964844,293.1499938964844,0.045622281730175,-6593.42041015625,304.15386962890625,0.500338077545166,0.0889788791537284,0.4214743375778198,291.20684814453125,291.1499938964844,259.6358642578125,258.2591857910156,279.1923522949219,293.2886657714844,291.2079467773437,1.0,0.4100248515605926,0.6715445518493652,0.6715445518493652,1.0,1.0,-1.771887183189392,0.7423985600471497,1.0294885635375977,0.3353544175624847,0.0,0.0,0.8345419764518738,133.7257537841797,101.0,13.709569931030272,-21458.455078125,719.1417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6668395996094,309.7448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,23637.640625,23400.0,0.0,0.0,0.4992395043373108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307496428489685,1.3075121641159058,-1.5726847777841613e-05,0.0,0.0005066646263003,0.0,0.0,267.59149169921875,0.0,0.0,0.0,0.7312853336334229,4.0,0.0,1.0
642540,293.49786376953125,297.1499938964844,293.1499938964844,0.0059613618068397,-431.0899963378906,298.5402526855469,0.397954374551773,0.050000000745058,0.0488621592521667,293.4159545898437,297.1499938964844,293.1499938964844,0.0128530403599143,-742.8147583007812,303.1879577636719,0.397954374551773,0.050000000745058,0.0514542087912559,293.2248840332031,297.1499938964844,293.1499938964844,0.3966448903083801,-5324.13818359375,304.16357421875,0.9060112237930298,0.4839784801006317,0.3404636085033417,293.28338623046875,297.1499938964844,293.1499938964844,0.5667716860771179,-9522.3134765625,304.1728515625,0.9962124228477478,0.6411113739013672,0.6084935665130615,293.1733703613281,297.1499938964844,293.1499938964844,0.044863823801279,-6530.58251953125,304.1538391113281,0.5080686807632446,0.0886493101716041,0.4179268777370453,291.2214660644531,291.1499938964844,259.6896057128906,258.3009033203125,279.1932373046875,293.2958679199219,291.2222595214844,1.0,0.399457573890686,0.6759137511253357,0.6759137511253357,1.0,1.0,-1.7609952688217163,0.7391899228096008,1.0218052864074707,0.334364116191864,0.0,0.0,0.8239783644676208,122.64695739746094,89.0,17.189552307128906,-21349.423828125,677.654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76983642578125,309.8022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,23649.3984375,22320.0,0.0,0.0,0.4959304928779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2858890295028689,1.2859044075012207,-1.5389228792628273e-05,0.0,0.0005033063935115,0.0,0.0,256.61639404296875,0.0,0.0,0.0,0.7061452269554138,4.0,0.0,1.0
642600,293.49786376953125,297.1499938964844,293.1499938964844,0.0059613618068397,-431.0899963378906,298.5402526855469,0.397954374551773,0.050000000745058,0.0488621592521667,293.4159545898437,297.1499938964844,293.1499938964844,0.0128530403599143,-742.8147583007812,303.1879577636719,0.397954374551773,0.050000000745058,0.0514542087912559,293.2248840332031,297.1499938964844,293.1499938964844,0.3966448903083801,-5324.13818359375,304.16357421875,0.9060112237930298,0.4839784801006317,0.3404636085033417,293.28338623046875,297.1499938964844,293.1499938964844,0.5667716860771179,-9522.3134765625,304.1728515625,0.9962124228477478,0.6411113739013672,0.6084935665130615,293.1733703613281,297.1499938964844,293.1499938964844,0.044863823801279,-6530.58251953125,304.1538391113281,0.5080686807632446,0.0886493101716041,0.4179268777370453,291.2214660644531,291.1499938964844,259.6896057128906,258.3009033203125,279.1932373046875,293.2958679199219,291.2222595214844,1.0,0.399457573890686,0.6759137511253357,0.6759137511253357,1.0,1.0,-1.7609952688217163,0.7391899228096008,1.0218052864074707,0.334364116191864,0.0,0.0,0.8239783644676208,122.64695739746094,89.0,17.189552307128906,-21349.423828125,677.654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76983642578125,309.8022766113281,278.1499938964844,0.0,18000.0,313.1499938964844,23649.3984375,22320.0,0.0,0.0,0.4959304928779602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2858890295028689,1.2859044075012207,-1.5389228792628273e-05,0.0,0.0005033063935115,0.0,0.0,256.61639404296875,0.0,0.0,0.0,0.7061452269554138,4.0,0.0,1.0
642660,293.4953918457031,297.1499938964844,293.1499938964844,0.0058084870688617,-421.7218322753906,298.4248962402344,0.4050050377845764,0.050000000745058,0.0485218800604343,293.4276428222656,297.1499938964844,293.1499938964844,0.0124263875186443,-730.1719970703125,303.0634460449219,0.4050050377845764,0.050000000745058,0.0510958768427372,293.2234802246094,297.1499938964844,293.1499938964844,0.3946429491043091,-5303.4326171875,304.1625366210937,0.9205621480941772,0.4823665022850036,0.3390697240829468,293.2718811035156,297.1499938964844,293.1499938964844,0.5478101372718811,-9255.837890625,304.1983642578125,0.9990000128746032,0.6400042772293091,0.5900994539260864,293.17169189453125,297.1499938964844,293.1499938964844,0.0443174019455909,-6486.34326171875,304.15350341796875,0.5157240629196167,0.0883971750736236,0.41498863697052,291.2166442871094,291.1499938964844,259.7420959472656,258.3415832519531,279.2002868652344,293.3007507324219,291.2198791503906,1.0,0.3878678977489471,0.6812217235565186,0.6812217235565186,1.0,1.0,-1.732907772064209,0.728302001953125,1.004605770111084,0.3294806778430938,0.0,0.0,0.8161218166351318,112.9589614868164,77.0,18.07816696166992,-21028.318359375,628.5789184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9046936035156,309.8568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,22644.697265625,22320.0,0.0,0.0,0.4918480813503265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241510033607483,1.241524577140808,-1.4480904610536529e-05,0.0,0.000499163288623,0.0,0.0,232.47918701171875,0.0,0.0,0.0,0.6977624893188477,4.0,0.0,1.0
642720,293.4953918457031,297.1499938964844,293.1499938964844,0.0058084870688617,-421.7218322753906,298.4248962402344,0.4050050377845764,0.050000000745058,0.0485218800604343,293.4276428222656,297.1499938964844,293.1499938964844,0.0124263875186443,-730.1719970703125,303.0634460449219,0.4050050377845764,0.050000000745058,0.0510958768427372,293.2234802246094,297.1499938964844,293.1499938964844,0.3946429491043091,-5303.4326171875,304.1625366210937,0.9205621480941772,0.4823665022850036,0.3390697240829468,293.2718811035156,297.1499938964844,293.1499938964844,0.5478101372718811,-9255.837890625,304.1983642578125,0.9990000128746032,0.6400042772293091,0.5900994539260864,293.17169189453125,297.1499938964844,293.1499938964844,0.0443174019455909,-6486.34326171875,304.15350341796875,0.5157240629196167,0.0883971750736236,0.41498863697052,291.2166442871094,291.1499938964844,259.7420959472656,258.3415832519531,279.2002868652344,293.3007507324219,291.2198791503906,1.0,0.3878678977489471,0.6812217235565186,0.6812217235565186,1.0,1.0,-1.732907772064209,0.728302001953125,1.004605770111084,0.3294806778430938,0.0,0.0,0.8161218166351318,112.9589614868164,77.0,18.07816696166992,-21028.318359375,628.5789184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9046936035156,309.8568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,22644.697265625,22320.0,0.0,0.0,0.4918480813503265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241510033607483,1.241524577140808,-1.4480904610536529e-05,0.0,0.000499163288623,0.0,0.0,232.47918701171875,0.0,0.0,0.0,0.6977624893188477,4.0,0.0,1.0
642780,293.4903259277344,297.1499938964844,293.1499938964844,0.005651933606714,-411.0516357421875,298.345703125,0.4125008881092071,0.050000000745058,0.0481975339353084,293.4392395019531,297.1499938964844,293.1499938964844,0.0119556542485952,-714.1920776367188,302.9410095214844,0.4125008881092071,0.050000000745058,0.0507543236017227,293.22247314453125,297.1499938964844,293.1499938964844,0.3905769884586334,-5259.05712890625,304.1651306152344,0.936708688735962,0.4807108044624328,0.3376844227313995,293.2335205078125,297.1499938964844,293.1499938964844,0.5152832269668579,-8800.67578125,304.2362670898437,0.9990000128746032,0.6446433663368225,0.5619717240333557,293.1699523925781,297.1499938964844,293.1499938964844,0.0435166917741298,-6417.42626953125,304.1536560058594,0.5244261622428894,0.0882004350423812,0.412431001663208,291.2744140625,291.1499938964844,259.7933654785156,258.3813171386719,279.2073974609375,293.2998352050781,291.2785949707031,1.0,0.374939501285553,0.6873249411582947,0.6873249411582947,1.0,1.0,-1.6935898065567017,0.7124871015548706,0.9811027646064758,0.3218466937541961,0.0,0.0,0.7957949638366699,103.46320343017578,65.0,63.87359619140625,-20685.37890625,573.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0842590332031,309.9851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,22765.130859375,22320.0,0.0,0.0,0.4866909682750702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2058005332946775,1.2058144807815552,-1.3977450180391315e-05,0.0,0.0004939294303767,0.0,0.0,216.46145629882807,0.0,0.0,0.0,0.6809677481651306,4.0,0.0,1.0
642840,293.4903259277344,297.1499938964844,293.1499938964844,0.005651933606714,-411.0516357421875,298.345703125,0.4125008881092071,0.050000000745058,0.0481975339353084,293.4392395019531,297.1499938964844,293.1499938964844,0.0119556542485952,-714.1920776367188,302.9410095214844,0.4125008881092071,0.050000000745058,0.0507543236017227,293.22247314453125,297.1499938964844,293.1499938964844,0.3905769884586334,-5259.05712890625,304.1651306152344,0.936708688735962,0.4807108044624328,0.3376844227313995,293.2335205078125,297.1499938964844,293.1499938964844,0.5152832269668579,-8800.67578125,304.2362670898437,0.9990000128746032,0.6446433663368225,0.5619717240333557,293.1699523925781,297.1499938964844,293.1499938964844,0.0435166917741298,-6417.42626953125,304.1536560058594,0.5244261622428894,0.0882004350423812,0.412431001663208,291.2744140625,291.1499938964844,259.7933654785156,258.3813171386719,279.2073974609375,293.2998352050781,291.2785949707031,1.0,0.374939501285553,0.6873249411582947,0.6873249411582947,1.0,1.0,-1.6935898065567017,0.7124871015548706,0.9811027646064758,0.3218466937541961,0.0,0.0,0.7957949638366699,103.46320343017578,65.0,63.87359619140625,-20685.37890625,573.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0842590332031,309.9851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,22765.130859375,22320.0,0.0,0.0,0.4866909682750702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2058005332946775,1.2058144807815552,-1.3977450180391315e-05,0.0,0.0004939294303767,0.0,0.0,216.46145629882807,0.0,0.0,0.0,0.6809677481651306,4.0,0.0,1.0
642900,293.4867248535156,297.1499938964844,293.1499938964844,0.0055769602768123,-405.8817443847656,298.3100891113281,0.4169023334980011,0.050000000745058,0.0480302795767784,293.4450378417969,297.1499938964844,293.1499938964844,0.0117247439920902,-706.1011962890625,302.8787841796875,0.4169023334980011,0.050000000745058,0.0505781956017017,293.2220458984375,297.1499938964844,293.1499938964844,0.3885071575641632,-5236.541015625,304.1661376953125,0.9457023739814758,0.4798741936683655,0.3369761705398559,293.2067565917969,297.1499938964844,293.1499938964844,0.4977417886257171,-8556.0400390625,304.25244140625,0.9990000128746032,0.6488415598869324,0.5469017624855042,293.1690368652344,297.1499938964844,293.1499938964844,0.0431310534477233,-6384.19775390625,304.1536865234375,0.529564380645752,0.0881269723176956,0.411227285861969,291.3036804199219,291.1499938964844,259.81854248046875,258.4007873535156,279.2110595703125,293.3002014160156,291.3077087402344,1.0,0.3680798411369324,0.690651535987854,0.690651535987854,1.0,1.0,-1.6727889776229858,0.7040997743606567,0.9686892032623292,0.3177635669708252,0.0,0.0,0.7826079726219177,98.56427001953124,65.0,71.71968078613281,-20479.306640625,546.3121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19482421875,310.048828125,278.1499938964844,0.0,18000.0,313.1499938964844,22869.509765625,21240.0,0.0,0.0,0.4836076498031616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1801584959030151,1.1801722049713137,-1.3629536624648608e-05,0.0,0.0004908003029413,0.0,0.0,205.51345825195312,0.0,0.0,0.0,0.6541587114334106,4.0,0.0,1.0
642960,293.4845275878906,297.1499938964844,293.1499938964844,0.0055004847235977,-400.9546203613281,298.2616271972656,0.4218844473361969,0.050000000745058,0.0478607974946498,293.4508361816406,297.1499938964844,293.1499938964844,0.0115189440548419,-699.2466430664062,302.8135986328125,0.4218844473361969,0.050000000745058,0.050399724394083,293.2216186523437,297.1499938964844,293.1499938964844,0.3872229754924774,-5223.140625,304.1654968261719,0.9551481604576112,0.4790465235710144,0.3362677097320556,293.1752624511719,297.1499938964844,293.1499938964844,0.4804223477840423,-8315.1435546875,304.2652282714844,0.9990000128746032,0.6542983651161194,0.5311949253082275,293.16815185546875,297.1499938964844,293.1499938964844,0.0428812131285667,-6363.6220703125,304.1534729003906,0.5352804064750671,0.0880608856678009,0.4100762009620666,291.3108825683594,291.1499938964844,259.8434143066406,258.4200439453125,279.20684814453125,293.2788391113281,291.3106384277344,1.0,0.3609776198863983,0.693187415599823,0.693187415599823,1.0,1.0,-1.6512811183929443,0.6951195001602173,0.956161618232727,0.3132229149341583,0.0,0.0,0.7709154486656189,93.59772491455078,83.0,38.36801910400391,-20169.22265625,518.6170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344116210937,310.0704040527344,278.1499938964844,0.0,18000.0,313.1499938964844,22104.375,21240.0,0.0,0.0,0.4799872636795044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1299525499343872,1.1299653053283691,-1.275220711249858e-05,0.0,0.0004871260607615,0.0,0.0,183.02362060546875,0.0,0.0,0.0,0.6436342000961304,4.0,0.0,1.0
643020,293.48834228515625,297.1499938964844,293.1499938964844,0.0053700180724263,-392.693115234375,298.13677978515625,0.4250098466873169,0.050000000745058,0.0477642118930816,293.4629211425781,297.1499938964844,293.1499938964844,0.0112122353166341,-689.504150390625,302.67724609375,0.4250098466873169,0.050000000745058,0.0502980165183544,293.22119140625,297.1499938964844,293.1499938964844,0.3852731883525848,-5203.19775390625,304.1635131835937,0.959791362285614,0.4773203134536743,0.3350151479244232,293.11651611328125,297.1499938964844,293.1499938964844,0.4680994153022766,-8159.482421875,304.2461242675781,0.9990000128746032,0.6656167507171631,0.5220248699188232,293.16729736328125,297.1499938964844,293.1499938964844,0.0425864681601524,-6339.92236328125,304.1528015136719,0.5382986068725586,0.0877767652273178,0.408545970916748,291.310791015625,291.1499938964844,259.8922119140625,258.4578552246094,279.1908569335937,293.23583984375,291.30877685546875,1.0,0.3575204908847809,0.6964407563209534,0.6964407563209534,1.0,1.0,-1.636668086051941,0.6895756125450134,0.9470924139022828,0.3103529512882232,0.0,0.0,0.7490753531455994,90.71215057373048,101.0,0.6601086258888245,-19938.45703125,501.5255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6214599609375,310.1741027832031,278.1499938964844,0.0,18000.0,313.1499938964844,21878.236328125,21240.0,0.0,0.0,0.4717891812324524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.070819616317749,1.070831537246704,-1.1910802641068584e-05,0.0,0.0004788060323335,0.0,0.0,160.21604919433594,0.0,0.0,0.0,0.6165070533752441,4.0,0.0,1.0
643080,293.48834228515625,297.1499938964844,293.1499938964844,0.0053700180724263,-392.693115234375,298.13677978515625,0.4250098466873169,0.050000000745058,0.0477642118930816,293.4629211425781,297.1499938964844,293.1499938964844,0.0112122353166341,-689.504150390625,302.67724609375,0.4250098466873169,0.050000000745058,0.0502980165183544,293.22119140625,297.1499938964844,293.1499938964844,0.3852731883525848,-5203.19775390625,304.1635131835937,0.959791362285614,0.4773203134536743,0.3350151479244232,293.11651611328125,297.1499938964844,293.1499938964844,0.4680994153022766,-8159.482421875,304.2461242675781,0.9990000128746032,0.6656167507171631,0.5220248699188232,293.16729736328125,297.1499938964844,293.1499938964844,0.0425864681601524,-6339.92236328125,304.1528015136719,0.5382986068725586,0.0877767652273178,0.408545970916748,291.310791015625,291.1499938964844,259.8922119140625,258.4578552246094,279.1908569335937,293.23583984375,291.30877685546875,1.0,0.3575204908847809,0.6964407563209534,0.6964407563209534,1.0,1.0,-1.636668086051941,0.6895756125450134,0.9470924139022828,0.3103529512882232,0.0,0.0,0.7490753531455994,90.71215057373048,101.0,0.6601086258888245,-19938.45703125,501.5255432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6214599609375,310.1741027832031,278.1499938964844,0.0,18000.0,313.1499938964844,21878.236328125,21240.0,0.0,0.0,0.4717891812324524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.070819616317749,1.070831537246704,-1.1910802641068584e-05,0.0,0.0004788060323335,0.0,0.0,160.21604919433594,0.0,0.0,0.0,0.6165070533752441,4.0,0.0,1.0
643140,293.4944763183594,297.1499938964844,293.1499938964844,0.0052723567932844,-387.2138366699219,297.98052978515625,0.4219445884227752,0.050000000745058,0.0478590242564678,293.4756164550781,297.1499938964844,293.1499938964844,0.0110149784013628,-684.8037109375,302.52880859375,0.4219445884227752,0.050000000745058,0.0503978542983531,293.2211303710937,297.1499938964844,293.1499938964844,0.3851452171802521,-5203.83056640625,304.1591796875,0.952785313129425,0.4755322337150574,0.333857774734497,293.09130859375,297.1499938964844,293.1499938964844,0.4765760898590088,-8302.33203125,304.19952392578125,0.9990000128746032,0.6716535687446594,0.5310145020484924,293.1672668457031,297.1499938964844,293.1499938964844,0.0425979383289814,-6344.302734375,304.15185546875,0.5338449478149414,0.0873471796512603,0.4072581827640533,291.2617492675781,291.1499938964844,259.9397888183594,258.4947814941406,279.1813659667969,293.2245483398437,291.2567138671875,1.0,0.3614149391651153,0.6990492939949036,0.6990492939949036,1.0,1.0,-1.644748330116272,0.6941470503807068,0.9506012797355652,0.3130524158477783,0.0,0.0,0.7369909286499023,93.39981842041016,119.0,-58.04008483886719,-19884.30078125,514.0062866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8233642578125,310.2052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,21647.2890625,20160.0,0.0,0.0,0.4634409844875335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0286210775375366,1.028632402420044,-1.1320591511321254e-05,0.0,0.0004703337035607,0.0,0.0,145.0886688232422,0.0,0.0,0.0,0.5825468897819519,4.0,0.0,1.0
643200,293.4944763183594,297.1499938964844,293.1499938964844,0.0052723567932844,-387.2138366699219,297.98052978515625,0.4219445884227752,0.050000000745058,0.0478590242564678,293.4756164550781,297.1499938964844,293.1499938964844,0.0110149784013628,-684.8037109375,302.52880859375,0.4219445884227752,0.050000000745058,0.0503978542983531,293.2211303710937,297.1499938964844,293.1499938964844,0.3851452171802521,-5203.83056640625,304.1591796875,0.952785313129425,0.4755322337150574,0.333857774734497,293.09130859375,297.1499938964844,293.1499938964844,0.4765760898590088,-8302.33203125,304.19952392578125,0.9990000128746032,0.6716535687446594,0.5310145020484924,293.1672668457031,297.1499938964844,293.1499938964844,0.0425979383289814,-6344.302734375,304.15185546875,0.5338449478149414,0.0873471796512603,0.4072581827640533,291.2617492675781,291.1499938964844,259.9397888183594,258.4947814941406,279.1813659667969,293.2245483398437,291.2567138671875,1.0,0.3614149391651153,0.6990492939949036,0.6990492939949036,1.0,1.0,-1.644748330116272,0.6941470503807068,0.9506012797355652,0.3130524158477783,0.0,0.0,0.7369909286499023,93.39981842041016,119.0,-58.04008483886719,-19884.30078125,514.0062866210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8233642578125,310.2052917480469,278.1499938964844,0.0,18000.0,313.1499938964844,21647.2890625,20160.0,0.0,0.0,0.4634409844875335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0286210775375366,1.028632402420044,-1.1320591511321254e-05,0.0,0.0004703337035607,0.0,0.0,145.0886688232422,0.0,0.0,0.0,0.5825468897819519,4.0,0.0,1.0
643260,293.4956970214844,297.1499938964844,293.1499938964844,0.0052186329849064,-385.4207153320313,297.8041076660156,0.4151506423950195,0.050000000745058,0.0480950213968753,293.4887390136719,297.1499938964844,293.1499938964844,0.010909367352724,-684.902587890625,302.3650817871094,0.4151506423950195,0.050000000745058,0.0506463721394538,293.22125244140625,297.1499938964844,293.1499938964844,0.3872503936290741,-5229.42431640625,304.1527099609375,0.9373923540115356,0.4737066626548767,0.332781046628952,293.1047058105469,297.1499938964844,293.1499938964844,0.5016756653785706,-8678.11328125,304.1412048339844,0.9990000128746032,0.6705041527748108,0.5527641177177429,293.1680908203125,297.1499938964844,293.1499938964844,0.0429239310324192,-6378.12158203125,304.15069580078125,0.5245646238327026,0.0867449417710304,0.4059425592422485,291.15045166015625,291.1499938964844,259.9861755371094,258.53082275390625,279.17779541015625,293.2425537109375,291.14459228515625,1.0,0.3707427978515625,0.7016018629074097,0.7016018629074097,1.0,1.0,-1.668562889099121,0.7059096693992615,0.9626532196998596,0.3197069764137268,0.0,0.0,0.7444369792938232,100.18053436279295,137.0,-120.23118591308594,-19934.84375,548.1911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9076232910156,310.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,20239.857421875,20160.0,0.0,0.0,0.4556788504123688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0007585287094116,1.0007692575454712,-1.0658941391739065e-05,0.0,0.0004624561115633,0.0,0.0,133.1008758544922,0.0,0.0,0.0,0.5816131234169006,4.0,0.0,1.0
643320,293.4956970214844,297.1499938964844,293.1499938964844,0.0052186329849064,-385.4207153320313,297.8041076660156,0.4151506423950195,0.050000000745058,0.0480950213968753,293.4887390136719,297.1499938964844,293.1499938964844,0.010909367352724,-684.902587890625,302.3650817871094,0.4151506423950195,0.050000000745058,0.0506463721394538,293.22125244140625,297.1499938964844,293.1499938964844,0.3872503936290741,-5229.42431640625,304.1527099609375,0.9373923540115356,0.4737066626548767,0.332781046628952,293.1047058105469,297.1499938964844,293.1499938964844,0.5016756653785706,-8678.11328125,304.1412048339844,0.9990000128746032,0.6705041527748108,0.5527641177177429,293.1680908203125,297.1499938964844,293.1499938964844,0.0429239310324192,-6378.12158203125,304.15069580078125,0.5245646238327026,0.0867449417710304,0.4059425592422485,291.15045166015625,291.1499938964844,259.9861755371094,258.53082275390625,279.17779541015625,293.2425537109375,291.14459228515625,1.0,0.3707427978515625,0.7016018629074097,0.7016018629074097,1.0,1.0,-1.668562889099121,0.7059096693992615,0.9626532196998596,0.3197069764137268,0.0,0.0,0.7444369792938232,100.18053436279295,137.0,-120.23118591308594,-19934.84375,548.1911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9076232910156,310.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,20239.857421875,20160.0,0.0,0.0,0.4556788504123688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0007585287094116,1.0007692575454712,-1.0658941391739065e-05,0.0,0.0004624561115633,0.0,0.0,133.1008758544922,0.0,0.0,0.0,0.5816131234169006,4.0,0.0,1.0
