time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643380,293.4902648925781,297.1499938964844,293.1499938964844,0.0051864809356629,-384.5172424316406,297.6612243652344,0.4067096710205078,0.050000000745058,0.04844431579113,293.5023193359375,297.1499938964844,293.1499938964844,0.01080172508955,-684.2570190429688,302.1983947753906,0.4067096710205078,0.050000000745058,0.0510141961276531,293.2218017578125,297.1499938964844,293.1499938964844,0.3883332312107086,-5242.50048828125,304.1500244140625,0.9168265461921692,0.4717898368835449,0.3317408263683319,293.1532897949219,297.1499938964844,293.1499938964844,0.5361613035202026,-9175.4990234375,304.0867614746094,0.9990000128746032,0.6618715524673462,0.583470344543457,293.1695251464844,297.1499938964844,293.1499938964844,0.0430295802652835,-6391.54833984375,304.1502990722656,0.5128797292709351,0.0859913602471351,0.4044432640075683,291.0743408203125,291.1499938964844,260.0313415527344,258.5660400390625,279.1810302734375,293.2919921875,291.06884765625,1.0,0.3839244842529297,0.7048044800758362,0.7048044800758362,1.0,1.0,-1.7032362222671509,0.7228848338127136,0.980351448059082,0.3293183743953705,0.0,0.0,0.7596171498298645,110.22254943847656,140.0,-110.90999603271484,-20224.06640625,600.0169067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.783447265625,310.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,19894.34765625,20160.0,0.0,0.0,0.4500685036182403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0227566957473757,1.0227675437927246,-1.0851112165255472e-05,0.0,0.0004567623254843,0.0,0.0,139.4620819091797,0.0,0.0,0.0,0.5910694003105164,4.0,0.0,1.0
643440,293.4902648925781,297.1499938964844,293.1499938964844,0.0051864809356629,-384.5172424316406,297.6612243652344,0.4067096710205078,0.050000000745058,0.04844431579113,293.5023193359375,297.1499938964844,293.1499938964844,0.01080172508955,-684.2570190429688,302.1983947753906,0.4067096710205078,0.050000000745058,0.0510141961276531,293.2218017578125,297.1499938964844,293.1499938964844,0.3883332312107086,-5242.50048828125,304.1500244140625,0.9168265461921692,0.4717898368835449,0.3317408263683319,293.1532897949219,297.1499938964844,293.1499938964844,0.5361613035202026,-9175.4990234375,304.0867614746094,0.9990000128746032,0.6618715524673462,0.583470344543457,293.1695251464844,297.1499938964844,293.1499938964844,0.0430295802652835,-6391.54833984375,304.1502990722656,0.5128797292709351,0.0859913602471351,0.4044432640075683,291.0743408203125,291.1499938964844,260.0313415527344,258.5660400390625,279.1810302734375,293.2919921875,291.06884765625,1.0,0.3839244842529297,0.7048044800758362,0.7048044800758362,1.0,1.0,-1.7032362222671509,0.7228848338127136,0.980351448059082,0.3293183743953705,0.0,0.0,0.7596171498298645,110.22254943847656,140.0,-110.90999603271484,-20224.06640625,600.0169067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.783447265625,310.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,19894.34765625,20160.0,0.0,0.0,0.4500685036182403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0227566957473757,1.0227675437927246,-1.0851112165255472e-05,0.0,0.0004567623254843,0.0,0.0,139.4620819091797,0.0,0.0,0.0,0.5910694003105164,4.0,0.0,1.0
643500,293.4854431152344,297.1499938964844,293.1499938964844,0.0051732519641518,-384.2076110839844,297.5967102050781,0.4032807350158691,0.050000000745058,0.0486031509935855,293.50909423828125,297.1499938964844,293.1499938964844,0.0107371602207422,-683.4271850585938,302.1129150390625,0.4032807350158691,0.050000000745058,0.0511814579367637,293.2221374511719,297.1499938964844,293.1499938964844,0.388779878616333,-5247.8125,304.14923095703125,0.9084552526474,0.4708162844181061,0.3311879336833954,293.1871643066406,297.1499938964844,293.1499938964844,0.5522088408470154,-9400.3740234375,304.0692138671875,0.9990000128746032,0.6551834344863892,0.5969122648239136,293.17010498046875,297.1499938964844,293.1499938964844,0.0430402345955371,-6394.64599609375,304.1502380371094,0.5080744624137878,0.0856296867132186,0.4035333395004272,291.0379943847656,291.1499938964844,260.0534973144531,258.5833435058594,279.1873779296875,293.328369140625,291.03369140625,1.0,0.3893170654773712,0.707142174243927,0.707142174243927,1.0,1.0,-1.718017578125,0.7303984761238098,0.9876191020011902,0.3337883651256561,0.0,0.0,0.7707604765892029,114.777099609375,140.0,-102.3986587524414,-20354.498046875,623.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6463928222656,309.9771423339844,278.1499938964844,0.0,18000.0,313.1499938964844,19762.44921875,19080.0,0.0,0.0,0.4483028650283813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.042377233505249,1.0423883199691772,-1.1067335435654968e-05,0.0,0.0004549704317469,0.0,0.0,145.71487426757812,0.0,0.0,0.0,0.5848471522331238,4.0,0.0,1.0
643560,293.4813232421875,297.1499938964844,293.1499938964844,0.0051544462330639,-383.7620849609375,297.5233764648437,0.4003574848175049,0.050000000745058,0.0487441793084144,293.51580810546875,297.1499938964844,293.1499938964844,0.0106760654598474,-683.0637817382812,302.0236511230469,0.4003574848175049,0.050000000745058,0.0513299666345119,293.222412109375,297.1499938964844,293.1499938964844,0.3897686600685119,-5259.34765625,304.1475524902344,0.9017110466957092,0.4698456227779388,0.3306222856044769,293.2225036621094,297.1499938964844,293.1499938964844,0.5676476359367371,-9613.6240234375,304.05584716796875,0.9990000128746032,0.6477748155593872,0.6085975766181946,293.17041015625,297.1499938964844,293.1499938964844,0.0431569069623947,-6407.52392578125,304.14996337890625,0.504087507724762,0.0853147730231285,0.4027265310287475,290.9866027832031,291.1499938964844,260.0753173828125,258.6004333496094,279.1877136230469,293.3505249023437,290.9789428710937,1.0,0.3941675424575805,0.7091121673583984,0.7091121673583984,1.0,1.0,-1.7307491302490234,0.7368984222412109,0.9938507080078124,0.3376076221466064,0.0,0.0,0.7865570187568665,118.81350708007812,143.0,-128.06515502929688,-20366.861328125,644.3113403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4889831542969,309.8304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18820.1796875,19080.0,0.0,0.0,0.4470385611057281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0454658269882202,1.0454766750335691,-1.0893400030909106e-05,0.0,0.0004536873311735,0.0,0.0,144.74322509765625,0.0,0.0,0.0,0.5983165502548218,4.0,0.0,1.0
643620,293.4822692871094,297.1499938964844,293.1499938964844,0.0050994758494198,-380.56884765625,297.3896789550781,0.3931915462017059,0.050000000745058,0.0490977764129638,293.5285339355469,297.1499938964844,293.1499938964844,0.0105198146775364,-679.1908569335938,301.8543395996094,0.3931915462017059,0.050000000745058,0.0517023205757141,293.2227783203125,297.1499938964844,293.1499938964844,0.3892484307289123,-5253.3203125,304.14947509765625,0.8867714405059814,0.4679407477378845,0.3295788764953613,293.273681640625,297.1499938964844,293.1499938964844,0.5686092972755432,-9602.1435546875,304.08746337890625,0.9870485067367554,0.63545823097229,0.6050918698310852,293.1708679199219,297.1499938964844,293.1499938964844,0.0431069135665893,-6404.91015625,304.1501159667969,0.4955090880393982,0.0847095847129821,0.4018082320690155,290.9574279785156,291.1499938964844,260.1181030273437,258.634033203125,279.1961669921875,293.3746337890625,290.9595947265625,1.0,0.4014444649219513,0.7140665650367737,0.7140665650367737,1.0,1.0,-1.7254194021224976,0.7358288168907166,0.9895905256271362,0.3377997279167175,0.0,0.0,0.8159580230712891,128.13259887695312,146.0,-35.06822204589844,-20425.0,667.7503051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11407470703125,309.68560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18482.904296875,19080.0,0.0,0.0,0.4461719393730163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1031007766723633,1.1031123399734497,-1.1569096386665478e-05,0.0,0.0004528077843133,0.0,0.0,164.44142150878906,0.0,0.0,0.0,0.6240514516830444,4.0,0.0,1.0
643680,293.4822692871094,297.1499938964844,293.1499938964844,0.0050994758494198,-380.56884765625,297.3896789550781,0.3931915462017059,0.050000000745058,0.0490977764129638,293.5285339355469,297.1499938964844,293.1499938964844,0.0105198146775364,-679.1908569335938,301.8543395996094,0.3931915462017059,0.050000000745058,0.0517023205757141,293.2227783203125,297.1499938964844,293.1499938964844,0.3892484307289123,-5253.3203125,304.14947509765625,0.8867714405059814,0.4679407477378845,0.3295788764953613,293.273681640625,297.1499938964844,293.1499938964844,0.5686092972755432,-9602.1435546875,304.08746337890625,0.9870485067367554,0.63545823097229,0.6050918698310852,293.1708679199219,297.1499938964844,293.1499938964844,0.0431069135665893,-6404.91015625,304.1501159667969,0.4955090880393982,0.0847095847129821,0.4018082320690155,290.9574279785156,291.1499938964844,260.1181030273437,258.634033203125,279.1961669921875,293.3746337890625,290.9595947265625,1.0,0.4014444649219513,0.7140665650367737,0.7140665650367737,1.0,1.0,-1.7254194021224976,0.7358288168907166,0.9895905256271362,0.3377997279167175,0.0,0.0,0.8159580230712891,128.13259887695312,146.0,-35.06822204589844,-20425.0,667.7503051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11407470703125,309.68560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18482.904296875,19080.0,0.0,0.0,0.4461719393730163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1031007766723633,1.1031123399734497,-1.1569096386665478e-05,0.0,0.0004528077843133,0.0,0.0,164.44142150878906,0.0,0.0,0.0,0.6240514516830444,4.0,0.0,1.0
643740,293.4855041503906,297.1499938964844,293.1499938964844,0.0050131203606724,-374.52386474609375,297.2771301269531,0.3871824443340301,0.050000000745058,0.049385443329811,293.54132080078125,297.1499938964844,293.1499938964844,0.0102938096970319,-671.1885375976562,301.6900634765625,0.3871824443340301,0.050000000745058,0.0520052500069141,293.2237548828125,297.1499938964844,293.1499938964844,0.3868439793586731,-5226.181640625,304.1535949707031,0.8754469752311707,0.465896338224411,0.3284065723419189,293.28955078125,297.1499938964844,293.1499938964844,0.5620811581611633,-9497.505859375,304.1185607910156,0.973920464515686,0.6290664672851562,0.5983929634094238,293.1719665527344,297.1499938964844,293.1499938964844,0.0426309406757354,-6364.3681640625,304.1508483886719,0.488741934299469,0.0839570388197898,0.4000119268894195,290.98309326171875,291.1499938964844,260.1596984863281,258.6669006347656,279.2020263671875,293.3919677734375,290.9845275878906,1.0,0.4064370989799499,0.7196248173713684,0.7196248173713684,1.0,1.0,-1.714178204536438,0.7321597337722778,0.9820184707641602,0.3364459276199341,0.0,0.0,0.8363631963729858,135.55987548828125,149.0,12.795063018798828,-20361.884765625,681.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7489624023437,309.5098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18588.162109375,18000.0,0.0,0.0,0.4467091858386993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1486575603485107,1.1486698389053345,-1.2215835340612102e-05,0.0,0.0004533530445769,0.0,0.0,182.2471618652344,0.0,0.0,0.0,0.6302366256713867,4.0,0.0,1.0
643800,293.4855041503906,297.1499938964844,293.1499938964844,0.0050131203606724,-374.52386474609375,297.2771301269531,0.3871824443340301,0.050000000745058,0.049385443329811,293.54132080078125,297.1499938964844,293.1499938964844,0.0102938096970319,-671.1885375976562,301.6900634765625,0.3871824443340301,0.050000000745058,0.0520052500069141,293.2237548828125,297.1499938964844,293.1499938964844,0.3868439793586731,-5226.181640625,304.1535949707031,0.8754469752311707,0.465896338224411,0.3284065723419189,293.28955078125,297.1499938964844,293.1499938964844,0.5620811581611633,-9497.505859375,304.1185607910156,0.973920464515686,0.6290664672851562,0.5983929634094238,293.1719665527344,297.1499938964844,293.1499938964844,0.0426309406757354,-6364.3681640625,304.1508483886719,0.488741934299469,0.0839570388197898,0.4000119268894195,290.98309326171875,291.1499938964844,260.1596984863281,258.6669006347656,279.2020263671875,293.3919677734375,290.9845275878906,1.0,0.4064370989799499,0.7196248173713684,0.7196248173713684,1.0,1.0,-1.714178204536438,0.7321597337722778,0.9820184707641602,0.3364459276199341,0.0,0.0,0.8363631963729858,135.55987548828125,149.0,12.795063018798828,-20361.884765625,681.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7489624023437,309.5098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18588.162109375,18000.0,0.0,0.0,0.4467091858386993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1486575603485107,1.1486698389053345,-1.2215835340612102e-05,0.0,0.0004533530445769,0.0,0.0,182.2471618652344,0.0,0.0,0.0,0.6302366256713867,4.0,0.0,1.0
643860,293.4869384765625,297.1499938964844,293.1499938964844,0.0049324142746627,-369.3705749511719,297.1463928222656,0.3827199339866638,0.050000000745058,0.0496054030954837,293.5539855957031,297.1499938964844,293.1499938964844,0.0100761661306023,-664.077392578125,301.5137634277344,0.3827199339866638,0.050000000745058,0.0522368773818016,293.22467041015625,297.1499938964844,293.1499938964844,0.3856388926506042,-5213.25830078125,304.1544494628906,0.8671040534973145,0.4638453722000122,0.3271515965461731,293.2941589355469,297.1499938964844,293.1499938964844,0.5594137907028198,-9452.5673828125,304.13336181640625,0.963822901248932,0.6245874166488647,0.5941285490989685,293.17303466796875,297.1499938964844,293.1499938964844,0.0422531329095363,-6334.59814453125,304.1512145996094,0.4832952618598938,0.083181232213974,0.3976174294948578,290.9664306640625,291.1499938964844,260.2001037597656,258.69903564453125,279.2043762207031,293.4051208496094,290.9671936035156,1.0,0.4101743996143341,0.7251948714256287,0.7251948714256287,1.0,1.0,-1.7052178382873535,0.7294864654541016,0.975731372833252,0.3355722725391388,0.0,0.0,0.8620963096618652,141.2312469482422,152.0,-5.371513843536377,-20202.392578125,691.3621215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.465087890625,309.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17644.46484375,18000.0,0.0,0.0,0.447741687297821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163339614868164,1.1633517742156982,-1.2208547559566796e-05,0.0,0.0004544008697848,0.0,0.0,185.934326171875,0.0,0.0,0.0,0.6492683291435242,4.0,0.0,1.0
643920,293.4869384765625,297.1499938964844,293.1499938964844,0.0049324142746627,-369.3705749511719,297.1463928222656,0.3827199339866638,0.050000000745058,0.0496054030954837,293.5539855957031,297.1499938964844,293.1499938964844,0.0100761661306023,-664.077392578125,301.5137634277344,0.3827199339866638,0.050000000745058,0.0522368773818016,293.22467041015625,297.1499938964844,293.1499938964844,0.3856388926506042,-5213.25830078125,304.1544494628906,0.8671040534973145,0.4638453722000122,0.3271515965461731,293.2941589355469,297.1499938964844,293.1499938964844,0.5594137907028198,-9452.5673828125,304.13336181640625,0.963822901248932,0.6245874166488647,0.5941285490989685,293.17303466796875,297.1499938964844,293.1499938964844,0.0422531329095363,-6334.59814453125,304.1512145996094,0.4832952618598938,0.083181232213974,0.3976174294948578,290.9664306640625,291.1499938964844,260.2001037597656,258.69903564453125,279.2043762207031,293.4051208496094,290.9671936035156,1.0,0.4101743996143341,0.7251948714256287,0.7251948714256287,1.0,1.0,-1.7052178382873535,0.7294864654541016,0.975731372833252,0.3355722725391388,0.0,0.0,0.8620963096618652,141.2312469482422,152.0,-5.371513843536377,-20202.392578125,691.3621215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.465087890625,309.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17644.46484375,18000.0,0.0,0.0,0.447741687297821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.163339614868164,1.1633517742156982,-1.2208547559566796e-05,0.0,0.0004544008697848,0.0,0.0,185.934326171875,0.0,0.0,0.0,0.6492683291435242,4.0,0.0,1.0
643980,293.4870300292969,297.1499938964844,293.1499938964844,0.0048436257056891,-363.0972595214844,297.0385131835937,0.379221498966217,0.050000000745058,0.0497868806123733,293.5663146972656,297.1499938964844,293.1499938964844,0.0098229637369513,-654.2950439453125,301.3414001464844,0.379221498966217,0.050000000745058,0.0524279810488224,293.22540283203125,297.1499938964844,293.1499938964844,0.3831597566604614,-5185.84130859375,304.1571044921875,0.8604059815406799,0.4617997407913208,0.3258756697177887,293.2955017089844,297.1499938964844,293.1499938964844,0.5552746057510376,-9389.8359375,304.14569091796875,0.955268383026123,0.6206609606742859,0.5905597805976868,293.173828125,297.1499938964844,293.1499938964844,0.0416712909936904,-6285.84521484375,304.1517639160156,0.4785128235816955,0.0824415758252143,0.3951590061187744,290.986572265625,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.4170227050781,290.98834228515625,1.0,0.4131215810775757,0.7308639287948608,0.7308639287948608,1.0,1.0,-1.6968963146209717,0.7270565629005432,0.9698397517204284,0.3348129987716675,0.0,0.0,0.8826688528060913,145.89138793945312,155.0,20.92833709716797,-20168.0078125,698.7156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269592285156,309.2054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17612.841796875,18000.0,0.0,0.0,0.4493550062179565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199091911315918,1.1991046667099,-1.2714293006865772e-05,0.0,0.0004560381930787,0.0,0.0,200.8248443603516,0.0,0.0,0.0,0.6659289598464966,4.0,0.0,1.0
644040,293.4870300292969,297.1499938964844,293.1499938964844,0.0048436257056891,-363.0972595214844,297.0385131835937,0.379221498966217,0.050000000745058,0.0497868806123733,293.5663146972656,297.1499938964844,293.1499938964844,0.0098229637369513,-654.2950439453125,301.3414001464844,0.379221498966217,0.050000000745058,0.0524279810488224,293.22540283203125,297.1499938964844,293.1499938964844,0.3831597566604614,-5185.84130859375,304.1571044921875,0.8604059815406799,0.4617997407913208,0.3258756697177887,293.2955017089844,297.1499938964844,293.1499938964844,0.5552746057510376,-9389.8359375,304.14569091796875,0.955268383026123,0.6206609606742859,0.5905597805976868,293.173828125,297.1499938964844,293.1499938964844,0.0416712909936904,-6285.84521484375,304.1517639160156,0.4785128235816955,0.0824415758252143,0.3951590061187744,290.986572265625,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.4170227050781,290.98834228515625,1.0,0.4131215810775757,0.7308639287948608,0.7308639287948608,1.0,1.0,-1.6968963146209717,0.7270565629005432,0.9698397517204284,0.3348129987716675,0.0,0.0,0.8826688528060913,145.89138793945312,155.0,20.92833709716797,-20168.0078125,698.7156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269592285156,309.2054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17612.841796875,18000.0,0.0,0.0,0.4493550062179565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199091911315918,1.1991046667099,-1.2714293006865772e-05,0.0,0.0004560381930787,0.0,0.0,200.8248443603516,0.0,0.0,0.0,0.6659289598464966,4.0,0.0,1.0
644100,293.48681640625,297.1499938964844,293.1499938964844,0.0047979559749364,-359.82061767578125,296.9869384765625,0.3777053356170654,0.050000000745058,0.0498681850731372,293.5723571777344,297.1499938964844,293.1499938964844,0.0096925636753439,-649.0394287109375,301.2547912597656,0.3777053356170654,0.050000000745058,0.0525135993957519,293.22576904296875,297.1499938964844,293.1499938964844,0.3818092346191406,-5170.9775390625,304.15826416015625,0.8574526906013489,0.4607771039009094,0.3252296149730682,293.2956848144531,297.1499938964844,293.1499938964844,0.5530376434326172,-9357.1474609375,304.1505126953125,0.951342761516571,0.6187779307365417,0.5888621807098389,293.1741027832031,297.1499938964844,293.1499938964844,0.0413712300360202,-6260.59375,304.1520080566406,0.4762468636035919,0.0820860713720321,0.3939487338066101,290.99932861328125,291.1499938964844,260.25848388671875,258.7459716796875,279.2065734863281,293.4227905273437,291.001220703125,1.0,0.4143951535224914,0.7337433099746704,0.7337433099746704,1.0,1.0,-1.692829728126526,0.7258679270744324,0.9669618010520936,0.3344402015209198,0.0,0.0,0.8914331793785095,147.97238159179688,155.0,28.20955276489257,-20148.3203125,701.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255798339844,309.1598205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17641.693359375,18000.0,0.0,0.0,0.4503198862075805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2147095203399658,1.2147223949432373,-1.2949736628797837e-05,0.0,0.0004570174205582,0.0,0.0,207.6964263916016,0.0,0.0,0.0,0.6733046770095825,4.0,0.0,1.0
644160,293.4864501953125,297.1499938964844,293.1499938964844,0.0047522420063614,-356.51983642578125,296.9363098144531,0.376301646232605,0.050000000745058,0.0499449707567691,293.5782775878906,297.1499938964844,293.1499938964844,0.0095616728067398,-643.6444091796875,301.1677551269531,0.376301646232605,0.050000000745058,0.05259445682168,293.22607421875,297.1499938964844,293.1499938964844,0.3804226815700531,-5155.76416015625,304.1592712402344,0.8546924591064453,0.4597563743591308,0.3245809972286224,293.29571533203125,297.1499938964844,293.1499938964844,0.5507287979125977,-9323.986328125,304.15460205078125,0.9475868344306946,0.6169281601905823,0.5871964693069458,293.17431640625,297.1499938964844,293.1499938964844,0.0410708598792552,-6235.287109375,304.1521911621094,0.474016010761261,0.0817385613918304,0.3927544057369232,291.0128173828125,291.1499938964844,260.2773742675781,258.7612609863281,279.20721435546875,293.428466796875,291.0147705078125,1.0,0.4155726432800293,0.7366531491279602,0.7366531491279602,1.0,1.0,-1.688806176185608,0.7246877551078796,0.9641184210777284,0.3340668976306915,0.0,0.0,0.8992325067520142,149.93394470214844,158.0,32.953941345214844,-20127.4375,704.3735961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372314453125,309.1205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17677.81640625,18000.0,0.0,0.0,0.451342761516571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2286176681518557,1.2286309003829956,-1.3164262782083824e-05,0.0,0.0004580555541906,0.0,0.0,213.9804077148437,0.0,0.0,0.0,0.6798955798149109,4.0,0.0,1.0
644220,293.48541259765625,297.1499938964844,293.1499938964844,0.0046605947427451,-349.8522644042969,296.8371276855469,0.373751163482666,0.050000000745058,0.0500883720815181,293.5897827148437,297.1499938964844,293.1499938964844,0.0092992205172777,-632.4883422851562,300.9922790527344,0.373751163482666,0.050000000745058,0.0527454689145088,293.2265930175781,297.1499938964844,293.1499938964844,0.3775783181190491,-5124.6708984375,304.1609191894531,0.8496172428131104,0.4577218890190124,0.323280394077301,293.2953796386719,297.1499938964844,293.1499938964844,0.5459487438201904,-9256.6611328125,304.1609802246094,0.940475344657898,0.6133054494857788,0.5839340090751648,293.1745910644531,297.1499938964844,293.1499938964844,0.0404729284346103,-6184.8447265625,304.1524353027344,0.4695543050765991,0.0810633674263954,0.3904114961624145,291.0411071777344,291.1499938964844,260.31427001953125,258.7914123535156,279.20849609375,293.4395751953125,291.043212890625,1.0,0.417712390422821,0.7425662279129028,0.7425662279129028,1.0,1.0,-1.6808680295944214,0.7223437428474426,0.9585242867469788,0.3333136439323425,0.0,0.0,0.9118738770484924,153.58897399902344,146.0,38.22049331665039,-20084.9296875,708.9619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90142822265625,309.06402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17754.6640625,18000.0,0.0,0.0,0.453441172838211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2512357234954834,1.2512491941452026,-1.3522244444175158e-05,0.0,0.0004601851396728,0.0,0.0,224.52935791015625,0.0,0.0,0.0,0.6906454563140869,4.0,0.0,1.0
644280,293.48541259765625,297.1499938964844,293.1499938964844,0.0046605947427451,-349.8522644042969,296.8371276855469,0.373751163482666,0.050000000745058,0.0500883720815181,293.5897827148437,297.1499938964844,293.1499938964844,0.0092992205172777,-632.4883422851562,300.9922790527344,0.373751163482666,0.050000000745058,0.0527454689145088,293.2265930175781,297.1499938964844,293.1499938964844,0.3775783181190491,-5124.6708984375,304.1609191894531,0.8496172428131104,0.4577218890190124,0.323280394077301,293.2953796386719,297.1499938964844,293.1499938964844,0.5459487438201904,-9256.6611328125,304.1609802246094,0.940475344657898,0.6133054494857788,0.5839340090751648,293.1745910644531,297.1499938964844,293.1499938964844,0.0404729284346103,-6184.8447265625,304.1524353027344,0.4695543050765991,0.0810633674263954,0.3904114961624145,291.0411071777344,291.1499938964844,260.31427001953125,258.7914123535156,279.20849609375,293.4395751953125,291.043212890625,1.0,0.417712390422821,0.7425662279129028,0.7425662279129028,1.0,1.0,-1.6808680295944214,0.7223437428474426,0.9585242867469788,0.3333136439323425,0.0,0.0,0.9118738770484924,153.58897399902344,146.0,38.22049331665039,-20084.9296875,708.9619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90142822265625,309.06402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17754.6640625,18000.0,0.0,0.0,0.453441172838211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2512357234954834,1.2512491941452026,-1.3522244444175158e-05,0.0,0.0004601851396728,0.0,0.0,224.52935791015625,0.0,0.0,0.0,0.6906454563140869,4.0,0.0,1.0
644340,293.4839172363281,297.1499938964844,293.1499938964844,0.0045503857545554,-341.7659912109375,296.7422180175781,0.3748951852321625,0.050000000745058,0.0500235483050346,293.6007385253906,297.1499938964844,293.1499938964844,0.008989599533379,-618.4125366210938,300.8161315917969,0.3748951852321625,0.050000000745058,0.0526772066950798,293.226806640625,297.1499938964844,293.1499938964844,0.3744019269943237,-5089.93408203125,304.1625671386719,0.8501631021499634,0.4557355344295501,0.3218396604061126,293.2945251464844,297.1499938964844,293.1499938964844,0.5407043695449829,-9183.9384765625,304.1660461425781,0.9407089948654176,0.6097965240478516,0.5805508494377136,293.174560546875,297.1499938964844,293.1499938964844,0.0396963469684124,-6119.5322265625,304.1529235839844,0.469153881072998,0.0804468542337417,0.3872264921665191,291.0731506347656,291.1499938964844,260.3500061035156,258.82098388671875,279.210693359375,293.4506225585937,291.0757141113281,1.0,0.4147391021251678,0.7487428784370422,0.7487428784370422,1.0,1.0,-1.6710939407348633,0.7191240787506104,0.9519698619842528,0.3320836722850799,0.0,0.0,0.9200584292411804,151.65472412109375,134.0,44.59717559814453,-20030.560546875,696.2213745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8213195800781,309.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17832.3046875,19080.0,0.0,0.0,0.4554152190685272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2670915126800537,1.267105221748352,-1.3782277164864354e-05,0.0,0.0004621885309461,0.0,0.0,232.1992645263672,0.0,0.0,0.0,0.7131914496421814,4.0,0.0,1.0
644400,293.4839172363281,297.1499938964844,293.1499938964844,0.0045503857545554,-341.7659912109375,296.7422180175781,0.3748951852321625,0.050000000745058,0.0500235483050346,293.6007385253906,297.1499938964844,293.1499938964844,0.008989599533379,-618.4125366210938,300.8161315917969,0.3748951852321625,0.050000000745058,0.0526772066950798,293.226806640625,297.1499938964844,293.1499938964844,0.3744019269943237,-5089.93408203125,304.1625671386719,0.8501631021499634,0.4557355344295501,0.3218396604061126,293.2945251464844,297.1499938964844,293.1499938964844,0.5407043695449829,-9183.9384765625,304.1660461425781,0.9407089948654176,0.6097965240478516,0.5805508494377136,293.174560546875,297.1499938964844,293.1499938964844,0.0396963469684124,-6119.5322265625,304.1529235839844,0.469153881072998,0.0804468542337417,0.3872264921665191,291.0731506347656,291.1499938964844,260.3500061035156,258.82098388671875,279.210693359375,293.4506225585937,291.0757141113281,1.0,0.4147391021251678,0.7487428784370422,0.7487428784370422,1.0,1.0,-1.6710939407348633,0.7191240787506104,0.9519698619842528,0.3320836722850799,0.0,0.0,0.9200584292411804,151.65472412109375,134.0,44.59717559814453,-20030.560546875,696.2213745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8213195800781,309.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17832.3046875,19080.0,0.0,0.0,0.4554152190685272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2670915126800537,1.267105221748352,-1.3782277164864354e-05,0.0,0.0004621885309461,0.0,0.0,232.1992645263672,0.0,0.0,0.0,0.7131914496421814,4.0,0.0,1.0
644460,293.481689453125,297.1499938964844,293.1499938964844,0.0044239731505513,-331.9924621582031,296.6727600097656,0.3786739408969879,0.050000000745058,0.0498164035379886,293.6099548339844,297.1499938964844,293.1499938964844,0.0086419284343719,-601.0016479492188,300.65240478515625,0.3786739408969879,0.050000000745058,0.0524590723216533,293.2265930175781,297.1499938964844,293.1499938964844,0.3698910176753998,-5039.9423828125,304.16583251953125,0.8547353148460388,0.4538343846797943,0.3203463852405548,293.29315185546875,297.1499938964844,293.1499938964844,0.533546507358551,-9084.6435546875,304.1725158691406,0.9461737275123596,0.6064093708992004,0.5771363973617554,293.17401123046875,297.1499938964844,293.1499938964844,0.0386795587837696,-6032.06787109375,304.15362548828125,0.4719093143939972,0.0799335017800331,0.3837669193744659,291.1439819335937,291.1499938964844,260.38360595703125,258.8489685058594,279.2124328613281,293.4603881835937,291.14776611328125,1.0,0.4088146984577179,0.7550823092460632,0.7550823092460632,1.0,1.0,-1.6605374813079834,0.7155000567436218,0.9450373649597168,0.330607533454895,0.0,0.0,0.9161380529403688,145.910400390625,122.0,79.63652038574219,-20062.080078125,672.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7652893066406,309.08612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18897.23828125,19080.0,0.0,0.0,0.4574150741100311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3033910989761353,1.3034056425094604,-1.4589720194635449e-05,0.0,0.0004642181738745,0.0,0.0,252.8090209960937,0.0,0.0,0.0,0.718052089214325,4.0,0.0,1.0
644520,293.481689453125,297.1499938964844,293.1499938964844,0.0044239731505513,-331.9924621582031,296.6727600097656,0.3786739408969879,0.050000000745058,0.0498164035379886,293.6099548339844,297.1499938964844,293.1499938964844,0.0086419284343719,-601.0016479492188,300.65240478515625,0.3786739408969879,0.050000000745058,0.0524590723216533,293.2265930175781,297.1499938964844,293.1499938964844,0.3698910176753998,-5039.9423828125,304.16583251953125,0.8547353148460388,0.4538343846797943,0.3203463852405548,293.29315185546875,297.1499938964844,293.1499938964844,0.533546507358551,-9084.6435546875,304.1725158691406,0.9461737275123596,0.6064093708992004,0.5771363973617554,293.17401123046875,297.1499938964844,293.1499938964844,0.0386795587837696,-6032.06787109375,304.15362548828125,0.4719093143939972,0.0799335017800331,0.3837669193744659,291.1439819335937,291.1499938964844,260.38360595703125,258.8489685058594,279.2124328613281,293.4603881835937,291.14776611328125,1.0,0.4088146984577179,0.7550823092460632,0.7550823092460632,1.0,1.0,-1.6605374813079834,0.7155000567436218,0.9450373649597168,0.330607533454895,0.0,0.0,0.9161380529403688,145.910400390625,122.0,79.63652038574219,-20062.080078125,672.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7652893066406,309.08612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18897.23828125,19080.0,0.0,0.0,0.4574150741100311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3033910989761353,1.3034056425094604,-1.4589720194635449e-05,0.0,0.0004642181738745,0.0,0.0,252.8090209960937,0.0,0.0,0.0,0.718052089214325,4.0,0.0,1.0
644580,293.4788513183594,297.1499938964844,293.1499938964844,0.0042979326099157,-322.5603942871094,296.59033203125,0.3843221366405487,0.050000000745058,0.0495255999267101,293.6177978515625,297.1499938964844,293.1499938964844,0.0083078471943736,-584.1710205078125,300.483154296875,0.3843221366405487,0.050000000745058,0.0521528422832489,293.2259521484375,297.1499938964844,293.1499938964844,0.3662699162960052,-5000.51220703125,304.16656494140625,0.8622567653656006,0.4520207643508911,0.318846732378006,293.29132080078125,297.1499938964844,293.1499938964844,0.5276009440422058,-9003.98046875,304.17486572265625,0.9550745487213136,0.6031568646430969,0.5737514495849609,293.17303466796875,297.1499938964844,293.1499938964844,0.0378192625939846,-5959.22607421875,304.1538391113281,0.4765773117542267,0.0795203372836113,0.3803494572639465,291.1863098144531,291.1499938964844,260.4143371582031,258.87457275390625,279.2135009765625,293.4690246582031,291.18896484375,1.0,0.4009715914726257,0.761488139629364,0.761488139629364,1.0,1.0,-1.649852991104126,0.7117506861686707,0.9381022453308104,0.3290508687496185,0.0,0.0,0.9083076119422911,137.93475341796875,110.0,62.20713806152344,-19974.830078125,642.2196655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7671813964844,309.0976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,19122.908203125,19080.0,0.0,0.0,0.4589515328407287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300999879837036,1.3010145425796509,-1.4602938790631017e-05,0.0,0.0004657774697989,0.0,0.0,252.206787109375,0.0,0.0,0.0,0.7170789837837219,4.0,0.0,1.0
644640,293.4788513183594,297.1499938964844,293.1499938964844,0.0042979326099157,-322.5603942871094,296.59033203125,0.3843221366405487,0.050000000745058,0.0495255999267101,293.6177978515625,297.1499938964844,293.1499938964844,0.0083078471943736,-584.1710205078125,300.483154296875,0.3843221366405487,0.050000000745058,0.0521528422832489,293.2259521484375,297.1499938964844,293.1499938964844,0.3662699162960052,-5000.51220703125,304.16656494140625,0.8622567653656006,0.4520207643508911,0.318846732378006,293.29132080078125,297.1499938964844,293.1499938964844,0.5276009440422058,-9003.98046875,304.17486572265625,0.9550745487213136,0.6031568646430969,0.5737514495849609,293.17303466796875,297.1499938964844,293.1499938964844,0.0378192625939846,-5959.22607421875,304.1538391113281,0.4765773117542267,0.0795203372836113,0.3803494572639465,291.1863098144531,291.1499938964844,260.4143371582031,258.87457275390625,279.2135009765625,293.4690246582031,291.18896484375,1.0,0.4009715914726257,0.761488139629364,0.761488139629364,1.0,1.0,-1.649852991104126,0.7117506861686707,0.9381022453308104,0.3290508687496185,0.0,0.0,0.9083076119422911,137.93475341796875,110.0,62.20713806152344,-19974.830078125,642.2196655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7671813964844,309.0976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,19122.908203125,19080.0,0.0,0.0,0.4589515328407287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300999879837036,1.3010145425796509,-1.4602938790631017e-05,0.0,0.0004657774697989,0.0,0.0,252.206787109375,0.0,0.0,0.0,0.7170789837837219,4.0,0.0,1.0
644700,293.4772644042969,297.1499938964844,293.1499938964844,0.0042355763725936,-317.9174499511719,296.5478820800781,0.387735903263092,0.050000000745058,0.0493597276508808,293.6214599609375,297.1499938964844,293.1499938964844,0.0081437965855002,-575.7406005859375,300.39752197265625,0.387735903263092,0.050000000745058,0.0519781671464443,293.2255249023437,297.1499938964844,293.1499938964844,0.3645861446857452,-4982.26123046875,304.1666259765625,0.8669952154159546,0.4511429071426391,0.3181028068065643,293.29022216796875,297.1499938964844,293.1499938964844,0.5248069167137146,-8966.3486328125,304.1754150390625,0.960465967655182,0.601579487323761,0.5720857381820679,293.1724548339844,297.1499938964844,293.1499938964844,0.0374185033142566,-5925.40234375,304.15386962890625,0.4793857634067535,0.0793460234999656,0.3786915838718414,291.2035827636719,291.1499938964844,260.4286499023437,258.88653564453125,279.2138671875,293.4731140136719,291.2059936523437,1.0,0.3965430855751037,0.7647085785865784,0.7647085785865784,1.0,1.0,-1.6445605754852295,0.7098737359046936,0.934686839580536,0.3282671570777893,0.0,0.0,0.902998387813568,133.4029541015625,110.0,55.13220977783203,-19929.8828125,625.8424682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7902526855469,309.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,19183.6484375,20160.0,0.0,0.0,0.4594646990299225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2959264516830444,1.2959409952163696,-1.4536667549691629e-05,0.0,0.0004662982828449,0.0,0.0,249.82449340820312,0.0,0.0,0.0,0.7296858429908752,4.0,0.0,1.0
644760,293.47564697265625,297.1499938964844,293.1499938964844,0.0041728196665644,-313.0257873535156,296.5155639648437,0.3914315402507782,0.050000000745058,0.049184214323759,293.6250305175781,297.1499938964844,293.1499938964844,0.0079747755080461,-566.5383911132812,300.3165283203125,0.3914315402507782,0.050000000745058,0.051793348044157,293.2250671386719,297.1499938964844,293.1499938964844,0.362358808517456,-4957.61767578125,304.16766357421875,0.8723587989807129,0.4502759873867035,0.3173620998859405,293.2890930175781,297.1499938964844,293.1499938964844,0.5212544798851013,-8917.60546875,304.17730712890625,0.9663279056549072,0.6000227928161621,0.5704355835914612,293.1717834472656,297.1499938964844,293.1499938964844,0.0369423404335975,-5884.16455078125,304.154052734375,0.4824459254741668,0.079189620912075,0.3770727217197418,291.2370910644531,291.1499938964844,260.4423217773437,258.89794921875,279.21417236328125,293.4772033691406,291.2428894042969,1.0,0.3918502926826477,0.7679418921470642,0.7679418921470642,1.0,1.0,-1.6393136978149414,0.7080016136169434,0.9313121438026428,0.3274838030338287,0.0,0.0,0.8940451145172119,128.61566162109375,98.0,80.16401672363281,-19971.025390625,608.8807983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8130187988281,309.17938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,20020.751953125,20160.0,0.0,0.0,0.4599338173866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313597559928894,1.3136125802993774,-1.5006001376605129e-05,0.0,0.0004667743633035,0.0,0.0,261.02008056640625,0.0,0.0,0.0,0.7254379987716675,4.0,0.0,1.0
644820,293.4723205566406,297.1499938964844,293.1499938964844,0.0040450408123433,-303.3836669921875,296.4389038085937,0.3989778757095337,0.050000000745058,0.0488129369914531,293.63214111328125,297.1499938964844,293.1499938964844,0.0076500712893903,-548.9459838867188,300.1470947265625,0.3989778757095337,0.050000000745058,0.0514023713767528,293.22412109375,297.1499938964844,293.1499938964844,0.3587544560432434,-4918.4033203125,304.1676940917969,0.8849491477012634,0.4485690295696258,0.3158816993236542,293.28680419921875,297.1499938964844,293.1499938964844,0.5153360962867737,-8837.9267578125,304.1779479980469,0.979028582572937,0.5969637632369995,0.5671601295471191,293.17041015625,297.1499938964844,293.1499938964844,0.0361464843153953,-5816.25341796875,304.1540222167969,0.4893064200878143,0.0789197236299514,0.3739431798458099,291.28106689453125,291.1499938964844,260.4678039550781,258.9192810058594,279.2148132324219,293.4854431152344,291.2829284667969,1.0,0.38182333111763,0.7744535803794861,0.7744535803794861,1.0,1.0,-1.6289312839508057,0.704262912273407,0.9246683716773988,0.3259132206439972,0.0,0.0,0.8730798959732056,118.50475311279295,86.0,56.23867034912109,-19858.58203125,573.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88983154296875,309.2179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,20421.08203125,20160.0,0.0,0.0,0.4603774547576904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2923662662506104,1.2923810482025146,-1.4760556950932369e-05,0.0,0.0004672245995607,0.0,0.0,251.328353881836,0.0,0.0,0.0,0.7156783938407898,4.0,0.0,1.0
644880,293.4723205566406,297.1499938964844,293.1499938964844,0.0040450408123433,-303.3836669921875,296.4389038085937,0.3989778757095337,0.050000000745058,0.0488129369914531,293.63214111328125,297.1499938964844,293.1499938964844,0.0076500712893903,-548.9459838867188,300.1470947265625,0.3989778757095337,0.050000000745058,0.0514023713767528,293.22412109375,297.1499938964844,293.1499938964844,0.3587544560432434,-4918.4033203125,304.1676940917969,0.8849491477012634,0.4485690295696258,0.3158816993236542,293.28680419921875,297.1499938964844,293.1499938964844,0.5153360962867737,-8837.9267578125,304.1779479980469,0.979028582572937,0.5969637632369995,0.5671601295471191,293.17041015625,297.1499938964844,293.1499938964844,0.0361464843153953,-5816.25341796875,304.1540222167969,0.4893064200878143,0.0789197236299514,0.3739431798458099,291.28106689453125,291.1499938964844,260.4678039550781,258.9192810058594,279.2148132324219,293.4854431152344,291.2829284667969,1.0,0.38182333111763,0.7744535803794861,0.7744535803794861,1.0,1.0,-1.6289312839508057,0.704262912273407,0.9246683716773988,0.3259132206439972,0.0,0.0,0.8730798959732056,118.50475311279295,86.0,56.23867034912109,-19858.58203125,573.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88983154296875,309.2179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,20421.08203125,20160.0,0.0,0.0,0.4603774547576904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2923662662506104,1.2923810482025146,-1.4760556950932369e-05,0.0,0.0004672245995607,0.0,0.0,251.328353881836,0.0,0.0,0.0,0.7156783938407898,4.0,0.0,1.0
644940,293.4687805175781,297.1499938964844,293.1499938964844,0.0039263269864022,-294.63555908203125,296.3486328125,0.4071792662143707,0.050000000745058,0.048423983156681,293.6391906738281,297.1499938964844,293.1499938964844,0.0073471711948513,-532.4304809570312,299.9679260253906,0.4071792662143707,0.050000000745058,0.0509927868843078,293.2229919433594,297.1499938964844,293.1499938964844,0.3559847474098205,-4888.77734375,304.1664123535156,0.9001682996749878,0.4469180703163147,0.3144251704216003,293.2842712402344,297.1499938964844,293.1499938964844,0.5106176137924194,-8775.513671875,304.1764831542969,0.9924355149269104,0.5940110683441162,0.5639623999595642,293.1689453125,297.1499938964844,293.1499938964844,0.0354989878833293,-5761.99609375,304.1537475585937,0.4974250197410583,0.0786975771188736,0.3709518313407898,291.2985534667969,291.1499938964844,260.49102783203125,258.938720703125,279.21533203125,293.49371337890625,291.29931640625,1.0,0.3711111545562744,0.7810144424438477,0.7810144424438477,1.0,1.0,-1.6187931299209597,0.700576901435852,0.9182162284851074,0.3243615329265594,0.0,0.0,0.8519514203071594,107.9295654296875,74.0,30.1673526763916,-19727.126953125,538.1050415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01708984375,309.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,20551.31640625,19080.0,0.0,0.0,0.4599034786224365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258687138557434,1.2587014436721802,-1.426827748218784e-05,0.0,0.0004667435714509,0.0,0.0,235.2334747314453,0.0,0.0,0.0,0.6848819851875305,4.0,0.0,1.0
645000,293.4687805175781,297.1499938964844,293.1499938964844,0.0039263269864022,-294.63555908203125,296.3486328125,0.4071792662143707,0.050000000745058,0.048423983156681,293.6391906738281,297.1499938964844,293.1499938964844,0.0073471711948513,-532.4304809570312,299.9679260253906,0.4071792662143707,0.050000000745058,0.0509927868843078,293.2229919433594,297.1499938964844,293.1499938964844,0.3559847474098205,-4888.77734375,304.1664123535156,0.9001682996749878,0.4469180703163147,0.3144251704216003,293.2842712402344,297.1499938964844,293.1499938964844,0.5106176137924194,-8775.513671875,304.1764831542969,0.9924355149269104,0.5940110683441162,0.5639623999595642,293.1689453125,297.1499938964844,293.1499938964844,0.0354989878833293,-5761.99609375,304.1537475585937,0.4974250197410583,0.0786975771188736,0.3709518313407898,291.2985534667969,291.1499938964844,260.49102783203125,258.938720703125,279.21533203125,293.49371337890625,291.29931640625,1.0,0.3711111545562744,0.7810144424438477,0.7810144424438477,1.0,1.0,-1.6187931299209597,0.700576901435852,0.9182162284851074,0.3243615329265594,0.0,0.0,0.8519514203071594,107.9295654296875,74.0,30.1673526763916,-19727.126953125,538.1050415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01708984375,309.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,20551.31640625,19080.0,0.0,0.0,0.4599034786224365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.258687138557434,1.2587014436721802,-1.426827748218784e-05,0.0,0.0004667435714509,0.0,0.0,235.2334747314453,0.0,0.0,0.0,0.6848819851875305,4.0,0.0,1.0
645060,293.4646301269531,297.1499938964844,293.1499938964844,0.0038223543670028,-287.2992553710937,296.2389221191406,0.4157795310020447,0.050000000745058,0.0480721108615398,293.64605712890625,297.1499938964844,293.1499938964844,0.0070764906704425,-517.8818969726562,299.7748718261719,0.4157795310020447,0.050000000745058,0.050622247159481,293.2216186523437,297.1499938964844,293.1499938964844,0.3544497191905975,-4873.28955078125,304.16357421875,0.9167885780334472,0.445346862077713,0.3130445480346679,293.2772216796875,297.1499938964844,293.1499938964844,0.49733567237854,-8589.14453125,304.1916198730469,0.9990000128746032,0.5919991731643677,0.5506466031074524,293.1673278808594,297.1499938964844,293.1499938964844,0.0350984409451484,-5730.35205078125,304.1531677246094,0.5061193704605103,0.0785455331206321,0.3683979511260986,291.2794189453125,291.1499938964844,260.5121765136719,258.9564819335937,279.2221984863281,293.5024108886719,291.2814025878906,1.0,0.3594705462455749,0.7884095311164856,0.7884095311164856,1.0,1.0,-1.5970311164855957,0.6914612054824829,0.905569851398468,0.320105493068695,0.0,0.0,0.8362047672271729,98.1227798461914,62.0,3.3600332736968994,-19427.33203125,497.91790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168273925781,309.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,19576.8671875,19080.0,0.0,0.0,0.4580613672733307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1969830989837646,1.1969962120056152,-1.3127772035659293e-05,0.0,0.0004648740577977,0.0,0.0,204.7382202148437,0.0,0.0,0.0,0.6682420969009399,4.0,0.0,1.0
