time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645120,293.4646301269531,297.1499938964844,293.1499938964844,0.0038223543670028,-287.2992553710937,296.2389221191406,0.4157795310020447,0.050000000745058,0.0480721108615398,293.64605712890625,297.1499938964844,293.1499938964844,0.0070764906704425,-517.8818969726562,299.7748718261719,0.4157795310020447,0.050000000745058,0.050622247159481,293.2216186523437,297.1499938964844,293.1499938964844,0.3544497191905975,-4873.28955078125,304.16357421875,0.9167885780334472,0.445346862077713,0.3130445480346679,293.2772216796875,297.1499938964844,293.1499938964844,0.49733567237854,-8589.14453125,304.1916198730469,0.9990000128746032,0.5919991731643677,0.5506466031074524,293.1673278808594,297.1499938964844,293.1499938964844,0.0350984409451484,-5730.35205078125,304.1531677246094,0.5061193704605103,0.0785455331206321,0.3683979511260986,291.2794189453125,291.1499938964844,260.5121765136719,258.9564819335937,279.2221984863281,293.5024108886719,291.2814025878906,1.0,0.3594705462455749,0.7884095311164856,0.7884095311164856,1.0,1.0,-1.5970311164855957,0.6914612054824829,0.905569851398468,0.320105493068695,0.0,0.0,0.8362047672271729,98.1227798461914,62.0,3.3600332736968994,-19427.33203125,497.91790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168273925781,309.3382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,19576.8671875,19080.0,0.0,0.0,0.4580613672733307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1969830989837646,1.1969962120056152,-1.3127772035659293e-05,0.0,0.0004648740577977,0.0,0.0,204.7382202148437,0.0,0.0,0.0,0.6682420969009399,4.0,0.0,1.0
645180,293.4581604003906,297.1499938964844,293.1499938964844,0.0037207442801445,-279.3139038085937,296.1824951171875,0.4251603484153747,0.050000000745058,0.0477604046463966,293.65301513671875,297.1499938964844,293.1499938964844,0.0067959208972752,-500.9550476074219,299.60479736328125,0.4251603484153747,0.050000000745058,0.0502940043807029,293.2204895019531,297.1499938964844,293.1499938964844,0.3507567644119262,-4832.173828125,304.1652526855469,0.9347298741340636,0.4437613487243652,0.3117170333862304,293.24188232421875,297.1499938964844,293.1499938964844,0.4652133882045746,-8127.68896484375,304.231201171875,0.9990000128746032,0.5958831906318665,0.5216034650802612,293.1655578613281,297.1499938964844,293.1499938964844,0.0344728343188762,-5674.9697265625,304.1531677246094,0.5155137777328491,0.0784666016697883,0.3664305210113525,291.3339233398437,291.1499938964844,260.5314636230469,258.9727478027344,279.23419189453125,293.50750732421875,291.3389892578125,1.0,0.3462615013122558,0.7974327206611633,0.7974327206611633,1.0,1.0,-1.5576403141021729,0.6744014024734497,0.8832389116287231,0.3110896348953247,0.0,0.0,0.8084467053413391,89.04106140136719,50.0,61.81159591674805,-19091.099609375,450.4996643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4902648925781,309.5279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,19646.046875,19080.0,0.0,0.0,0.4545370936393738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151112675666809,1.1511250734329224,-1.24893604152021e-05,0.0,0.0004612973716575,0.0,0.0,185.7268218994141,0.0,0.0,0.0,0.6465197205543518,4.0,0.0,1.0
645240,293.4581604003906,297.1499938964844,293.1499938964844,0.0037207442801445,-279.3139038085937,296.1824951171875,0.4251603484153747,0.050000000745058,0.0477604046463966,293.65301513671875,297.1499938964844,293.1499938964844,0.0067959208972752,-500.9550476074219,299.60479736328125,0.4251603484153747,0.050000000745058,0.0502940043807029,293.2204895019531,297.1499938964844,293.1499938964844,0.3507567644119262,-4832.173828125,304.1652526855469,0.9347298741340636,0.4437613487243652,0.3117170333862304,293.24188232421875,297.1499938964844,293.1499938964844,0.4652133882045746,-8127.68896484375,304.231201171875,0.9990000128746032,0.5958831906318665,0.5216034650802612,293.1655578613281,297.1499938964844,293.1499938964844,0.0344728343188762,-5674.9697265625,304.1531677246094,0.5155137777328491,0.0784666016697883,0.3664305210113525,291.3339233398437,291.1499938964844,260.5314636230469,258.9727478027344,279.23419189453125,293.50750732421875,291.3389892578125,1.0,0.3462615013122558,0.7974327206611633,0.7974327206611633,1.0,1.0,-1.5576403141021729,0.6744014024734497,0.8832389116287231,0.3110896348953247,0.0,0.0,0.8084467053413391,89.04106140136719,50.0,61.81159591674805,-19091.099609375,450.4996643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4902648925781,309.5279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,19646.046875,19080.0,0.0,0.0,0.4545370936393738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151112675666809,1.1511250734329224,-1.24893604152021e-05,0.0,0.0004612973716575,0.0,0.0,185.7268218994141,0.0,0.0,0.0,0.6465197205543518,4.0,0.0,1.0
645300,293.4542541503906,297.1499938964844,293.1499938964844,0.0036679205950349,-275.1215209960937,296.1608581542969,0.4309343099594116,0.050000000745058,0.0475991629064083,293.6566162109375,297.1499938964844,293.1499938964844,0.0066539258696138,-492.1343383789063,299.521240234375,0.4309343099594116,0.050000000745058,0.0501242093741893,293.2200622558594,297.1499938964844,293.1499938964844,0.3487273156642914,-4809.51953125,304.1661682128906,0.9449095726013184,0.4429528713226318,0.3110337257385254,293.2151794433594,297.1499938964844,293.1499938964844,0.4474451839923858,-7873.8974609375,304.24871826171875,0.9990000128746032,0.5999584794044495,0.5059254169464111,293.16461181640625,297.1499938964844,293.1499938964844,0.0341533534228801,-5646.3125,304.1531677246094,0.5211758017539978,0.0784525200724601,0.3655212819576263,291.3669738769531,291.1499938964844,260.5404968261719,258.9803466796875,279.2341003417969,293.4984436035156,291.3719177246094,1.0,0.3391886949539184,0.8017353415489197,0.8017353415489197,1.0,1.0,-1.5365095138549805,0.6651579737663269,0.8713515996932983,0.3062161803245544,0.0,0.0,0.7906715273857117,84.33934020996094,50.0,75.0090103149414,-18890.306640625,426.3848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6554870605469,309.6252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,19761.453125,18000.0,0.0,0.0,0.4520414769649505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1196361780166626,1.1196482181549072,-1.2081426575605292e-05,0.0,0.0004587646399158,0.0,0.0,173.60093688964844,0.0,0.0,0.0,0.616946280002594,4.0,0.0,1.0
645360,293.4545288085937,297.1499938964844,293.1499938964844,0.0036050085909664,-270.4641418457031,296.1140441894531,0.4376004040241241,0.050000000745058,0.0474355332553386,293.6602783203125,297.1499938964844,293.1499938964844,0.006520374212414,-484.1749877929688,299.4285888671875,0.4376004040241241,0.050000000745058,0.0499518997967243,293.2196350097656,297.1499938964844,293.1499938964844,0.3474856615066528,-4796.22314453125,304.1654357910156,0.95567125082016,0.4421505033969879,0.3103477656841278,293.1831359863281,297.1499938964844,293.1499938964844,0.4298331141471863,-7622.7431640625,304.2627258300781,0.9990000128746032,0.6054170727729797,0.4895019233226776,293.1637878417969,297.1499938964844,293.1499938964844,0.0339587815105915,-5629.80712890625,304.1529541015625,0.5275693535804749,0.0784324184060096,0.3646426498889923,291.3760070800781,291.1499938964844,260.5491027832031,258.9876708984375,279.21875,293.450927734375,291.375244140625,1.0,0.3318273425102234,0.8040358424186707,0.8040358424186707,1.0,1.0,-1.5145118236541748,0.6552520990371704,0.8592597246170044,0.3008484244346618,0.0,0.0,0.7744150161743164,79.5641860961914,68.0,38.31170272827149,-18578.4765625,402.1975708007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85284423828125,309.6718139648437,278.1499938964844,0.0,18000.0,313.1499938964844,19036.142578125,18000.0,0.0,0.0,0.448864996433258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061198353767395,1.0612094402313232,-1.1143501069454942e-05,0.0,0.0004555408959276,0.0,0.0,150.60487365722656,0.0,0.0,0.0,0.6024383902549744,4.0,0.0,1.0
645420,293.46649169921875,297.1499938964844,293.1499938964844,0.0034872915130108,-261.9359130859375,295.9727783203125,0.4421387314796448,0.050000000745058,0.0473354943096637,293.668212890625,297.1499938964844,293.1499938964844,0.0063055832870304,-471.6016540527344,299.22998046875,0.4421387314796448,0.050000000745058,0.0498465560376644,293.2191772460937,297.1499938964844,293.1499938964844,0.3458870947360992,-4779.76025390625,304.16290283203125,0.96153724193573,0.4404783844947815,0.3091284036636352,293.1214294433594,297.1499938964844,293.1499938964844,0.4171881675720215,-7456.26708984375,304.2449645996094,0.9990000128746032,0.6171351075172424,0.4791763722896576,293.1635131835937,297.1499938964844,293.1499938964844,0.0337294973433017,-5611.48779296875,304.15234375,0.5312995314598083,0.0781425610184669,0.3632195591926574,291.367919921875,291.1499938964844,260.5653076171875,259.0014038085937,279.18072509765625,293.3585510253906,291.3650817871094,1.0,0.3279203176498413,0.8050755858421326,0.8050755858421326,1.0,1.0,-1.4986748695373535,0.648105263710022,0.8505695462226868,0.2967664301395416,0.0,0.0,0.7454830408096313,76.59834289550781,86.0,-8.199799537658691,-18340.85546875,386.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26513671875,309.8329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18785.07421875,18000.0,0.0,0.0,0.4410929977893829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9880829453468324,0.9880931377410888,-1.0176856449106708e-05,0.0,0.0004476532922126,0.0,0.0,126.19232940673828,0.0,0.0,0.0,0.5689082145690918,4.0,0.0,1.0
645480,293.46649169921875,297.1499938964844,293.1499938964844,0.0034872915130108,-261.9359130859375,295.9727783203125,0.4421387314796448,0.050000000745058,0.0473354943096637,293.668212890625,297.1499938964844,293.1499938964844,0.0063055832870304,-471.6016540527344,299.22998046875,0.4421387314796448,0.050000000745058,0.0498465560376644,293.2191772460937,297.1499938964844,293.1499938964844,0.3458870947360992,-4779.76025390625,304.16290283203125,0.96153724193573,0.4404783844947815,0.3091284036636352,293.1214294433594,297.1499938964844,293.1499938964844,0.4171881675720215,-7456.26708984375,304.2449645996094,0.9990000128746032,0.6171351075172424,0.4791763722896576,293.1635131835937,297.1499938964844,293.1499938964844,0.0337294973433017,-5611.48779296875,304.15234375,0.5312995314598083,0.0781425610184669,0.3632195591926574,291.367919921875,291.1499938964844,260.5653076171875,259.0014038085937,279.18072509765625,293.3585510253906,291.3650817871094,1.0,0.3279203176498413,0.8050755858421326,0.8050755858421326,1.0,1.0,-1.4986748695373535,0.648105263710022,0.8505695462226868,0.2967664301395416,0.0,0.0,0.7454830408096313,76.59834289550781,86.0,-8.199799537658691,-18340.85546875,386.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26513671875,309.8329467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18785.07421875,18000.0,0.0,0.0,0.4410929977893829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9880829453468324,0.9880931377410888,-1.0176856449106708e-05,0.0,0.0004476532922126,0.0,0.0,126.19232940673828,0.0,0.0,0.0,0.5689082145690918,4.0,0.0,1.0
645540,293.4789428710937,297.1499938964844,293.1499938964844,0.0033901154529303,-255.35592651367188,295.7934265136719,0.438396006822586,0.050000000745058,0.047417514026165,293.6767883300781,297.1499938964844,293.1499938964844,0.0061337030492722,-462.3009338378906,299.0067443847656,0.438396006822586,0.050000000745058,0.0499329268932342,293.2191162109375,297.1499938964844,293.1499938964844,0.345955342054367,-4782.5400390625,304.158447265625,0.9543630480766296,0.4387392401695251,0.3079952299594879,293.0929260253906,297.1499938964844,293.1499938964844,0.4253925681114197,-7595.70458984375,304.1991882324219,0.9990000128746032,0.6237155795097351,0.4876463413238525,293.1642761230469,297.1499938964844,293.1499938964844,0.0336826704442501,-5611.65966796875,304.1516418457031,0.5265877842903137,0.0776434242725372,0.3615820407867431,291.310546875,291.1499938964844,260.5802917480469,259.01416015625,279.164306640625,293.3265380859375,291.3042907714844,1.0,0.331555426120758,0.805513322353363,0.805513322353363,1.0,1.0,-1.5057090520858765,0.6514068245887756,0.854302167892456,0.2986341416835785,0.0,0.0,0.7274360656738281,78.91441345214844,104.0,-70.1622543334961,-18273.3984375,395.9290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5975036621094,309.92266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18539.05859375,18000.0,0.0,0.0,0.4326050281524658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9335206151008606,0.93353009223938,-9.484537258686032e-06,0.0,0.0004390391113702,0.0,0.0,109.8099365234375,0.0,0.0,0.0,0.5443897843360901,4.0,0.0,1.0
645600,293.4789428710937,297.1499938964844,293.1499938964844,0.0033901154529303,-255.35592651367188,295.7934265136719,0.438396006822586,0.050000000745058,0.047417514026165,293.6767883300781,297.1499938964844,293.1499938964844,0.0061337030492722,-462.3009338378906,299.0067443847656,0.438396006822586,0.050000000745058,0.0499329268932342,293.2191162109375,297.1499938964844,293.1499938964844,0.345955342054367,-4782.5400390625,304.158447265625,0.9543630480766296,0.4387392401695251,0.3079952299594879,293.0929260253906,297.1499938964844,293.1499938964844,0.4253925681114197,-7595.70458984375,304.1991882324219,0.9990000128746032,0.6237155795097351,0.4876463413238525,293.1642761230469,297.1499938964844,293.1499938964844,0.0336826704442501,-5611.65966796875,304.1516418457031,0.5265877842903137,0.0776434242725372,0.3615820407867431,291.310546875,291.1499938964844,260.5802917480469,259.01416015625,279.164306640625,293.3265380859375,291.3042907714844,1.0,0.331555426120758,0.805513322353363,0.805513322353363,1.0,1.0,-1.5057090520858765,0.6514068245887756,0.854302167892456,0.2986341416835785,0.0,0.0,0.7274360656738281,78.91441345214844,104.0,-70.1622543334961,-18273.3984375,395.9290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5975036621094,309.92266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18539.05859375,18000.0,0.0,0.0,0.4326050281524658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9335206151008606,0.93353009223938,-9.484537258686032e-06,0.0,0.0004390391113702,0.0,0.0,109.8099365234375,0.0,0.0,0.0,0.5443897843360901,4.0,0.0,1.0
645660,293.48114013671875,297.1499938964844,293.1499938964844,0.0033279343042522,-251.5887145996093,295.6165771484375,0.4295790195465088,0.050000000745058,0.0476354286074638,293.68585205078125,297.1499938964844,293.1499938964844,0.0059888982214033,-454.98931884765625,298.7650146484375,0.4295790195465088,0.050000000745058,0.0501624010503292,293.2193298339844,297.1499938964844,293.1499938964844,0.3470607101917267,-4796.947265625,304.15380859375,0.9376387596130372,0.4369458258152008,0.3069291710853576,293.10479736328125,297.1499938964844,293.1499938964844,0.4490076303482055,-7955.5576171875,304.1433410644531,0.9990000128746032,0.6228383779525757,0.5094751119613647,293.1656188964844,297.1499938964844,293.1499938964844,0.0337686277925968,-5624.78955078125,304.15093994140625,0.5166608095169067,0.0770128071308136,0.3599774539470672,291.2230834960937,291.1499938964844,260.5942687988281,259.026123046875,279.16552734375,293.3494567871094,291.21563720703125,1.0,0.3408865630626678,0.807001531124115,0.807001531124115,1.0,1.0,-1.529238224029541,0.662458598613739,0.866779625415802,0.3049268424510956,0.0,0.0,0.7233423590660095,85.16477966308594,122.0,-111.04946899414062,-18377.029296875,424.5886535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7792358398437,309.94439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18220.642578125,18000.0,0.0,0.0,0.4245750308036804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9081108570098876,0.9081199765205384,-9.128362762567122e-06,0.0,0.0004308896604925,0.0,0.0,102.34534454345705,0.0,0.0,0.0,0.5328773856163025,4.0,0.0,1.0
645720,293.48114013671875,297.1499938964844,293.1499938964844,0.0033279343042522,-251.5887145996093,295.6165771484375,0.4295790195465088,0.050000000745058,0.0476354286074638,293.68585205078125,297.1499938964844,293.1499938964844,0.0059888982214033,-454.98931884765625,298.7650146484375,0.4295790195465088,0.050000000745058,0.0501624010503292,293.2193298339844,297.1499938964844,293.1499938964844,0.3470607101917267,-4796.947265625,304.15380859375,0.9376387596130372,0.4369458258152008,0.3069291710853576,293.10479736328125,297.1499938964844,293.1499938964844,0.4490076303482055,-7955.5576171875,304.1433410644531,0.9990000128746032,0.6228383779525757,0.5094751119613647,293.1656188964844,297.1499938964844,293.1499938964844,0.0337686277925968,-5624.78955078125,304.15093994140625,0.5166608095169067,0.0770128071308136,0.3599774539470672,291.2230834960937,291.1499938964844,260.5942687988281,259.026123046875,279.16552734375,293.3494567871094,291.21563720703125,1.0,0.3408865630626678,0.807001531124115,0.807001531124115,1.0,1.0,-1.529238224029541,0.662458598613739,0.866779625415802,0.3049268424510956,0.0,0.0,0.7233423590660095,85.16477966308594,122.0,-111.04946899414062,-18377.029296875,424.5886535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7792358398437,309.94439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18220.642578125,18000.0,0.0,0.0,0.4245750308036804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9081108570098876,0.9081199765205384,-9.128362762567122e-06,0.0,0.0004308896604925,0.0,0.0,102.34534454345705,0.0,0.0,0.0,0.5328773856163025,4.0,0.0,1.0
645780,293.4705810546875,297.1499938964844,293.1499938964844,0.0033018279355019,-250.5218963623047,295.4688415527344,0.4187934696674347,0.050000000745058,0.0479646436870098,293.6951904296875,297.1499938964844,293.1499938964844,0.0058579635806381,-448.4708862304688,298.5140075683594,0.4187934696674347,0.050000000745058,0.050509076565504,293.2198181152344,297.1499938964844,293.1499938964844,0.3484539985656738,-4814.16162109375,304.1502685546875,0.9150429964065552,0.4350908100605011,0.3059076368808746,293.1539611816406,297.1499938964844,293.1499938964844,0.4839247763156891,-8468.998046875,304.08746337890625,0.9990000128746032,0.6140877604484558,0.5407857298851013,293.16705322265625,297.1499938964844,293.1499938964844,0.0339071117341518,-5642.58154296875,304.1504211425781,0.5044426918029785,0.0763230472803115,0.3585443198680877,291.12969970703125,291.1499938964844,260.6074523925781,259.03741455078125,279.1866760253906,293.4267272949219,291.1228332519531,1.0,0.3543600440025329,0.8093392252922058,0.8093392252922058,1.0,1.0,-1.5646864175796509,0.6791859865188599,0.8855003714561462,0.314466655254364,0.0,0.0,0.7323210835456848,94.62126159667967,125.0,-123.04973602294922,-18623.767578125,469.3645629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7622985839844,309.8872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17904.533203125,18000.0,0.0,0.0,0.4181919991970062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9131248593330384,0.913133978843689,-9.11232655198546e-06,0.0,0.0004244117299094,0.0,0.0,103.08061981201172,0.0,0.0,0.0,0.5347771644592285,4.0,0.0,1.0
645840,293.4705810546875,297.1499938964844,293.1499938964844,0.0033018279355019,-250.5218963623047,295.4688415527344,0.4187934696674347,0.050000000745058,0.0479646436870098,293.6951904296875,297.1499938964844,293.1499938964844,0.0058579635806381,-448.4708862304688,298.5140075683594,0.4187934696674347,0.050000000745058,0.050509076565504,293.2198181152344,297.1499938964844,293.1499938964844,0.3484539985656738,-4814.16162109375,304.1502685546875,0.9150429964065552,0.4350908100605011,0.3059076368808746,293.1539611816406,297.1499938964844,293.1499938964844,0.4839247763156891,-8468.998046875,304.08746337890625,0.9990000128746032,0.6140877604484558,0.5407857298851013,293.16705322265625,297.1499938964844,293.1499938964844,0.0339071117341518,-5642.58154296875,304.1504211425781,0.5044426918029785,0.0763230472803115,0.3585443198680877,291.12969970703125,291.1499938964844,260.6074523925781,259.03741455078125,279.1866760253906,293.4267272949219,291.1228332519531,1.0,0.3543600440025329,0.8093392252922058,0.8093392252922058,1.0,1.0,-1.5646864175796509,0.6791859865188599,0.8855003714561462,0.314466655254364,0.0,0.0,0.7323210835456848,94.62126159667967,125.0,-123.04973602294922,-18623.767578125,469.3645629882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7622985839844,309.8872375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17904.533203125,18000.0,0.0,0.0,0.4181919991970062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9131248593330384,0.913133978843689,-9.11232655198546e-06,0.0,0.0004244117299094,0.0,0.0,103.08061981201172,0.0,0.0,0.0,0.5347771644592285,4.0,0.0,1.0
645900,293.4608764648437,297.1499938964844,293.1499938964844,0.0032978684175759,-250.590560913086,295.4125671386719,0.4146057069301605,0.050000000745058,0.048116497695446,293.6997985839844,297.1499938964844,293.1499938964844,0.0057882815599441,-444.7243041992188,298.38934326171875,0.4146057069301605,0.050000000745058,0.0506689883768558,293.2200622558594,297.1499938964844,293.1499938964844,0.3489179909229278,-4819.85693359375,304.1493835449219,0.9059385061264038,0.4341582953929901,0.3053759038448334,293.1889343261719,297.1499938964844,293.1499938964844,0.5001007914543152,-8700.25,304.069580078125,0.9990000128746032,0.6071785092353821,0.554634153842926,293.1674194335937,297.1499938964844,293.1499938964844,0.0339505113661289,-5648.78076171875,304.1502685546875,0.4995093941688537,0.0760380998253822,0.3578713834285736,291.08990478515625,291.1499938964844,260.6138000488281,259.0428771972656,279.2137756347656,293.4853515625,291.0850830078125,1.0,0.3599735498428345,0.8090211153030396,0.8090211153030396,1.0,1.0,-1.5802462100982666,0.6863563060760498,0.8938899040222168,0.3185822069644928,0.0,0.0,0.7403820157051086,98.9770278930664,125.0,-110.7665023803711,-18743.2109375,490.1395263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6772766113281,309.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17769.384765625,18000.0,0.0,0.0,0.4158952832221985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925497829914093,0.9255070686340332,-9.219907042279374e-06,0.0,0.000422080833232,0.0,0.0,106.14474487304688,0.0,0.0,0.0,0.5401100516319275,4.0,0.0,1.0
645960,293.45001220703125,297.1499938964844,293.1499938964844,0.0032929081935435,-250.4598693847656,295.3701171875,0.4111786484718323,0.050000000745058,0.048252310603857,293.704345703125,297.1499938964844,293.1499938964844,0.0057121119461953,-440.2732238769531,298.26953125,0.4111786484718323,0.050000000745058,0.0508120059967041,293.22027587890625,297.1499938964844,293.1499938964844,0.3489793539047241,-4820.76318359375,304.1493835449219,0.8986367583274841,0.4332266449928283,0.3048343658447265,293.2256774902344,297.1499938964844,293.1499938964844,0.5143190026283264,-8899.9033203125,304.0584411621094,0.9990000128746032,0.599471926689148,0.5667315721511841,293.1673278808594,297.1499938964844,293.1499938964844,0.0339834131300449,-5653.22509765625,304.150146484375,0.4954753518104553,0.0758330002427101,0.357454389333725,291.0635986328125,291.1499938964844,260.6200561523437,259.0482788085937,279.2431945800781,293.54547119140625,291.060302734375,1.0,0.3650725483894348,0.808411180973053,0.808411180973053,1.0,1.0,-1.593936562538147,0.6926440000534058,0.9012925028800964,0.3221375346183777,0.0,0.0,0.7488253116607666,102.87004852294922,128.0,-89.82699584960938,-18848.103515625,508.8889465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5518798828125,309.7647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17683.84375,18000.0,0.0,0.0,0.4142149090766907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9414368271827698,0.9414462447166444,-9.38126140681561e-06,0.0,0.0004203754651825,0.0,0.0,110.36742401123048,0.0,0.0,0.0,0.5470793843269348,4.0,0.0,1.0
646020,293.4405212402344,297.1499938964844,293.1499938964844,0.003256949596107,-247.8508758544922,295.28515625,0.4031447172164917,0.050000000745058,0.0486108399927616,293.7127990722656,297.1499938964844,293.1499938964844,0.0055610062554478,-430.6297607421875,298.0474853515625,0.4031447172164917,0.050000000745058,0.0511895567178726,293.2204895019531,297.1499938964844,293.1499938964844,0.3479435741901397,-4808.9140625,304.1514587402344,0.8815397024154663,0.431406557559967,0.3038490712642669,293.2745666503906,297.1499938964844,293.1499938964844,0.5101897716522217,-8819.9755859375,304.09674072265625,0.9831088185310364,0.5875329971313477,0.559612512588501,293.1667175292969,297.1499938964844,293.1499938964844,0.0340850353240966,-5662.23681640625,304.14996337890625,0.4863894879817962,0.0755207538604736,0.3578079640865326,291.0530090332031,291.1499938964844,260.6322631835937,259.0588073730469,279.27276611328125,293.5726318359375,291.0549621582031,1.0,0.3727148771286011,0.8071913719177246,0.8071913719177246,1.0,1.0,-1.5855330228805542,0.6884946227073669,0.8970384001731873,0.3200985789299011,0.0,0.0,0.7634766101837158,112.27567291259766,131.0,-17.954252243041992,-18810.92578125,529.1769409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2449035644531,309.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17650.76171875,18000.0,0.0,0.0,0.4122875332832336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9757625460624696,0.9757723212242126,-9.77340641838964e-06,0.0,0.0004184194258414,0.0,0.0,120.19274139404295,0.0,0.0,0.0,0.56233149766922,4.0,0.0,1.0
646080,293.4405212402344,297.1499938964844,293.1499938964844,0.003256949596107,-247.8508758544922,295.28515625,0.4031447172164917,0.050000000745058,0.0486108399927616,293.7127990722656,297.1499938964844,293.1499938964844,0.0055610062554478,-430.6297607421875,298.0474853515625,0.4031447172164917,0.050000000745058,0.0511895567178726,293.2204895019531,297.1499938964844,293.1499938964844,0.3479435741901397,-4808.9140625,304.1514587402344,0.8815397024154663,0.431406557559967,0.3038490712642669,293.2745666503906,297.1499938964844,293.1499938964844,0.5101897716522217,-8819.9755859375,304.09674072265625,0.9831088185310364,0.5875329971313477,0.559612512588501,293.1667175292969,297.1499938964844,293.1499938964844,0.0340850353240966,-5662.23681640625,304.14996337890625,0.4863894879817962,0.0755207538604736,0.3578079640865326,291.0530090332031,291.1499938964844,260.6322631835937,259.0588073730469,279.27276611328125,293.5726318359375,291.0549621582031,1.0,0.3727148771286011,0.8071913719177246,0.8071913719177246,1.0,1.0,-1.5855330228805542,0.6884946227073669,0.8970384001731873,0.3200985789299011,0.0,0.0,0.7634766101837158,112.27567291259766,131.0,-17.954252243041992,-18810.92578125,529.1769409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2449035644531,309.6346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17650.76171875,18000.0,0.0,0.0,0.4122875332832336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9757625460624696,0.9757723212242126,-9.77340641838964e-06,0.0,0.0004184194258414,0.0,0.0,120.19274139404295,0.0,0.0,0.0,0.56233149766922,4.0,0.0,1.0
646140,293.43927001953125,297.1499938964844,293.1499938964844,0.0031949738040566,-243.04823303222656,295.1997375488281,0.3974618911743164,0.050000000745058,0.0488883815705776,293.7216186523437,297.1499938964844,293.1499938964844,0.0053852670826017,-418.6759033203125,297.8351135253906,0.3974618911743164,0.050000000745058,0.0514818206429481,293.2210998535156,297.1499938964844,293.1499938964844,0.3459397852420807,-4786.0546875,304.1542663574219,0.8694027662277222,0.4294951856136322,0.3027504980564117,293.2886047363281,297.1499938964844,293.1499938964844,0.5044618844985962,-8726.1298828125,304.12353515625,0.9684128165245056,0.5814946293830872,0.5532761216163635,293.1670837402344,297.1499938964844,293.1499938964844,0.0338866636157035,-5644.509765625,304.1502990722656,0.479236751794815,0.0750244781374931,0.3571615517139435,291.0711975097656,291.1499938964844,260.6443176269531,259.0692749023437,279.2972106933594,293.5897216796875,291.0721130371094,1.0,0.3782432973384857,0.8059715628623962,0.8059715628623962,1.0,1.0,-1.5765347480773926,0.6841347813606262,0.8923999667167664,0.3176867663860321,0.0,0.0,0.7726024985313416,119.50227355957033,134.0,10.14698886871338,-18707.71484375,543.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9505615234375,309.4742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17750.732421875,18000.0,0.0,0.0,0.4114500284194946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999290943145752,0.999301016330719,-1.0078201739815997e-05,0.0,0.0004175694775767,0.0,0.0,127.53873443603516,0.0,0.0,0.0,0.5731157064437866,4.0,0.0,1.0
646200,293.43927001953125,297.1499938964844,293.1499938964844,0.0031949738040566,-243.04823303222656,295.1997375488281,0.3974618911743164,0.050000000745058,0.0488883815705776,293.7216186523437,297.1499938964844,293.1499938964844,0.0053852670826017,-418.6759033203125,297.8351135253906,0.3974618911743164,0.050000000745058,0.0514818206429481,293.2210998535156,297.1499938964844,293.1499938964844,0.3459397852420807,-4786.0546875,304.1542663574219,0.8694027662277222,0.4294951856136322,0.3027504980564117,293.2886047363281,297.1499938964844,293.1499938964844,0.5044618844985962,-8726.1298828125,304.12353515625,0.9684128165245056,0.5814946293830872,0.5532761216163635,293.1670837402344,297.1499938964844,293.1499938964844,0.0338866636157035,-5644.509765625,304.1502990722656,0.479236751794815,0.0750244781374931,0.3571615517139435,291.0711975097656,291.1499938964844,260.6443176269531,259.0692749023437,279.2972106933594,293.5897216796875,291.0721130371094,1.0,0.3782432973384857,0.8059715628623962,0.8059715628623962,1.0,1.0,-1.5765347480773926,0.6841347813606262,0.8923999667167664,0.3176867663860321,0.0,0.0,0.7726024985313416,119.50227355957033,134.0,10.14698886871338,-18707.71484375,543.010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9505615234375,309.4742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17750.732421875,18000.0,0.0,0.0,0.4114500284194946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999290943145752,0.999301016330719,-1.0078201739815997e-05,0.0,0.0004175694775767,0.0,0.0,127.53873443603516,0.0,0.0,0.0,0.5731157064437866,4.0,0.0,1.0
646260,293.4386901855469,297.1499938964844,293.1499938964844,0.0031567052938044,-240.1162109375,295.1455078125,0.3947064280509949,0.050000000745058,0.0490248128771781,293.7270202636719,297.1499938964844,293.1499938964844,0.0052769002504646,-411.2363586425781,297.70416259765625,0.3947064280509949,0.050000000745058,0.0516254864633083,293.221435546875,297.1499938964844,293.1499938964844,0.3447833955287933,-4773.0341796875,304.1553955078125,0.8637129664421082,0.4283469915390014,0.3020587265491485,293.2913818359375,297.1499938964844,293.1499938964844,0.5020707249641418,-8687.8056640625,304.1334228515625,0.9612338542938232,0.5788345336914062,0.5507210493087769,293.16748046875,297.1499938964844,293.1499938964844,0.0337067656219005,-5629.04150390625,304.15057373046875,0.4753776788711548,0.0746861845254898,0.3563624620437622,291.0780944824219,291.1499938964844,260.65155029296875,259.0755310058594,279.3097229003906,293.597900390625,291.07891845703125,1.0,0.3809143900871277,0.805443525314331,0.805443525314331,1.0,1.0,-1.572013258934021,0.6819488406181335,0.8900643587112427,0.316502034664154,0.0,0.0,0.7777076959609985,123.05377960205078,134.0,13.612078666687012,-18647.421875,549.6837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7905578613281,309.3817749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17777.798828125,18000.0,0.0,0.0,0.4113240838050842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0112900733947754,1.0113003253936768,-1.023082404572051e-05,0.0,0.0004174416535533,0.0,0.0,131.35556030273438,0.0,0.0,0.0,0.5786147117614746,4.0,0.0,1.0
646320,293.4382019042969,297.1499938964844,293.1499938964844,0.0031309090554714,-238.14041137695312,295.10968017578125,0.3930336534976959,0.050000000745058,0.0491070300340652,293.73065185546875,297.1499938964844,293.1499938964844,0.0052033751271665,-406.1392822265625,297.6161804199219,0.3930336534976959,0.050000000745058,0.0517120696604251,293.2216491699219,297.1499938964844,293.1499938964844,0.344005137681961,-4764.310546875,304.1560363769531,0.8603656888008118,0.4275863766670227,0.301593154668808,293.2922668457031,297.1499938964844,293.1499938964844,0.5005998015403748,-8664.779296875,304.1386108398437,0.95688796043396,0.5772300958633423,0.549229621887207,293.1677551269531,297.1499938964844,293.1499938964844,0.0335727743804454,-5617.5625,304.1507263183594,0.4728937745094299,0.0744568109512329,0.35575070977211,291.0824890136719,291.1499938964844,260.65643310546875,259.07977294921875,279.3177490234375,293.60302734375,291.08331298828125,1.0,0.382495254278183,0.8050915002822876,0.8050915002822876,1.0,1.0,-1.569131851196289,0.6805546283721924,0.8885772824287415,0.3157481849193573,0.0,0.0,0.7808406949043274,125.19131469726562,137.0,14.638580322265623,-18608.419921875,553.5780639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6920471191406,309.32440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17792.69921875,18000.0,0.0,0.0,0.4113633632659912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0186506509780884,1.0186609029769895,-1.0324924915039446e-05,0.0,0.0004174814966972,0.0,0.0,133.73341369628906,0.0,0.0,0.0,0.5819867253303528,4.0,0.0,1.0
646380,293.4364318847656,297.1499938964844,293.1499938964844,0.0030660221818834,-233.16249084472656,295.0221862792969,0.389234185218811,0.050000000745058,0.0492897816002368,293.7397766113281,297.1499938964844,293.1499938964844,0.0050166365690529,-393.0065612792969,297.3943786621094,0.389234185218811,0.050000000745058,0.0519045144319534,293.2219543457031,297.1499938964844,293.1499938964844,0.3420202732086181,-4742.15185546875,304.1573181152344,0.8531292080879211,0.4257054030895233,0.3004249930381775,293.29278564453125,297.1499938964844,293.1499938964844,0.4970052242279053,-8610.283203125,304.1482849121094,0.9471255540847778,0.573517382144928,0.5458526015281677,293.1683349609375,297.1499938964844,293.1499938964844,0.0332131795585155,-5586.744140625,304.1510925292969,0.4668120741844177,0.0738881975412368,0.3541007339954376,291.09393310546875,291.1499938964844,260.6687927246094,259.0904846191406,279.3374938964844,293.615234375,291.0948486328125,1.0,0.3859142065048218,0.804211437702179,0.804211437702179,1.0,1.0,-1.5621446371078491,0.6771710515022278,0.8849735260009766,0.3139188587665558,0.0,0.0,0.7875636219978333,129.931884765625,140.0,16.302671432495117,-18515.24609375,561.7752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4775390625,309.1994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17829.333984375,18000.0,0.0,0.0,0.4117847084999084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0347089767456057,1.034719467163086,-1.053344203683082e-05,0.0,0.0004179091192781,0.0,0.0,139.03677368164062,0.0,0.0,0.0,0.5893571376800537,4.0,0.0,1.0
646440,293.4364318847656,297.1499938964844,293.1499938964844,0.0030660221818834,-233.16249084472656,295.0221862792969,0.389234185218811,0.050000000745058,0.0492897816002368,293.7397766113281,297.1499938964844,293.1499938964844,0.0050166365690529,-393.0065612792969,297.3943786621094,0.389234185218811,0.050000000745058,0.0519045144319534,293.2219543457031,297.1499938964844,293.1499938964844,0.3420202732086181,-4742.15185546875,304.1573181152344,0.8531292080879211,0.4257054030895233,0.3004249930381775,293.29278564453125,297.1499938964844,293.1499938964844,0.4970052242279053,-8610.283203125,304.1482849121094,0.9471255540847778,0.573517382144928,0.5458526015281677,293.1683349609375,297.1499938964844,293.1499938964844,0.0332131795585155,-5586.744140625,304.1510925292969,0.4668120741844177,0.0738881975412368,0.3541007339954376,291.09393310546875,291.1499938964844,260.6687927246094,259.0904846191406,279.3374938964844,293.615234375,291.0948486328125,1.0,0.3859142065048218,0.804211437702179,0.804211437702179,1.0,1.0,-1.5621446371078491,0.6771710515022278,0.8849735260009766,0.3139188587665558,0.0,0.0,0.7875636219978333,129.931884765625,140.0,16.302671432495117,-18515.24609375,561.7752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4775390625,309.1994934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17829.333984375,18000.0,0.0,0.0,0.4117847084999084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0347089767456057,1.034719467163086,-1.053344203683082e-05,0.0,0.0004179091192781,0.0,0.0,139.03677368164062,0.0,0.0,0.0,0.5893571376800537,4.0,0.0,1.0
646500,293.4353332519531,297.1499938964844,293.1499938964844,0.0030333991162478,-230.6528778076172,294.97967529296875,0.3874967992305755,0.050000000745058,0.0493719317018985,293.7442932128906,297.1499938964844,293.1499938964844,0.0049220225773751,-386.250244140625,297.2828063964844,0.3874967992305755,0.050000000745058,0.051991019397974,293.2220458984375,297.1499938964844,293.1499938964844,0.3410029709339142,-4730.82470703125,304.1578369140625,0.8499629497528076,0.424776017665863,0.299841433763504,293.2925720214844,297.1499938964844,293.1499938964844,0.4951792955398559,-8583.369140625,304.15191650390625,0.942687690258026,0.5717512369155884,0.5442611575126648,293.1685791015625,297.1499938964844,293.1499938964844,0.0330265909433364,-5570.7041015625,304.1512145996094,0.4637652635574341,0.0736100673675537,0.3532522320747375,291.1002502441406,291.1499938964844,260.6751403808594,259.09600830078125,279.3473205566406,293.6212158203125,291.10125732421875,1.0,0.3874063789844513,0.8037713766098022,0.8037713766098022,1.0,1.0,-1.5587172508239746,0.6755111217498779,0.8832061290740967,0.3130202889442444,0.0,0.0,0.790248453617096,132.05764770507812,140.0,17.316389083862305,-18471.0625,565.2349243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38824462890625,309.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17849.17578125,18000.0,0.0,0.0,0.4121144413948059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0413891077041626,1.0413997173309326,-1.0622145964589436e-05,0.0,0.0004182437842246,0.0,0.0,141.29641723632812,0.0,0.0,0.0,0.5924307703971863,4.0,0.0,1.0
646560,293.4341735839844,297.1499938964844,293.1499938964844,0.0030006533488631,-228.1285858154297,294.9380187988281,0.3858882188796997,0.050000000745058,0.0494494996964931,293.7488098144531,297.1499938964844,293.1499938964844,0.0048267012462019,-379.3756408691406,297.1708984375,0.3858882188796997,0.050000000745058,0.0520727038383483,293.2221069335937,297.1499938964844,293.1499938964844,0.3399681448936462,-4719.31201171875,304.1582946777344,0.84702068567276,0.4238536059856415,0.2992592751979828,293.29217529296875,297.1499938964844,293.1499938964844,0.493317186832428,-8556.3037109375,304.1549377441406,0.9384778141975404,0.5700225830078125,0.5427060127258301,293.16876220703125,297.1499938964844,293.1499938964844,0.0328375361859798,-5554.4033203125,304.1513366699219,0.4607433080673218,0.0733365193009376,0.3524013757705688,291.10711669921875,291.1499938964844,260.681640625,259.1016540527344,279.3570556640625,293.62713623046875,291.10821533203125,1.0,0.3887912034988403,0.8033830523490906,0.8033830523490906,1.0,1.0,-1.5553209781646729,0.6738723516464233,0.8814486265182495,0.312134712934494,0.0,0.0,0.7924230694770813,134.0619659423828,128.0,18.50725555419922,-18428.416015625,568.3743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111267089844,309.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17870.58984375,18000.0,0.0,0.0,0.412488043308258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.047078251838684,1.0470889806747437,-1.0699140148062725e-05,0.0,0.0004186229198239,0.0,0.0,143.2510528564453,0.0,0.0,0.0,0.59505295753479,4.0,0.0,1.0
646620,293.4316101074219,297.1499938964844,293.1499938964844,0.0029238013084977,-222.1874542236328,294.8587646484375,0.3868348002433777,0.050000000745058,0.0494037605822086,293.7576904296875,297.1499938964844,293.1499938964844,0.0046156314201653,-363.877197265625,296.94757080078125,0.3868348002433777,0.050000000745058,0.0520245358347892,293.221923828125,297.1499938964844,293.1499938964844,0.337612897157669,-4693.01708984375,304.1594543457031,0.8472612500190735,0.4220645725727081,0.2979672849178314,293.2908630371094,297.1499938964844,293.1499938964844,0.4892126023769378,-8497.478515625,304.1600952148437,0.9382149577140808,0.5666818022727966,0.539490282535553,293.1688842773437,297.1499938964844,293.1499938964844,0.0322869531810283,-5506.904296875,304.1518249511719,0.4601930975914001,0.07283765822649,0.3498468101024627,291.1244812011719,291.1499938964844,260.6951599121094,259.1133728027344,279.37811279296875,293.6393737792969,291.1261291503906,1.0,0.3862883150577545,0.8026063442230225,0.8026063442230225,1.0,1.0,-1.5467309951782229,0.6697607040405273,0.8769702911376953,0.3099064230918884,0.0,0.0,0.794746458530426,132.68063354492188,116.0,24.48711395263672,-18332.828125,559.2561645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953125,309.0413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.931640625,18000.0,0.0,0.0,0.4132507443428039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0549845695495603,1.0549954175949097,-1.081189839169383e-05,0.0,0.0004193969652988,0.0,0.0,146.04795837402344,0.0,0.0,0.0,0.5987006425857544,4.0,0.0,1.0
646680,293.4316101074219,297.1499938964844,293.1499938964844,0.0029238013084977,-222.1874542236328,294.8587646484375,0.3868348002433777,0.050000000745058,0.0494037605822086,293.7576904296875,297.1499938964844,293.1499938964844,0.0046156314201653,-363.877197265625,296.94757080078125,0.3868348002433777,0.050000000745058,0.0520245358347892,293.221923828125,297.1499938964844,293.1499938964844,0.337612897157669,-4693.01708984375,304.1594543457031,0.8472612500190735,0.4220645725727081,0.2979672849178314,293.2908630371094,297.1499938964844,293.1499938964844,0.4892126023769378,-8497.478515625,304.1600952148437,0.9382149577140808,0.5666818022727966,0.539490282535553,293.1688842773437,297.1499938964844,293.1499938964844,0.0322869531810283,-5506.904296875,304.1518249511719,0.4601930975914001,0.07283765822649,0.3498468101024627,291.1244812011719,291.1499938964844,260.6951599121094,259.1133728027344,279.37811279296875,293.6393737792969,291.1261291503906,1.0,0.3862883150577545,0.8026063442230225,0.8026063442230225,1.0,1.0,-1.5467309951782229,0.6697607040405273,0.8769702911376953,0.3099064230918884,0.0,0.0,0.794746458530426,132.68063354492188,116.0,24.48711395263672,-18332.828125,559.2561645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1953125,309.0413818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.931640625,18000.0,0.0,0.0,0.4132507443428039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0549845695495603,1.0549954175949097,-1.081189839169383e-05,0.0,0.0004193969652988,0.0,0.0,146.04795837402344,0.0,0.0,0.0,0.5987006425857544,4.0,0.0,1.0
646740,293.4287414550781,297.1499938964844,293.1499938964844,0.0028396863490343,-215.655990600586,294.7851867675781,0.3908239901065826,0.050000000745058,0.0492143929004669,293.76629638671875,297.1499938964844,293.1499938964844,0.0043926630169153,-347.169189453125,296.7254943847656,0.3908239901065826,0.050000000745058,0.0518251247704029,293.22125244140625,297.1499938964844,293.1499938964844,0.3350387215614319,-4664.24658203125,304.1605834960937,0.8520918488502502,0.4203735589981079,0.2966296672821045,293.2889709472656,297.1499938964844,293.1499938964844,0.4847733974456787,-8434.6904296875,304.1640930175781,0.9440186023712158,0.563495934009552,0.5362706780433655,293.16851806640625,297.1499938964844,293.1499938964844,0.0316591635346412,-5452.3212890625,304.1522521972656,0.4639166593551636,0.0724309459328651,0.3469701707363128,291.1470031738281,291.1499938964844,260.7095947265625,259.1258544921875,279.400146484375,293.6517639160156,291.1488647460937,1.0,0.3805860579013824,0.8018296957015991,0.8018296957015991,1.0,1.0,-1.5373399257659912,0.6652855277061462,0.872054398059845,0.3074557185173034,0.0,0.0,0.7936705350875854,127.45475006103516,104.0,30.17786026000977,-18229.7890625,539.6563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13287353515625,309.0091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.4138357043266296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0566401481628418,1.056650996208191,-1.0849098543985748e-05,0.0,0.0004199906252324,0.0,0.0,146.76763916015625,0.0,0.0,0.0,0.5994874835014343,4.0,0.0,1.0
646800,293.4287414550781,297.1499938964844,293.1499938964844,0.0028396863490343,-215.655990600586,294.7851867675781,0.3908239901065826,0.050000000745058,0.0492143929004669,293.76629638671875,297.1499938964844,293.1499938964844,0.0043926630169153,-347.169189453125,296.7254943847656,0.3908239901065826,0.050000000745058,0.0518251247704029,293.22125244140625,297.1499938964844,293.1499938964844,0.3350387215614319,-4664.24658203125,304.1605834960937,0.8520918488502502,0.4203735589981079,0.2966296672821045,293.2889709472656,297.1499938964844,293.1499938964844,0.4847733974456787,-8434.6904296875,304.1640930175781,0.9440186023712158,0.563495934009552,0.5362706780433655,293.16851806640625,297.1499938964844,293.1499938964844,0.0316591635346412,-5452.3212890625,304.1522521972656,0.4639166593551636,0.0724309459328651,0.3469701707363128,291.1470031738281,291.1499938964844,260.7095947265625,259.1258544921875,279.400146484375,293.6517639160156,291.1488647460937,1.0,0.3805860579013824,0.8018296957015991,0.8018296957015991,1.0,1.0,-1.5373399257659912,0.6652855277061462,0.872054398059845,0.3074557185173034,0.0,0.0,0.7936705350875854,127.45475006103516,104.0,30.17786026000977,-18229.7890625,539.6563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13287353515625,309.0091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.4138357043266296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0566401481628418,1.056650996208191,-1.0849098543985748e-05,0.0,0.0004199906252324,0.0,0.0,146.76763916015625,0.0,0.0,0.0,0.5994874835014343,4.0,0.0,1.0
