time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646860,293.4256286621094,297.1499938964844,293.1499938964844,0.0027523445896804,-208.87161254882807,294.71466064453125,0.3964589238166809,0.050000000745058,0.048938512802124,293.7746276855469,297.1499938964844,293.1499938964844,0.0041649732738733,-329.8458557128906,296.5028991699219,0.3964589238166809,0.050000000745058,0.0515346117317676,293.2202453613281,297.1499938964844,293.1499938964844,0.3324081897735595,-4634.88427734375,304.16143798828125,0.8603774309158325,0.4187709987163543,0.2952881157398224,293.2866516113281,297.1499938964844,293.1499938964844,0.4802315235137939,-8371.0673828125,304.1669311523437,0.9539235830307008,0.5604485273361206,0.5330933332443237,293.16778564453125,297.1499938964844,293.1499938964844,0.0310222599655389,-5396.55517578125,304.1525573730469,0.4701898992061615,0.0721072405576706,0.3440488874912262,291.1710205078125,291.1499938964844,260.7251281738281,259.1392517089844,279.42266845703125,293.66412353515625,291.17291259765625,1.0,0.3727482855319977,0.8010929226875305,0.8010929226875305,1.0,1.0,-1.5277278423309326,0.6607191562652588,0.8670086860656738,0.3049454391002655,0.0,0.0,0.789263129234314,119.91877746582033,92.0,32.62794876098633,-18120.271484375,514.1298217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215209960937,309.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.056640625,18000.0,0.0,0.0,0.4140559434890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0514414310455322,1.0514521598815918,-1.0799623851198705e-05,0.0,0.0004202141426503,0.0,0.0,145.15538024902344,0.0,0.0,0.0,0.5971311926841736,4.0,0.0,1.0
646920,293.4256286621094,297.1499938964844,293.1499938964844,0.0027523445896804,-208.87161254882807,294.71466064453125,0.3964589238166809,0.050000000745058,0.048938512802124,293.7746276855469,297.1499938964844,293.1499938964844,0.0041649732738733,-329.8458557128906,296.5028991699219,0.3964589238166809,0.050000000745058,0.0515346117317676,293.2202453613281,297.1499938964844,293.1499938964844,0.3324081897735595,-4634.88427734375,304.16143798828125,0.8603774309158325,0.4187709987163543,0.2952881157398224,293.2866516113281,297.1499938964844,293.1499938964844,0.4802315235137939,-8371.0673828125,304.1669311523437,0.9539235830307008,0.5604485273361206,0.5330933332443237,293.16778564453125,297.1499938964844,293.1499938964844,0.0310222599655389,-5396.55517578125,304.1525573730469,0.4701898992061615,0.0721072405576706,0.3440488874912262,291.1710205078125,291.1499938964844,260.7251281738281,259.1392517089844,279.42266845703125,293.66412353515625,291.17291259765625,1.0,0.3727482855319977,0.8010929226875305,0.8010929226875305,1.0,1.0,-1.5277278423309326,0.6607191562652588,0.8670086860656738,0.3049454391002655,0.0,0.0,0.789263129234314,119.91877746582033,92.0,32.62794876098633,-18120.271484375,514.1298217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215209960937,309.002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.056640625,18000.0,0.0,0.0,0.4140559434890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0514414310455322,1.0514521598815918,-1.0799623851198705e-05,0.0,0.0004202141426503,0.0,0.0,145.15538024902344,0.0,0.0,0.0,0.5971311926841736,4.0,0.0,1.0
646980,293.4223327636719,297.1499938964844,293.1499938964844,0.002664221683517,-202.0403289794922,294.64520263671875,0.4031858444213867,0.050000000745058,0.0486094914376735,293.7826843261719,297.1499938964844,293.1499938964844,0.0039368513971567,-312.2853698730469,296.2784118652344,0.4031858444213867,0.050000000745058,0.0511881336569786,293.218994140625,297.1499938964844,293.1499938964844,0.3298221230506897,-4606.0791015625,304.16192626953125,0.8717883825302124,0.4172447323799133,0.2939602732658386,293.28399658203125,297.1499938964844,293.1499938964844,0.4757425487041473,-8308.646484375,304.16876220703125,0.9666810035705566,0.5575245022773743,0.52997887134552,293.1668395996094,297.1499938964844,293.1499938964844,0.0304053649306297,-5342.21826171875,304.1527404785156,0.4776646196842193,0.0718507766723632,0.3411824107170105,291.1940002441406,291.1499938964844,260.74200439453125,259.1537780761719,279.4456787109375,293.6764221191406,291.1957092285156,1.0,0.3634499311447143,0.8003561496734619,0.8003561496734619,1.0,1.0,-1.5181424617767334,0.6561718583106995,0.8619706034660339,0.3024356961250305,0.0,0.0,0.7818353176116943,110.9672393798828,80.0,31.673707962036133,-18003.533203125,485.2563781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,309.01715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.1328125,18000.0,0.0,0.0,0.413769006729126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0394995212554932,1.0395102500915527,-1.066452114173444e-05,0.0,0.0004199229297228,0.0,0.0,141.29083251953125,0.0,0.0,0.0,0.5916920900344849,4.0,0.0,1.0
647040,293.4223327636719,297.1499938964844,293.1499938964844,0.002664221683517,-202.0403289794922,294.64520263671875,0.4031858444213867,0.050000000745058,0.0486094914376735,293.7826843261719,297.1499938964844,293.1499938964844,0.0039368513971567,-312.2853698730469,296.2784118652344,0.4031858444213867,0.050000000745058,0.0511881336569786,293.218994140625,297.1499938964844,293.1499938964844,0.3298221230506897,-4606.0791015625,304.16192626953125,0.8717883825302124,0.4172447323799133,0.2939602732658386,293.28399658203125,297.1499938964844,293.1499938964844,0.4757425487041473,-8308.646484375,304.16876220703125,0.9666810035705566,0.5575245022773743,0.52997887134552,293.1668395996094,297.1499938964844,293.1499938964844,0.0304053649306297,-5342.21826171875,304.1527404785156,0.4776646196842193,0.0718507766723632,0.3411824107170105,291.1940002441406,291.1499938964844,260.74200439453125,259.1537780761719,279.4456787109375,293.6764221191406,291.1957092285156,1.0,0.3634499311447143,0.8003561496734619,0.8003561496734619,1.0,1.0,-1.5181424617767334,0.6561718583106995,0.8619706034660339,0.3024356961250305,0.0,0.0,0.7818353176116943,110.9672393798828,80.0,31.673707962036133,-18003.533203125,485.2563781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,309.01715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18142.1328125,18000.0,0.0,0.0,0.413769006729126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0394995212554932,1.0395102500915527,-1.066452114173444e-05,0.0,0.0004199229297228,0.0,0.0,141.29083251953125,0.0,0.0,0.0,0.5916920900344849,4.0,0.0,1.0
647100,293.420654296875,297.1499938964844,293.1499938964844,0.0026203494053333,-198.6487579345703,294.6103210449219,0.407021164894104,0.050000000745058,0.0484320074319839,293.78662109375,297.1499938964844,293.1499938964844,0.0038234095554798,-303.49267578125,296.1650085449219,0.407021164894104,0.050000000745058,0.0510012358427047,293.21832275390625,297.1499938964844,293.1499938964844,0.328571081161499,-4592.1728515625,304.1620178222656,0.8786672949790955,0.4165068566799164,0.293304443359375,293.2825622558594,297.1499938964844,293.1499938964844,0.4735576212406158,-8278.4052734375,304.1693115234375,0.9737876057624816,0.556104838848114,0.5284486413002014,293.1662902832031,297.1499938964844,293.1499938964844,0.0301094502210617,-5316.06396484375,304.1527709960937,0.4817099869251251,0.0717429816722869,0.3397823572158813,291.20440673828125,291.1499938964844,260.7510070800781,259.1614990234375,279.45733642578125,293.6825561523437,291.2059936523437,1.0,0.3583884239196777,0.7999877333641052,0.7999877333641052,1.0,1.0,-1.5133998394012451,0.653923749923706,0.8594760298728943,0.3011913001537323,0.0,0.0,0.7771607637405396,106.1469268798828,80.0,30.03033828735352,-17942.14453125,470.0884094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1884765625,309.03057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18175.72265625,18000.0,0.0,0.0,0.4134019017219543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0311880111694336,1.031198501586914,-1.0567606295808218e-05,0.0,0.0004195503715891,0.0,0.0,138.61048889160156,0.0,0.0,0.0,0.5879098176956177,4.0,0.0,1.0
647160,293.4189758300781,297.1499938964844,293.1499938964844,0.0025767744518816,-195.28819274902344,294.5751037597656,0.4112903475761413,0.050000000745058,0.0482484139502048,293.7904968261719,297.1499938964844,293.1499938964844,0.0037106624804437,-294.7215881347656,296.0506286621094,0.4112903475761413,0.050000000745058,0.0508079044520854,293.21759033203125,297.1499938964844,293.1499938964844,0.3273586332798004,-4578.7177734375,304.1620483398437,0.8863630294799805,0.4157844483852386,0.2926549315452575,293.2811279296875,297.1499938964844,293.1499938964844,0.4714291393756866,-8249.029296875,304.169677734375,0.9812077283859252,0.554711639881134,0.5269373655319214,293.1657409667969,297.1499938964844,293.1499938964844,0.0298402737826108,-5290.72802734375,304.1527709960937,0.4859936535358429,0.0716467499732971,0.3384070992469787,291.2138061523437,291.1499938964844,260.7604064941406,259.1695861816406,279.4690856933594,293.68865966796875,291.2152099609375,1.0,0.3530992567539215,0.799642026424408,0.799642026424408,1.0,1.0,-1.5087021589279177,0.6517007946968079,0.8570013642311096,0.2999595701694488,0.0,0.0,0.7719612121582031,101.16478729248048,68.0,27.70674514770508,-17878.67578125,454.61962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2297058105469,309.0473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18206.345703125,18000.0,0.0,0.0,0.4128727316856384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0214793682098389,1.0214897394180298,-1.0453514732944312e-05,0.0,0.0004190133186057,0.0,0.0,135.5095672607422,0.0,0.0,0.0,0.5834986567497253,4.0,0.0,1.0
647220,293.4155578613281,297.1499938964844,293.1499938964844,0.0024908494669944,-188.68869018554688,294.5029602050781,0.4216960370540619,0.050000000745058,0.0478682816028595,293.7981262207031,297.1499938964844,293.1499938964844,0.0034873816184699,-277.27471923828125,295.8182983398437,0.4216960370540619,0.050000000745058,0.0504076033830642,293.216064453125,297.1499938964844,293.1499938964844,0.3250714540481567,-4553.40380859375,304.1618347167969,0.9043861627578736,0.4143824875354767,0.2913764715194702,293.2781066894531,297.1499938964844,293.1499938964844,0.4673767983913421,-8193.31640625,304.1698608398437,0.9964749813079834,0.5520002245903015,0.5239729285240173,293.1645812988281,297.1499938964844,293.1499938964844,0.0289986450225114,-5246.0380859375,304.1532592773437,0.4956448376178741,0.0714830085635185,0.3357313573360443,291.2288818359375,291.1499938964844,260.7805480957031,259.1867980957031,279.49298095703125,293.7008056640625,291.2298583984375,1.0,0.3419332504272461,0.7989504933357239,0.7989504933357239,1.0,1.0,-1.4994592666625977,0.6473304629325867,0.852128803730011,0.2975309491157532,0.0,0.0,0.7603812217712402,90.8588638305664,56.0,21.53122329711914,-17745.5,423.1656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3344421386719,309.0881652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18256.1484375,18000.0,0.0,0.0,0.4113057255744934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9985482096672058,0.9985584020614624,-1.0183491212956142e-05,0.0,0.0004174230271019,0.0,0.0,128.34312438964844,0.0,0.0,0.0,0.5731143951416016,4.0,0.0,1.0
647280,293.4155578613281,297.1499938964844,293.1499938964844,0.0024908494669944,-188.68869018554688,294.5029602050781,0.4216960370540619,0.050000000745058,0.0478682816028595,293.7981262207031,297.1499938964844,293.1499938964844,0.0034873816184699,-277.27471923828125,295.8182983398437,0.4216960370540619,0.050000000745058,0.0504076033830642,293.216064453125,297.1499938964844,293.1499938964844,0.3250714540481567,-4553.40380859375,304.1618347167969,0.9043861627578736,0.4143824875354767,0.2913764715194702,293.2781066894531,297.1499938964844,293.1499938964844,0.4673767983913421,-8193.31640625,304.1698608398437,0.9964749813079834,0.5520002245903015,0.5239729285240173,293.1645812988281,297.1499938964844,293.1499938964844,0.0289986450225114,-5246.0380859375,304.1532592773437,0.4956448376178741,0.0714830085635185,0.3357313573360443,291.2288818359375,291.1499938964844,260.7805480957031,259.1867980957031,279.49298095703125,293.7008056640625,291.2298583984375,1.0,0.3419332504272461,0.7989504933357239,0.7989504933357239,1.0,1.0,-1.4994592666625977,0.6473304629325867,0.852128803730011,0.2975309491157532,0.0,0.0,0.7603812217712402,90.8588638305664,56.0,21.53122329711914,-17745.5,423.1656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3344421386719,309.0881652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18256.1484375,18000.0,0.0,0.0,0.4113057255744934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9985482096672058,0.9985584020614624,-1.0183491212956142e-05,0.0,0.0004174230271019,0.0,0.0,128.34312438964844,0.0,0.0,0.0,0.5731143951416016,4.0,0.0,1.0
647340,293.41131591796875,297.1499938964844,293.1499938964844,0.0024150677490979,-182.7300567626953,294.4469909667969,0.4326162040233612,0.050000000745058,0.0475563257932662,293.8055419921875,297.1499938964844,293.1499938964844,0.0032736782450228,-260.26544189453125,295.5956115722656,0.4326162040233612,0.050000000745058,0.0500790998339653,293.2143249511719,297.1499938964844,293.1499938964844,0.3224129676818847,-4523.48095703125,304.16241455078125,0.9229987263679504,0.4130622446537018,0.2902065217494964,293.26220703125,297.1499938964844,293.1499938964844,0.4434831440448761,-7844.490234375,304.204345703125,0.9990000128746032,0.5519053936004639,0.5016310214996338,293.16314697265625,297.1499938964844,293.1499938964844,0.0284904856234788,-5197.53564453125,304.1529846191406,0.5050598382949829,0.0714003220200538,0.3336967229843139,291.2606506347656,291.1499938964844,260.8026428222656,259.2056884765625,279.5348205566406,293.7170104980469,291.2660217285156,1.0,0.3293346464633941,0.7982590198516846,0.7982590198516846,1.0,1.0,-1.4679608345031738,0.6326548457145691,0.83530592918396,0.289540559053421,0.0,0.0,0.7442281246185303,81.97417449951172,44.0,54.17947769165039,-17440.732421875,384.3023376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4834899902344,309.1869506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18339.212890625,18000.0,0.0,0.0,0.4088063836097717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9699691534042358,0.9699789881706238,-9.860646969173104e-06,0.0,0.0004148865118622,0.0,0.0,119.84895324707033,0.0,0.0,0.0,0.560150146484375,4.0,0.0,1.0
647400,293.41131591796875,297.1499938964844,293.1499938964844,0.0024150677490979,-182.7300567626953,294.4469909667969,0.4326162040233612,0.050000000745058,0.0475563257932662,293.8055419921875,297.1499938964844,293.1499938964844,0.0032736782450228,-260.26544189453125,295.5956115722656,0.4326162040233612,0.050000000745058,0.0500790998339653,293.2143249511719,297.1499938964844,293.1499938964844,0.3224129676818847,-4523.48095703125,304.16241455078125,0.9229987263679504,0.4130622446537018,0.2902065217494964,293.26220703125,297.1499938964844,293.1499938964844,0.4434831440448761,-7844.490234375,304.204345703125,0.9990000128746032,0.5519053936004639,0.5016310214996338,293.16314697265625,297.1499938964844,293.1499938964844,0.0284904856234788,-5197.53564453125,304.1529846191406,0.5050598382949829,0.0714003220200538,0.3336967229843139,291.2606506347656,291.1499938964844,260.8026428222656,259.2056884765625,279.5348205566406,293.7170104980469,291.2660217285156,1.0,0.3293346464633941,0.7982590198516846,0.7982590198516846,1.0,1.0,-1.4679608345031738,0.6326548457145691,0.83530592918396,0.289540559053421,0.0,0.0,0.7442281246185303,81.97417449951172,44.0,54.17947769165039,-17440.732421875,384.3023376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4834899902344,309.1869506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18339.212890625,18000.0,0.0,0.0,0.4088063836097717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9699691534042358,0.9699789881706238,-9.860646969173104e-06,0.0,0.0004148865118622,0.0,0.0,119.84895324707033,0.0,0.0,0.0,0.560150146484375,4.0,0.0,1.0
647460,293.4100341796875,297.1499938964844,293.1499938964844,0.0023234188556671,-175.40745544433594,294.4081115722656,0.4463637173175812,0.050000000745058,0.0472496040165424,293.8132019042969,297.1499938964844,293.1499938964844,0.0030544528272002,-242.5043029785156,295.3914489746094,0.4463637173175812,0.050000000745058,0.0497561059892177,293.2128601074219,297.1499938964844,293.1499938964844,0.3190010190010071,-4484.59765625,304.1639099121094,0.9449604749679564,0.4117298722267151,0.2890472710132599,293.21453857421875,297.1499938964844,293.1499938964844,0.4088258147239685,-7339.23876953125,304.24371337890625,0.9990000128746032,0.5586661696434021,0.4700951874256134,293.1617431640625,297.1499938964844,293.1499938964844,0.0281309057027101,-5145.72314453125,304.152587890625,0.51654052734375,0.0713533759117126,0.3319527506828308,291.32244873046875,291.1499938964844,260.8269348144531,259.226318359375,279.54150390625,293.6607971191406,291.3260498046875,1.0,0.3151471614837646,0.7977046370506287,0.7977046370506287,1.0,1.0,-1.4259401559829712,0.6132909655570984,0.8126492500305176,0.2786448895931244,0.0,0.0,0.7168492674827576,73.05072784423828,47.0,69.37480926513672,-17011.55078125,341.7798156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7287902832031,309.3077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18576.341796875,18000.0,0.0,0.0,0.404560774564743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9190404415130616,0.9190497994422911,-9.330071407021023e-06,0.0,0.0004105777479708,0.0,0.0,105.92422485351562,0.0,0.0,0.0,0.5376397371292114,4.0,0.0,1.0
647520,293.4100341796875,297.1499938964844,293.1499938964844,0.0023234188556671,-175.40745544433594,294.4081115722656,0.4463637173175812,0.050000000745058,0.0472496040165424,293.8132019042969,297.1499938964844,293.1499938964844,0.0030544528272002,-242.5043029785156,295.3914489746094,0.4463637173175812,0.050000000745058,0.0497561059892177,293.2128601074219,297.1499938964844,293.1499938964844,0.3190010190010071,-4484.59765625,304.1639099121094,0.9449604749679564,0.4117298722267151,0.2890472710132599,293.21453857421875,297.1499938964844,293.1499938964844,0.4088258147239685,-7339.23876953125,304.24371337890625,0.9990000128746032,0.5586661696434021,0.4700951874256134,293.1617431640625,297.1499938964844,293.1499938964844,0.0281309057027101,-5145.72314453125,304.152587890625,0.51654052734375,0.0713533759117126,0.3319527506828308,291.32244873046875,291.1499938964844,260.8269348144531,259.226318359375,279.54150390625,293.6607971191406,291.3260498046875,1.0,0.3151471614837646,0.7977046370506287,0.7977046370506287,1.0,1.0,-1.4259401559829712,0.6132909655570984,0.8126492500305176,0.2786448895931244,0.0,0.0,0.7168492674827576,73.05072784423828,47.0,69.37480926513672,-17011.55078125,341.7798156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7287902832031,309.3077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18576.341796875,18000.0,0.0,0.0,0.404560774564743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9190404415130616,0.9190497994422911,-9.330071407021023e-06,0.0,0.0004105777479708,0.0,0.0,105.92422485351562,0.0,0.0,0.0,0.5376397371292114,4.0,0.0,1.0
647580,293.42626953125,297.1499938964844,293.1499938964844,0.0022022936027497,-166.1803741455078,294.28839111328125,0.4577130377292633,0.050000000745058,0.0470442846417427,293.8212890625,297.1499938964844,293.1499938964844,0.0028454307466745,-225.92108154296875,295.1545104980469,0.4577130377292633,0.050000000745058,0.0495398975908756,293.211669921875,297.1499938964844,293.1499938964844,0.3169388771057129,-4461.95849609375,304.1626281738281,0.960503876209259,0.4103780388832092,0.2879548668861389,293.1509704589844,297.1499938964844,293.1499938964844,0.3842432796955108,-6986.61083984375,304.2526550292969,0.9990000128746032,0.5699113607406616,0.44774129986763,293.1616516113281,297.1499938964844,293.1499938964844,0.0278431866317987,-5110.3798828125,304.1522216796875,0.5253625512123108,0.0710769370198249,0.3300685286521911,291.3395690917969,291.1499938964844,260.85357666015625,259.2489624023437,279.4954833984375,293.5228881835937,291.3384704589844,1.0,0.3055021464824676,0.7971502542495728,0.7971502542495728,1.0,1.0,-1.3950167894363403,0.599097728729248,0.7959190607070923,0.270578384399414,0.0,0.0,0.6897622346878052,67.0412368774414,65.0,21.986202239990234,-16639.533203125,313.19354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0521240234375,309.4134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18639.689453125,18000.0,0.0,0.0,0.3983801603317261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8565306067466736,0.8565393090248108,-8.670407623867504e-06,0.0,0.0004043052031192,0.0,0.0,90.14442443847656,0.0,0.0,0.0,0.5105669498443604,4.0,0.0,1.0
647640,293.42626953125,297.1499938964844,293.1499938964844,0.0022022936027497,-166.1803741455078,294.28839111328125,0.4577130377292633,0.050000000745058,0.0470442846417427,293.8212890625,297.1499938964844,293.1499938964844,0.0028454307466745,-225.92108154296875,295.1545104980469,0.4577130377292633,0.050000000745058,0.0495398975908756,293.211669921875,297.1499938964844,293.1499938964844,0.3169388771057129,-4461.95849609375,304.1626281738281,0.960503876209259,0.4103780388832092,0.2879548668861389,293.1509704589844,297.1499938964844,293.1499938964844,0.3842432796955108,-6986.61083984375,304.2526550292969,0.9990000128746032,0.5699113607406616,0.44774129986763,293.1616516113281,297.1499938964844,293.1499938964844,0.0278431866317987,-5110.3798828125,304.1522216796875,0.5253625512123108,0.0710769370198249,0.3300685286521911,291.3395690917969,291.1499938964844,260.85357666015625,259.2489624023437,279.4954833984375,293.5228881835937,291.3384704589844,1.0,0.3055021464824676,0.7971502542495728,0.7971502542495728,1.0,1.0,-1.3950167894363403,0.599097728729248,0.7959190607070923,0.270578384399414,0.0,0.0,0.6897622346878052,67.0412368774414,65.0,21.986202239990234,-16639.533203125,313.19354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0521240234375,309.4134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18639.689453125,18000.0,0.0,0.0,0.3983801603317261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8565306067466736,0.8565393090248108,-8.670407623867504e-06,0.0,0.0004043052031192,0.0,0.0,90.14442443847656,0.0,0.0,0.0,0.5105669498443604,4.0,0.0,1.0
647700,293.4386901855469,297.1499938964844,293.1499938964844,0.002138860989362,-161.470947265625,294.1997985839844,0.45952308177948,0.050000000745058,0.0470145680010318,293.8255615234375,297.1499938964844,293.1499938964844,0.0027477138210088,-218.30831909179688,295.0205993652344,0.45952308177948,0.050000000745058,0.0495086051523685,293.21124267578125,297.1499938964844,293.1499938964844,0.3165212869644165,-4457.92236328125,304.1610717773437,0.9624119997024536,0.4096830189228058,0.2874566316604614,293.1218566894531,297.1499938964844,293.1499938964844,0.3802000284194946,-6934.69775390625,304.2411499023437,0.9990000128746032,0.5756203532218933,0.4444092810153961,293.1623229980469,297.1499938964844,293.1499938964844,0.0277019198983907,-5096.8759765625,304.1520690917969,0.5261805057525635,0.0708023905754089,0.3288875222206116,291.3284912109375,291.1499938964844,260.8678894042969,259.26104736328125,279.4710998535156,293.4609680175781,291.3249816894531,1.0,0.3042731285095215,0.7968730330467224,0.7968730330467224,1.0,1.0,-1.3889178037643433,0.5963051915168762,0.7926126718521118,0.2689031362533569,0.0,0.0,0.6788989901542664,66.14259338378906,65.0,-10.607008934020996,-16525.220703125,308.3634948730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22003173828125,309.4560241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18589.11328125,18000.0,0.0,0.0,0.3947276771068573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8282016515731812,0.8282100558280945,-8.369150236831047e-06,0.0,0.000400598422857,0.0,0.0,83.4654312133789,0.0,0.0,0.0,0.4984018206596374,4.0,0.0,1.0
647760,293.4506530761719,297.1499938964844,293.1499938964844,0.0020795403979718,-157.15187072753906,294.0985412597656,0.4585872590541839,0.050000000745058,0.0470298938453197,293.8302001953125,297.1499938964844,293.1499938964844,0.0026526714209467,-211.0030212402344,294.8741455078125,0.4585872590541839,0.050000000745058,0.0495247431099414,293.2109069824219,297.1499938964844,293.1499938964844,0.3165443837642669,-4459.0888671875,304.1590270996094,0.9605788588523864,0.4089702367782593,0.2869798243045807,293.1008605957031,297.1499938964844,293.1499938964844,0.3816709518432617,-6965.37841796875,304.2218322753906,0.9990000128746032,0.580110490322113,0.4461251497268677,293.1632080078125,297.1499938964844,293.1499938964844,0.0275804661214351,-5087.4853515625,304.15191650390625,0.5245479941368103,0.0704721584916114,0.3276021778583526,291.3027038574219,291.1499938964844,260.8828430175781,259.2737121582031,279.45587158203125,293.4217224121094,291.2971496582031,1.0,0.3049680888652801,0.7967347502708435,0.7967347502708435,1.0,1.0,-1.388895034790039,0.596288800239563,0.7926062345504761,0.2688420414924621,0.0,0.0,0.6712364554405212,66.54937744140625,83.0,-44.86297607421875,-16462.5859375,309.31597900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.373779296875,309.4896545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18491.380859375,18000.0,0.0,0.0,0.3908926248550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8048661351203918,0.8048743009567261,-8.115634955174755e-06,0.0,0.0003967063385061,0.0,0.0,78.14987182617188,0.0,0.0,0.0,0.4884302914142608,4.0,0.0,1.0
647820,293.4659118652344,297.1499938964844,293.1499938964844,0.0019844889175146,-150.3697052001953,293.8971862792969,0.4507540762424469,0.050000000745058,0.0471661500632762,293.8408203125,297.1499938964844,293.1499938964844,0.0024672076106071,-196.81773376464844,294.5595397949219,0.4507540762424469,0.050000000745058,0.049668226391077,293.2105712890625,297.1499938964844,293.1499938964844,0.3171904385089874,-4468.2470703125,304.15496826171875,0.9481209516525269,0.4074969887733459,0.286073237657547,293.0888061523437,297.1499938964844,293.1499938964844,0.3971273005008697,-7211.35546875,304.171875,0.9990000128746032,0.5838807821273804,0.461123913526535,293.165283203125,297.1499938964844,293.1499938964844,0.0273823011666536,-5075.4013671875,304.151611328125,0.5161790251731873,0.0697179436683654,0.3250287771224975,291.2319641113281,291.1499938964844,260.9149169921875,259.30078125,279.4537048339844,293.4073181152344,291.2254333496094,1.0,0.3112608194351196,0.7964581847190857,0.7964581847190857,1.0,1.0,-1.4030500650405884,0.6027398705482483,0.8003101348876953,0.2723695933818817,0.0,0.0,0.6648998260498047,70.42097473144531,101.0,-86.67665100097656,-16488.927734375,324.8628234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.594970703125,309.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18232.18359375,18000.0,0.0,0.0,0.3832963705062866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7783530354499817,0.7783608436584473,-7.802117579558399e-06,0.0,0.0003889970830641,0.0,0.0,72.17665100097656,0.0,0.0,0.0,0.4769229888916015,4.0,0.0,1.0
647880,293.4659118652344,297.1499938964844,293.1499938964844,0.0019844889175146,-150.3697052001953,293.8971862792969,0.4507540762424469,0.050000000745058,0.0471661500632762,293.8408203125,297.1499938964844,293.1499938964844,0.0024672076106071,-196.81773376464844,294.5595397949219,0.4507540762424469,0.050000000745058,0.049668226391077,293.2105712890625,297.1499938964844,293.1499938964844,0.3171904385089874,-4468.2470703125,304.15496826171875,0.9481209516525269,0.4074969887733459,0.286073237657547,293.0888061523437,297.1499938964844,293.1499938964844,0.3971273005008697,-7211.35546875,304.171875,0.9990000128746032,0.5838807821273804,0.461123913526535,293.165283203125,297.1499938964844,293.1499938964844,0.0273823011666536,-5075.4013671875,304.151611328125,0.5161790251731873,0.0697179436683654,0.3250287771224975,291.2319641113281,291.1499938964844,260.9149169921875,259.30078125,279.4537048339844,293.4073181152344,291.2254333496094,1.0,0.3112608194351196,0.7964581847190857,0.7964581847190857,1.0,1.0,-1.4030500650405884,0.6027398705482483,0.8003101348876953,0.2723695933818817,0.0,0.0,0.6648998260498047,70.42097473144531,101.0,-86.67665100097656,-16488.927734375,324.8628234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.594970703125,309.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18232.18359375,18000.0,0.0,0.0,0.3832963705062866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7783530354499817,0.7783608436584473,-7.802117579558399e-06,0.0,0.0003889970830641,0.0,0.0,72.17665100097656,0.0,0.0,0.0,0.4769229888916015,4.0,0.0,1.0
647940,293.4648742675781,297.1499938964844,293.1499938964844,0.0019260968547314,-146.35525512695312,293.73004150390625,0.4382069110870361,0.050000000745058,0.0474224276840686,293.8520202636719,297.1499938964844,293.1499938964844,0.0022835014387965,-182.69827270507807,294.23297119140625,0.4382069110870361,0.050000000745058,0.0499381013214588,293.2105407714844,297.1499938964844,293.1499938964844,0.3180828988552093,-4479.89208984375,304.15185546875,0.9266109466552734,0.4059703648090362,0.2852208912372589,293.1175537109375,297.1499938964844,293.1499938964844,0.4257380962371826,-7645.22509765625,304.11688232421875,0.9990000128746032,0.57968670129776,0.4880918562412262,293.1673889160156,297.1499938964844,293.1499938964844,0.027222279459238,-5068.06298828125,304.1513366699219,0.5039141774177551,0.0688994899392128,0.3226801753044128,291.15643310546875,291.1499938964844,260.95001220703125,259.330322265625,279.48468017578125,293.4657287597656,291.1502380371094,1.0,0.3227275311946869,0.7961816191673279,0.7961816191673279,1.0,1.0,-1.4322060346603394,0.616068959236145,0.8161371350288391,0.2797617316246032,0.0,0.0,0.6691014766693115,77.757080078125,119.0,-99.49436950683594,-16673.36328125,356.2189636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6486511230469,309.51788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9296875,18000.0,0.0,0.0,0.3768110573291778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7766503095626831,0.7766580581665039,-7.730801371508278e-06,0.0,0.0003824153391178,0.0,0.0,71.4419937133789,0.0,0.0,0.0,0.4758276045322418,4.0,0.0,1.0
648000,293.4648742675781,297.1499938964844,293.1499938964844,0.0019260968547314,-146.35525512695312,293.73004150390625,0.4382069110870361,0.050000000745058,0.0474224276840686,293.8520202636719,297.1499938964844,293.1499938964844,0.0022835014387965,-182.69827270507807,294.23297119140625,0.4382069110870361,0.050000000745058,0.0499381013214588,293.2105407714844,297.1499938964844,293.1499938964844,0.3180828988552093,-4479.89208984375,304.15185546875,0.9266109466552734,0.4059703648090362,0.2852208912372589,293.1175537109375,297.1499938964844,293.1499938964844,0.4257380962371826,-7645.22509765625,304.11688232421875,0.9990000128746032,0.57968670129776,0.4880918562412262,293.1673889160156,297.1499938964844,293.1499938964844,0.027222279459238,-5068.06298828125,304.1513366699219,0.5039141774177551,0.0688994899392128,0.3226801753044128,291.15643310546875,291.1499938964844,260.95001220703125,259.330322265625,279.48468017578125,293.4657287597656,291.1502380371094,1.0,0.3227275311946869,0.7961816191673279,0.7961816191673279,1.0,1.0,-1.4322060346603394,0.616068959236145,0.8161371350288391,0.2797617316246032,0.0,0.0,0.6691014766693115,77.757080078125,119.0,-99.49436950683594,-16673.36328125,356.2189636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6486511230469,309.51788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.9296875,18000.0,0.0,0.0,0.3768110573291778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7766503095626831,0.7766580581665039,-7.730801371508278e-06,0.0,0.0003824153391178,0.0,0.0,71.4419937133789,0.0,0.0,0.0,0.4758276045322418,4.0,0.0,1.0
648060,293.44049072265625,297.1499938964844,293.1499938964844,0.0019214930944144,-146.39759826660156,293.6294860839844,0.4249720275402069,0.050000000745058,0.047766838222742,293.8572998046875,297.1499938964844,293.1499938964844,0.0021119166631251,-169.43560791015625,293.9182434082031,0.4249720275402069,0.050000000745058,0.0503007806837558,293.2060546875,297.1499938964844,293.1499938964844,0.3196838796138763,-4499.41162109375,304.1485595703125,0.9031131863594056,0.4053562581539154,0.2849436700344085,293.1762390136719,297.1499938964844,293.1499938964844,0.4629262089729309,-8192.537109375,304.06610107421875,0.9990000128746032,0.5686899423599243,0.5221485495567322,293.1634216308594,297.1499938964844,293.1499938964844,0.0276477858424186,-5129.92626953125,304.1501770019531,0.4930612444877624,0.0692696869373321,0.3248316049575805,291.08380126953125,291.1499938964844,260.98883056640625,259.36309814453125,279.55145263671875,293.5989685058594,291.0780029296875,1.0,0.3380862474441528,0.7953203916549683,0.7953203916549683,1.0,1.0,-1.4761804342269895,0.6361894607543945,0.83999103307724,0.2908996641635895,0.0,0.0,0.6827654838562012,87.72118377685547,122.0,-100.15422821044922,-16984.126953125,402.9138793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5050964355469,309.4083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17768.376953125,18000.0,0.0,0.0,0.3724716007709503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967328429222107,0.796740710735321,-7.873025424487423e-06,0.0,0.0003780113183893,0.0,0.0,75.23101043701172,0.0,0.0,0.0,0.4839802980422973,4.0,0.0,1.0
648120,293.44049072265625,297.1499938964844,293.1499938964844,0.0019214930944144,-146.39759826660156,293.6294860839844,0.4249720275402069,0.050000000745058,0.047766838222742,293.8572998046875,297.1499938964844,293.1499938964844,0.0021119166631251,-169.43560791015625,293.9182434082031,0.4249720275402069,0.050000000745058,0.0503007806837558,293.2060546875,297.1499938964844,293.1499938964844,0.3196838796138763,-4499.41162109375,304.1485595703125,0.9031131863594056,0.4053562581539154,0.2849436700344085,293.1762390136719,297.1499938964844,293.1499938964844,0.4629262089729309,-8192.537109375,304.06610107421875,0.9990000128746032,0.5686899423599243,0.5221485495567322,293.1634216308594,297.1499938964844,293.1499938964844,0.0276477858424186,-5129.92626953125,304.1501770019531,0.4930612444877624,0.0692696869373321,0.3248316049575805,291.08380126953125,291.1499938964844,260.98883056640625,259.36309814453125,279.55145263671875,293.5989685058594,291.0780029296875,1.0,0.3380862474441528,0.7953203916549683,0.7953203916549683,1.0,1.0,-1.4761804342269895,0.6361894607543945,0.83999103307724,0.2908996641635895,0.0,0.0,0.6827654838562012,87.72118377685547,122.0,-100.15422821044922,-16984.126953125,402.9138793945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5050964355469,309.4083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17768.376953125,18000.0,0.0,0.0,0.3724716007709503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7967328429222107,0.796740710735321,-7.873025424487423e-06,0.0,0.0003780113183893,0.0,0.0,75.23101043701172,0.0,0.0,0.0,0.4839802980422973,4.0,0.0,1.0
648180,293.4078063964844,297.1499938964844,293.1499938964844,0.0019402645993977,-147.9842071533203,293.5927734375,0.4134270548820495,0.050000000745058,0.0481627993285656,293.8638000488281,297.1499938964844,293.1499938964844,0.0019353204406797,-155.4375,293.62713623046875,0.4134270548820495,0.050000000745058,0.0507177449762821,293.2046203613281,297.1499938964844,293.1499938964844,0.3199687004089355,-4502.76953125,304.1487731933594,0.8819368481636047,0.404227614402771,0.284522533416748,293.24444580078125,297.1499938964844,293.1499938964844,0.4728851616382599,-8321.7412109375,304.0810852050781,0.9859173893928528,0.5541220307350159,0.5286102890968323,293.1603088378906,297.1499938964844,293.1499938964844,0.028149077668786,-5191.6396484375,304.1492919921875,0.4828356802463531,0.0695633143186569,0.3280409276485443,291.0508117675781,291.1499938964844,261.0317687988281,259.3995361328125,279.6559143066406,293.759765625,291.0544128417969,1.0,0.3496690988540649,0.7944591045379639,0.7944591045379639,1.0,1.0,-1.4881377220153809,0.641511082649231,0.8466265797615051,0.2941248416900635,0.0,0.0,0.6994999051094055,98.50666809082033,125.0,-27.00217056274414,-17096.65234375,436.5268249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19744873046875,309.2899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17635.48046875,18000.0,0.0,0.0,0.3707160353660583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333446979522705,0.8333529233932495,-8.205378435377497e-06,0.0,0.0003762296692002,0.0,0.0,83.00533294677734,0.0,0.0,0.0,0.4992718696594238,4.0,0.0,1.0
648240,293.4078063964844,297.1499938964844,293.1499938964844,0.0019402645993977,-147.9842071533203,293.5927734375,0.4134270548820495,0.050000000745058,0.0481627993285656,293.8638000488281,297.1499938964844,293.1499938964844,0.0019353204406797,-155.4375,293.62713623046875,0.4134270548820495,0.050000000745058,0.0507177449762821,293.2046203613281,297.1499938964844,293.1499938964844,0.3199687004089355,-4502.76953125,304.1487731933594,0.8819368481636047,0.404227614402771,0.284522533416748,293.24444580078125,297.1499938964844,293.1499938964844,0.4728851616382599,-8321.7412109375,304.0810852050781,0.9859173893928528,0.5541220307350159,0.5286102890968323,293.1603088378906,297.1499938964844,293.1499938964844,0.028149077668786,-5191.6396484375,304.1492919921875,0.4828356802463531,0.0695633143186569,0.3280409276485443,291.0508117675781,291.1499938964844,261.0317687988281,259.3995361328125,279.6559143066406,293.759765625,291.0544128417969,1.0,0.3496690988540649,0.7944591045379639,0.7944591045379639,1.0,1.0,-1.4881377220153809,0.641511082649231,0.8466265797615051,0.2941248416900635,0.0,0.0,0.6994999051094055,98.50666809082033,125.0,-27.00217056274414,-17096.65234375,436.5268249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19744873046875,309.2899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17635.48046875,18000.0,0.0,0.0,0.3707160353660583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8333446979522705,0.8333529233932495,-8.205378435377497e-06,0.0,0.0003762296692002,0.0,0.0,83.00533294677734,0.0,0.0,0.0,0.4992718696594238,4.0,0.0,1.0
648300,293.39666748046875,297.1499938964844,293.1499938964844,0.0019316773395985,-147.19931030273438,293.59735107421875,0.4087952077388763,0.050000000745058,0.0483540184795856,293.86749267578125,297.1499938964844,293.1499938964844,0.0018392133060842,-147.5894317626953,293.5120544433594,0.4087952077388763,0.050000000745058,0.0509191080927848,293.2045288085937,297.1499938964844,293.1499938964844,0.3189554214477539,-4490.66357421875,304.1508178710937,0.8728054761886597,0.4035532474517822,0.2842324674129486,293.2601623535156,297.1499938964844,293.1499938964844,0.4682447612285614,-8244.853515625,304.1019592285156,0.9746412634849548,0.5498301386833191,0.5237902402877808,293.1590881347656,297.1499938964844,293.1499938964844,0.0283133145421743,-5206.9384765625,304.14910888671875,0.4781737327575683,0.0696698576211929,0.3296138942241668,291.0748291015625,291.1499938964844,261.0546875,259.41900634765625,279.6867370605469,293.7914733886719,291.0779724121094,1.0,0.3540912270545959,0.7940284609794617,0.7940284609794617,1.0,1.0,-1.4845150709152222,0.6397925019264221,0.8447225689888,0.2931131422519684,0.0,0.0,0.7020966410636902,103.53856658935548,125.0,12.11904525756836,-17055.751953125,447.2246398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0351867675781,309.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17733.81640625,18000.0,0.0,0.0,0.370407372713089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8456222414970398,0.8456305861473083,-8.352792065124959e-06,0.0,0.0003759163955692,0.0,0.0,85.99142456054688,0.0,0.0,0.0,0.5045766234397888,4.0,0.0,1.0
648360,293.390869140625,297.1499938964844,293.1499938964844,0.0019121181685477,-145.6533660888672,293.5793151855469,0.4051314294338226,0.050000000745058,0.0485184341669082,293.8714599609375,297.1499938964844,293.1499938964844,0.0017384393140673,-139.45005798339844,293.3857116699219,0.4051314294338226,0.050000000745058,0.0510922484099864,293.2046813964844,297.1499938964844,293.1499938964844,0.318204790353775,-4481.87646484375,304.15203857421875,0.865399181842804,0.4028361141681671,0.2838762700557709,293.268310546875,297.1499938964844,293.1499938964844,0.4652967751026153,-8196.283203125,304.115966796875,0.9650673270225524,0.5468270182609558,0.5205665826797485,293.1583557128906,297.1499938964844,293.1499938964844,0.0285068601369857,-5219.98779296875,304.14892578125,0.4740114212036133,0.0697018727660179,0.330753356218338,291.0862731933594,291.1499938964844,261.0784912109375,259.4393005371094,279.70513916015625,293.80059814453125,291.08709716796875,1.0,0.3579081296920776,0.7935166358947754,0.7935166358947754,1.0,1.0,-1.481989860534668,0.6385687589645386,0.8434210419654846,0.2923789620399475,0.0,0.0,0.7051182985305786,107.87605285644533,128.0,15.80046558380127,-17002.322265625,456.7735900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8816223144531,309.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17808.34375,18000.0,0.0,0.0,0.370328813791275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8534659743309021,0.8534744381904602,-8.450576387986075e-06,0.0,0.0003758366510737,0.0,0.0,87.958740234375,0.0,0.0,0.0,0.508178174495697,4.0,0.0,1.0
648420,293.38629150390625,297.1499938964844,293.1499938964844,0.0018656844040378,-142.07272338867188,293.5152587890625,0.3994475603103637,0.050000000745058,0.0487911626696586,293.8798828125,297.1499938964844,293.1499938964844,0.0015338922385126,-123.00437927246094,293.1180419921875,0.3994475603103637,0.050000000745058,0.0513794422149658,293.205078125,297.1499938964844,293.1499938964844,0.3168995082378387,-4466.853515625,304.15350341796875,0.8539367318153381,0.4013671576976776,0.2830752730369568,293.2742919921875,297.1499938964844,293.1499938964844,0.461634874343872,-8136.0966796875,304.1331481933594,0.9495680332183838,0.5425978899002075,0.5164027810096741,293.1579895019531,297.1499938964844,293.1499938964844,0.0289400573819875,-5232.7763671875,304.14862060546875,0.4661449491977691,0.0695632472634315,0.331785649061203,291.0947265625,291.1499938964844,261.128662109375,259.4821472167969,279.74102783203125,293.8162536621094,291.0955810546875,1.0,0.3641460239887237,0.7924928665161133,0.7924928665161133,1.0,1.0,-1.4779409170150757,0.636578381061554,0.841362476348877,0.291177749633789,0.0,0.0,0.7119408845901489,115.0738754272461,131.0,14.534130096435549,-16916.28125,472.6243591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60662841796875,308.9539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.294921875,18000.0,0.0,0.0,0.37071692943573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8693414926528931,0.8693501353263855,-8.622304449090734e-06,0.0,0.000376230571419,0.0,0.0,91.81188201904295,0.0,0.0,0.0,0.5151755213737488,4.0,0.0,1.0
648480,293.38629150390625,297.1499938964844,293.1499938964844,0.0018656844040378,-142.07272338867188,293.5152587890625,0.3994475603103637,0.050000000745058,0.0487911626696586,293.8798828125,297.1499938964844,293.1499938964844,0.0015338922385126,-123.00437927246094,293.1180419921875,0.3994475603103637,0.050000000745058,0.0513794422149658,293.205078125,297.1499938964844,293.1499938964844,0.3168995082378387,-4466.853515625,304.15350341796875,0.8539367318153381,0.4013671576976776,0.2830752730369568,293.2742919921875,297.1499938964844,293.1499938964844,0.461634874343872,-8136.0966796875,304.1331481933594,0.9495680332183838,0.5425978899002075,0.5164027810096741,293.1579895019531,297.1499938964844,293.1499938964844,0.0289400573819875,-5232.7763671875,304.14862060546875,0.4661449491977691,0.0695632472634315,0.331785649061203,291.0947265625,291.1499938964844,261.128662109375,259.4821472167969,279.74102783203125,293.8162536621094,291.0955810546875,1.0,0.3641460239887237,0.7924928665161133,0.7924928665161133,1.0,1.0,-1.4779409170150757,0.636578381061554,0.841362476348877,0.291177749633789,0.0,0.0,0.7119408845901489,115.0738754272461,131.0,14.534130096435549,-16916.28125,472.6243591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60662841796875,308.9539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.294921875,18000.0,0.0,0.0,0.37071692943573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8693414926528931,0.8693501353263855,-8.622304449090734e-06,0.0,0.000376230571419,0.0,0.0,91.81188201904295,0.0,0.0,0.0,0.5151755213737488,4.0,0.0,1.0
648540,293.3844299316406,297.1499938964844,293.1499938964844,0.0018133918056264,-138.0328369140625,293.447509765625,0.3949620425701141,0.050000000745058,0.0490130707621574,293.8888244628906,297.1499938964844,293.1499938964844,0.001323361415416,-106.07698059082033,292.848876953125,0.3949620425701141,0.050000000745058,0.0516131222248077,293.2055358886719,297.1499938964844,293.1499938964844,0.315418928861618,-4449.89794921875,304.1548156738281,0.8452633023262024,0.3998828828334808,0.2822195589542389,293.275146484375,297.1499938964844,293.1499938964844,0.4585671424865722,-8087.77587890625,304.14373779296875,0.9372329711914062,0.5392690300941467,0.5133707523345947,293.15850830078125,297.1499938964844,293.1499938964844,0.0287052486091852,-5227.53173828125,304.1495056152344,0.4584802091121673,0.0692566409707069,0.3316702246665954,291.1060485839844,291.1499938964844,261.18194580078125,259.5277404785156,279.7777099609375,293.8307189941406,291.1070861816406,1.0,0.3690155446529388,0.791469156742096,0.791469156742096,1.0,1.0,-1.4736822843551636,0.6344914436340332,0.8391907811164856,0.2899227738380432,0.0,0.0,0.7170557975769043,120.91310119628906,119.0,16.422590255737305,-16833.46875,484.8552856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3788757324219,308.819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.890625,18000.0,0.0,0.0,0.3716456592082977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8826307058334351,0.882639467716217,-8.771057764533907e-06,0.0,0.0003771730989683,0.0,0.0,95.15200805664062,0.0,0.0,0.0,0.5210222601890564,4.0,0.0,1.0
