time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648600,293.3844299316406,297.1499938964844,293.1499938964844,0.0018133918056264,-138.0328369140625,293.447509765625,0.3949620425701141,0.050000000745058,0.0490130707621574,293.8888244628906,297.1499938964844,293.1499938964844,0.001323361415416,-106.07698059082033,292.848876953125,0.3949620425701141,0.050000000745058,0.0516131222248077,293.2055358886719,297.1499938964844,293.1499938964844,0.315418928861618,-4449.89794921875,304.1548156738281,0.8452633023262024,0.3998828828334808,0.2822195589542389,293.275146484375,297.1499938964844,293.1499938964844,0.4585671424865722,-8087.77587890625,304.14373779296875,0.9372329711914062,0.5392690300941467,0.5133707523345947,293.15850830078125,297.1499938964844,293.1499938964844,0.0287052486091852,-5227.53173828125,304.1495056152344,0.4584802091121673,0.0692566409707069,0.3316702246665954,291.1060485839844,291.1499938964844,261.18194580078125,259.5277404785156,279.7777099609375,293.8307189941406,291.1070861816406,1.0,0.3690155446529388,0.791469156742096,0.791469156742096,1.0,1.0,-1.4736822843551636,0.6344914436340332,0.8391907811164856,0.2899227738380432,0.0,0.0,0.7170557975769043,120.91310119628906,119.0,16.422590255737305,-16833.46875,484.8552856445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3788757324219,308.819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.890625,18000.0,0.0,0.0,0.3716456592082977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8826307058334351,0.882639467716217,-8.771057764533907e-06,0.0,0.0003771730989683,0.0,0.0,95.15200805664062,0.0,0.0,0.0,0.5210222601890564,4.0,0.0,1.0
648660,293.3830871582031,297.1499938964844,293.1499938964844,0.0017524389550089,-133.31504821777344,293.3826599121094,0.3948898911476135,0.050000000745058,0.0490166842937469,293.8979797363281,297.1499938964844,293.1499938964844,0.0011032201582565,-88.37899780273438,292.5803527832031,0.3948898911476135,0.050000000745058,0.0516169294714927,293.2057800292969,297.1499938964844,293.1499938964844,0.3135882019996643,-4428.92626953125,304.15625,0.8441706895828247,0.3984234631061554,0.2812008261680603,293.2742919921875,297.1499938964844,293.1499938964844,0.4552325904369354,-8037.3857421875,304.1513366699219,0.9350430965423584,0.5362714529037476,0.5104991793632507,293.1591796875,297.1499938964844,293.1499938964844,0.0282526668161153,-5193.63720703125,304.15045166015625,0.4571327865123749,0.0689092501997947,0.3301281929016113,291.1217346191406,291.1499938964844,261.2380065917969,259.5757751464844,279.816650390625,293.8459167480469,291.1233215332031,1.0,0.3678635358810425,0.7907735109329224,0.7907735109329224,1.0,1.0,-1.4671711921691897,0.6314087510108948,0.8357624411582947,0.2881375253200531,0.0,0.0,0.7198623418807983,120.8916015625,107.0,22.39351463317871,-16736.669921875,481.0628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,308.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17913.716796875,18000.0,0.0,0.0,0.3728163540363312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8916788101196289,0.8916876912117004,-8.879362212610431e-06,0.0,0.000378361204639,0.0,0.0,97.52287292480467,0.0,0.0,0.0,0.525033175945282,4.0,0.0,1.0
648720,293.3830871582031,297.1499938964844,293.1499938964844,0.0017524389550089,-133.31504821777344,293.3826599121094,0.3948898911476135,0.050000000745058,0.0490166842937469,293.8979797363281,297.1499938964844,293.1499938964844,0.0011032201582565,-88.37899780273438,292.5803527832031,0.3948898911476135,0.050000000745058,0.0516169294714927,293.2057800292969,297.1499938964844,293.1499938964844,0.3135882019996643,-4428.92626953125,304.15625,0.8441706895828247,0.3984234631061554,0.2812008261680603,293.2742919921875,297.1499938964844,293.1499938964844,0.4552325904369354,-8037.3857421875,304.1513366699219,0.9350430965423584,0.5362714529037476,0.5104991793632507,293.1591796875,297.1499938964844,293.1499938964844,0.0282526668161153,-5193.63720703125,304.15045166015625,0.4571327865123749,0.0689092501997947,0.3301281929016113,291.1217346191406,291.1499938964844,261.2380065917969,259.5757751464844,279.816650390625,293.8459167480469,291.1233215332031,1.0,0.3678635358810425,0.7907735109329224,0.7907735109329224,1.0,1.0,-1.4671711921691897,0.6314087510108948,0.8357624411582947,0.2881375253200531,0.0,0.0,0.7198623418807983,120.8916015625,107.0,22.39351463317871,-16736.669921875,481.0628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,308.7195129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17913.716796875,18000.0,0.0,0.0,0.3728163540363312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8916788101196289,0.8916876912117004,-8.879362212610431e-06,0.0,0.000378361204639,0.0,0.0,97.52287292480467,0.0,0.0,0.0,0.525033175945282,4.0,0.0,1.0
648780,293.3817443847656,297.1499938964844,293.1499938964844,0.0016859670868143,-128.1582489013672,293.322998046875,0.3979779779911041,0.050000000745058,0.0488638617098331,293.9071655273437,297.1499938964844,293.1499938964844,0.0008774193120189,-70.23511505126953,292.31414794921875,0.3979779779911041,0.050000000745058,0.0514560006558895,293.2057189941406,297.1499938964844,293.1499938964844,0.3114905059337616,-4404.91650390625,304.1576538085937,0.8484017252922058,0.397024005651474,0.2801002562046051,293.27252197265625,297.1499938964844,293.1499938964844,0.4515655040740967,-7983.41259765625,304.1569519042969,0.940106213092804,0.5334781408309937,0.5076761245727539,293.1595153808594,297.1499938964844,293.1499938964844,0.0279486812651157,-5154.6806640625,304.1508178710937,0.460564911365509,0.0686076432466507,0.3279481828212738,291.1427307128906,291.1499938964844,261.2965087890625,259.6259765625,279.85772705078125,293.8618469238281,291.14459228515625,1.0,0.3630149662494659,0.7900778651237488,0.7900778651237488,1.0,1.0,-1.4594676494598389,0.6277852058410645,0.8316823840141296,0.2860360741615295,0.0,0.0,0.7194522023200989,116.67755126953124,95.0,28.178491592407227,-16626.755859375,466.2005004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.097900390625,308.65399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.71875,18000.0,0.0,0.0,0.3739157915115356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8943312168121338,0.8943401575088501,-8.923733730625827e-06,0.0,0.0003794769872911,0.0,0.0,98.32657623291016,0.0,0.0,0.0,0.5262611508369446,4.0,0.0,1.0
648840,293.3817443847656,297.1499938964844,293.1499938964844,0.0016859670868143,-128.1582489013672,293.322998046875,0.3979779779911041,0.050000000745058,0.0488638617098331,293.9071655273437,297.1499938964844,293.1499938964844,0.0008774193120189,-70.23511505126953,292.31414794921875,0.3979779779911041,0.050000000745058,0.0514560006558895,293.2057189941406,297.1499938964844,293.1499938964844,0.3114905059337616,-4404.91650390625,304.1576538085937,0.8484017252922058,0.397024005651474,0.2801002562046051,293.27252197265625,297.1499938964844,293.1499938964844,0.4515655040740967,-7983.41259765625,304.1569519042969,0.940106213092804,0.5334781408309937,0.5076761245727539,293.1595153808594,297.1499938964844,293.1499938964844,0.0279486812651157,-5154.6806640625,304.1508178710937,0.460564911365509,0.0686076432466507,0.3279481828212738,291.1427307128906,291.1499938964844,261.2965087890625,259.6259765625,279.85772705078125,293.8618469238281,291.14459228515625,1.0,0.3630149662494659,0.7900778651237488,0.7900778651237488,1.0,1.0,-1.4594676494598389,0.6277852058410645,0.8316823840141296,0.2860360741615295,0.0,0.0,0.7194522023200989,116.67755126953124,95.0,28.178491592407227,-16626.755859375,466.2005004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.097900390625,308.65399169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.71875,18000.0,0.0,0.0,0.3739157915115356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8943312168121338,0.8943401575088501,-8.923733730625827e-06,0.0,0.0003794769872911,0.0,0.0,98.32657623291016,0.0,0.0,0.0,0.5262611508369446,4.0,0.0,1.0
648900,293.3810119628906,297.1499938964844,293.1499938964844,0.0016517486656084,-125.50472259521484,293.2942199707031,0.400322824716568,0.050000000745058,0.0487483888864517,293.9117126464844,297.1499938964844,293.1499938964844,0.0007637118687853,-61.10756301879883,292.1809997558594,0.400322824716568,0.050000000745058,0.0513343997299671,293.2055969238281,297.1499938964844,293.1499938964844,0.3103943467140198,-4392.3935546875,304.15826416015625,0.8520436882972717,0.3963430225849151,0.2795336246490478,293.2714233398437,297.1499938964844,293.1499938964844,0.4496723413467407,-7955.92333984375,304.1591186523437,0.9446044564247132,0.5321412086486816,0.5062832236289978,293.1595458984375,297.1499938964844,293.1499938964844,0.0277659483253955,-5131.6162109375,304.1510009765625,0.4636987149715423,0.0684791728854179,0.3267602324485779,291.1540222167969,291.1499938964844,261.3265686035156,259.6517639160156,279.8788452148437,293.8699951171875,291.1559143066406,1.0,0.3595956563949585,0.7897300720214844,0.7897300720214844,1.0,1.0,-1.4554046392440796,0.625878095626831,0.8295264840126038,0.2849299311637878,0.0,0.0,0.7180500626564026,113.52542114257812,95.0,29.897056579589844,-16567.9140625,456.1159362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0678405761719,308.6334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.658203125,18000.0,0.0,0.0,0.3743533194065094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930113315582275,0.8930202722549438,-8.917761988413986e-06,0.0,0.0003799210244324,0.0,0.0,98.05658721923828,0.0,0.0,0.0,0.5257160067558289,4.0,0.0,1.0
648960,293.3802185058594,297.1499938964844,293.1499938964844,0.0016171819297596,-122.82654571533205,293.26580810546875,0.4030993580818176,0.050000000745058,0.0486141890287399,293.91619873046875,297.1499938964844,293.1499938964844,0.0006497253198176,-51.96515655517578,292.04754638671875,0.4030993580818176,0.050000000745058,0.0511930808424949,293.2054138183594,297.1499938964844,293.1499938964844,0.3092832565307617,-4379.71728515625,304.1587829589844,0.8565893769264221,0.3956713378429413,0.278959721326828,293.2702331542969,297.1499938964844,293.1499938964844,0.4477649331092834,-7928.4169921875,304.1609191894531,0.950142741203308,0.5308387279510498,0.5049044489860535,293.1595153808594,297.1499938964844,293.1499938964844,0.0275850258767604,-5108.1083984375,304.1511535644531,0.4674155712127685,0.0683649703860282,0.3255443871021271,291.1654052734375,291.1499938964844,261.35711669921875,259.6780090332031,279.9001770019531,293.8782043457031,291.16729736328125,1.0,0.3556724786758423,0.7894081473350525,0.7894081473350525,1.0,1.0,-1.4512701034545898,0.6239424347877502,0.8273276090621948,0.2838082015514374,0.0,0.0,0.7158827781677246,109.87288665771484,83.0,30.788572311401367,-16506.828125,444.8081970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0534362792969,308.620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.724609375,18000.0,0.0,0.0,0.3746784031391144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8899373412132263,0.8899462223052979,-8.892862751963548e-06,0.0,0.0003802509454544,0.0,0.0,97.34099578857422,0.0,0.0,0.0,0.5244016647338867,4.0,0.0,1.0
649020,293.3785705566406,297.1499938964844,293.1499938964844,0.0015477109700441,-117.45523071289062,293.2091979980469,0.4099637269973755,0.050000000745058,0.0483043231070041,293.925048828125,297.1499938964844,293.1499938964844,0.0004501009825617,-26.762195587158203,291.778564453125,0.4099637269973755,0.050000000745058,0.050866775214672,293.2050170898437,297.1499938964844,293.1499938964844,0.3070569932460785,-4354.3740234375,304.1595458984375,0.8683248162269592,0.3943466544151306,0.2777951061725616,293.2676086425781,297.1499938964844,293.1499938964844,0.4439757168292999,-7874.22802734375,304.16357421875,0.963704228401184,0.5283272862434387,0.5021944642066956,293.1592712402344,297.1499938964844,293.1499938964844,0.0271997600793838,-5061.17236328125,304.1513977050781,0.4757189750671386,0.0681749656796455,0.3230863213539123,291.1872863769531,291.1499938964844,261.41949462890625,259.7315979003906,279.9435119628906,293.894775390625,291.18902587890625,1.0,0.3466186225414276,0.7887642979621887,0.7887642979621887,1.0,1.0,-1.4429042339324951,0.620030403137207,0.8228738903999329,0.2815398275852203,0.0,0.0,0.7094299793243408,101.4611587524414,71.0,30.164819717407227,-16378.0595703125,419.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0687866210937,308.6147155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18127.330078125,18000.0,0.0,0.0,0.3748968243598938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8787143230438232,0.87872314453125,-8.788293598627206e-06,0.0,0.0003804726002272,0.0,0.0,94.64689636230467,0.0,0.0,0.0,0.5195581912994385,4.0,0.0,1.0
649080,293.3785705566406,297.1499938964844,293.1499938964844,0.0015477109700441,-117.45523071289062,293.2091979980469,0.4099637269973755,0.050000000745058,0.0483043231070041,293.925048828125,297.1499938964844,293.1499938964844,0.0004501009825617,-26.762195587158203,291.778564453125,0.4099637269973755,0.050000000745058,0.050866775214672,293.2050170898437,297.1499938964844,293.1499938964844,0.3070569932460785,-4354.3740234375,304.1595458984375,0.8683248162269592,0.3943466544151306,0.2777951061725616,293.2676086425781,297.1499938964844,293.1499938964844,0.4439757168292999,-7874.22802734375,304.16357421875,0.963704228401184,0.5283272862434387,0.5021944642066956,293.1592712402344,297.1499938964844,293.1499938964844,0.0271997600793838,-5061.17236328125,304.1513977050781,0.4757189750671386,0.0681749656796455,0.3230863213539123,291.1872863769531,291.1499938964844,261.41949462890625,259.7315979003906,279.9435119628906,293.894775390625,291.18902587890625,1.0,0.3466186225414276,0.7887642979621887,0.7887642979621887,1.0,1.0,-1.4429042339324951,0.620030403137207,0.8228738903999329,0.2815398275852203,0.0,0.0,0.7094299793243408,101.4611587524414,71.0,30.164819717407227,-16378.0595703125,419.603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0687866210937,308.6147155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18127.330078125,18000.0,0.0,0.0,0.3748968243598938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8787143230438232,0.87872314453125,-8.788293598627206e-06,0.0,0.0003804726002272,0.0,0.0,94.64689636230467,0.0,0.0,0.0,0.5195581912994385,4.0,0.0,1.0
649140,293.3768005371094,297.1499938964844,293.1499938964844,0.0014786734245717,-112.1368179321289,293.1513671875,0.4190401434898376,0.050000000745058,0.0479571893811225,293.9337158203125,297.1499938964844,293.1499938964844,0.0003302358963992,-6.918752193450928,291.5052795410156,0.4190401434898376,0.050000000745058,0.0505012311041355,293.2046203613281,297.1499938964844,293.1499938964844,0.3048752546310425,-4329.61474609375,304.1600036621094,0.8837050199508667,0.3930326402187347,0.2766119241714477,293.2647399902344,297.1499938964844,293.1499938964844,0.4403092563152313,-7822.26171875,304.1651306152344,0.9795293211936952,0.5259268879890442,0.4995530545711517,293.1588134765625,297.1499938964844,293.1499938964844,0.0267072282731533,-5015.64111328125,304.1517639160156,0.4848670661449432,0.0680272057652473,0.3206443786621094,291.2064514160156,291.1499938964844,261.4833374023437,259.78643798828125,279.9873352050781,293.91119384765625,291.2078857421875,1.0,0.3363138735294342,0.788120448589325,0.788120448589325,1.0,1.0,-1.4345258474349976,0.6161166429519653,0.8184091448783875,0.279268354177475,0.0,0.0,0.7005801200866699,92.05653381347656,59.0,26.73962783813477,-16240.7822265625,392.2432556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366271972656,308.6318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18187.794921875,18000.0,0.0,0.0,0.3744222819805145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8614404201507568,0.8614490032196045,-8.619433174317237e-06,0.0,0.0003799910191446,0.0,0.0,90.5270767211914,0.0,0.0,0.0,0.512101948261261,4.0,0.0,1.0
649200,293.3768005371094,297.1499938964844,293.1499938964844,0.0014786734245717,-112.1368179321289,293.1513671875,0.4190401434898376,0.050000000745058,0.0479571893811225,293.9337158203125,297.1499938964844,293.1499938964844,0.0003302358963992,-6.918752193450928,291.5052795410156,0.4190401434898376,0.050000000745058,0.0505012311041355,293.2046203613281,297.1499938964844,293.1499938964844,0.3048752546310425,-4329.61474609375,304.1600036621094,0.8837050199508667,0.3930326402187347,0.2766119241714477,293.2647399902344,297.1499938964844,293.1499938964844,0.4403092563152313,-7822.26171875,304.1651306152344,0.9795293211936952,0.5259268879890442,0.4995530545711517,293.1588134765625,297.1499938964844,293.1499938964844,0.0267072282731533,-5015.64111328125,304.1517639160156,0.4848670661449432,0.0680272057652473,0.3206443786621094,291.2064514160156,291.1499938964844,261.4833374023437,259.78643798828125,279.9873352050781,293.91119384765625,291.2078857421875,1.0,0.3363138735294342,0.788120448589325,0.788120448589325,1.0,1.0,-1.4345258474349976,0.6161166429519653,0.8184091448783875,0.279268354177475,0.0,0.0,0.7005801200866699,92.05653381347656,59.0,26.73962783813477,-16240.7822265625,392.2432556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1366271972656,308.6318664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18187.794921875,18000.0,0.0,0.0,0.3744222819805145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8614404201507568,0.8614490032196045,-8.619433174317237e-06,0.0,0.0003799910191446,0.0,0.0,90.5270767211914,0.0,0.0,0.0,0.512101948261261,4.0,0.0,1.0
649260,293.3757019042969,297.1499938964844,293.1499938964844,0.0014087175950407,-106.7762222290039,293.0883178710937,0.4314039349555969,0.050000000745058,0.0475878529250621,293.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596435546875,0.4314039349555969,0.050000000745058,0.0501122996211051,293.2043151855469,297.1499938964844,293.1499938964844,0.3028034269809723,-4306.2001953125,304.1600952148437,0.9030866026878356,0.3917141258716583,0.2754108607769012,293.2617492675781,297.1499938964844,293.1499938964844,0.4368776679039001,-7774.0078125,304.165771484375,0.9963122010231018,0.5236243605613708,0.4969827234745025,293.1583251953125,297.1499938964844,293.1499938964844,0.0262474864721298,-4972.638671875,304.1519470214844,0.4954154789447784,0.0679066330194473,0.3182347416877746,291.2206420898437,291.1499938964844,261.5482788085937,259.8422241210937,280.0280456542969,293.9216003417969,291.2216186523437,1.0,0.3250443935394287,0.7875174880027771,0.7875174880027771,1.0,1.0,-1.4261953830718994,0.6122340559959412,0.813961386680603,0.2770156264305115,0.0,0.0,0.690142810344696,82.06158447265625,47.0,20.2571029663086,-16097.65234375,363.7762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467041015625,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18230.54296875,18000.0,0.0,0.0,0.3731656968593597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8395755290985107,0.8395839333534241,-8.403249012189917e-06,0.0,0.0003787157475017,0.0,0.0,85.44974517822266,0.0,0.0,0.0,0.5027104616165161,4.0,0.0,1.0
649320,293.3757019042969,297.1499938964844,293.1499938964844,0.0014087175950407,-106.7762222290039,293.0883178710937,0.4314039349555969,0.050000000745058,0.0475878529250621,293.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596435546875,0.4314039349555969,0.050000000745058,0.0501122996211051,293.2043151855469,297.1499938964844,293.1499938964844,0.3028034269809723,-4306.2001953125,304.1600952148437,0.9030866026878356,0.3917141258716583,0.2754108607769012,293.2617492675781,297.1499938964844,293.1499938964844,0.4368776679039001,-7774.0078125,304.165771484375,0.9963122010231018,0.5236243605613708,0.4969827234745025,293.1583251953125,297.1499938964844,293.1499938964844,0.0262474864721298,-4972.638671875,304.1519470214844,0.4954154789447784,0.0679066330194473,0.3182347416877746,291.2206420898437,291.1499938964844,261.5482788085937,259.8422241210937,280.0280456542969,293.9216003417969,291.2216186523437,1.0,0.3250443935394287,0.7875174880027771,0.7875174880027771,1.0,1.0,-1.4261953830718994,0.6122340559959412,0.813961386680603,0.2770156264305115,0.0,0.0,0.690142810344696,82.06158447265625,47.0,20.2571029663086,-16097.65234375,363.7762756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467041015625,308.665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18230.54296875,18000.0,0.0,0.0,0.3731656968593597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8395755290985107,0.8395839333534241,-8.403249012189917e-06,0.0,0.0003787157475017,0.0,0.0,85.44974517822266,0.0,0.0,0.0,0.5027104616165161,4.0,0.0,1.0
649380,293.377197265625,297.1499938964844,293.1499938964844,0.0013377389404922,-101.27628326416016,293.0323486328125,0.4445629119873047,0.050000000745058,0.0472859516739845,293.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2892150878906,0.4445629119873047,0.050000000745058,0.0497943833470344,293.2039794921875,297.1499938964844,293.1499938964844,0.3003517389297485,-4278.06884765625,304.160888671875,0.9231288433074952,0.3904074728488922,0.2742704451084137,293.244873046875,297.1499938964844,293.1499938964844,0.4127313494682312,-7416.04248046875,304.2020263671875,0.9990000128746032,0.5241382122039795,0.4739131331443786,293.1576538085937,297.1499938964844,293.1499938964844,0.0258195698261261,-4930.92578125,304.1520080566406,0.5056976675987244,0.0678293108940124,0.3163437843322754,291.2506103515625,291.1499938964844,261.614013671875,259.898681640625,280.0682373046875,293.9045715332031,291.2557067871094,1.0,0.3122005462646484,0.7869144678115845,0.7869144678115845,1.0,1.0,-1.394134283065796,0.5974746346473694,0.7966595888137817,0.2688452899456024,0.0,0.0,0.6753868460655212,73.46415710449219,35.0,50.40958023071289,-15795.6083984375,328.0387268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,308.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18303.830078125,18000.0,0.0,0.0,0.3708744645118713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125343918800354,0.8125425577163696,-8.14853501651669e-06,0.0,0.0003763904096558,0.0,0.0,79.50284576416016,0.0,0.0,0.0,0.4911211729049682,4.0,0.0,1.0
649440,293.377197265625,297.1499938964844,293.1499938964844,0.0013377389404922,-101.27628326416016,293.0323486328125,0.4445629119873047,0.050000000745058,0.0472859516739845,293.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2892150878906,0.4445629119873047,0.050000000745058,0.0497943833470344,293.2039794921875,297.1499938964844,293.1499938964844,0.3003517389297485,-4278.06884765625,304.160888671875,0.9231288433074952,0.3904074728488922,0.2742704451084137,293.244873046875,297.1499938964844,293.1499938964844,0.4127313494682312,-7416.04248046875,304.2020263671875,0.9990000128746032,0.5241382122039795,0.4739131331443786,293.1576538085937,297.1499938964844,293.1499938964844,0.0258195698261261,-4930.92578125,304.1520080566406,0.5056976675987244,0.0678293108940124,0.3163437843322754,291.2506103515625,291.1499938964844,261.614013671875,259.898681640625,280.0682373046875,293.9045715332031,291.2557067871094,1.0,0.3122005462646484,0.7869144678115845,0.7869144678115845,1.0,1.0,-1.394134283065796,0.5974746346473694,0.7966595888137817,0.2688452899456024,0.0,0.0,0.6753868460655212,73.46415710449219,35.0,50.40958023071289,-15795.6083984375,328.0387268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,308.7632141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18303.830078125,18000.0,0.0,0.0,0.3708744645118713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8125343918800354,0.8125425577163696,-8.14853501651669e-06,0.0,0.0003763904096558,0.0,0.0,79.50284576416016,0.0,0.0,0.0,0.4911211729049682,4.0,0.0,1.0
649500,293.3819885253906,297.1499938964844,293.1499938964844,0.0012902761809527,-97.58099365234376,293.00518798828125,0.4522325396537781,0.050000000745058,0.0471393689513206,293.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29949951171875,0.4522325396537781,0.050000000745058,0.0496400259435176,293.2039794921875,297.1499938964844,293.1499938964844,0.2987928092479706,-4259.98046875,304.1617431640625,0.9345478415489196,0.3897200226783752,0.2736895382404327,293.2230834960937,297.1499938964844,293.1499938964844,0.3958445191383362,-7166.31005859375,304.22320556640625,0.9990000128746032,0.5272101759910583,0.4582015872001648,293.15753173828125,297.1499938964844,293.1499938964844,0.025562509894371,-4905.0380859375,304.152099609375,0.5115036368370056,0.067757211625576,0.3153681457042694,291.27899169921875,291.1499938964844,261.64703369140625,259.92706298828125,280.0709228515625,293.8605041503906,291.2833557128906,1.0,0.3051072359085083,0.7866129279136658,0.7866129279136658,1.0,1.0,-1.3730448484420776,0.5878308415412903,0.7852140665054321,0.2634239196777344,0.0,0.0,0.6639208793640137,69.20050048828125,35.0,60.84280014038086,-15590.896484375,308.5642395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5237731933594,308.8186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18404.685546875,18000.0,0.0,0.0,0.3690853714942932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.791466474533081,0.791474461555481,-7.966135854076128e-06,0.0,0.0003745747380889,0.0,0.0,75.1612548828125,0.0,0.0,0.0,0.4823313653469085,4.0,0.0,1.0
649560,293.390869140625,297.1499938964844,293.1499938964844,0.0012331506004557,-93.18751525878906,292.960693359375,0.4610761106014251,0.050000000745058,0.04698983207345,293.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3271484375,0.4610761106014251,0.050000000745058,0.0494825579226017,293.2041015625,297.1499938964844,293.1499938964844,0.2973873317241668,-4243.802734375,304.16217041015625,0.9469987750053406,0.3890126943588257,0.2730896174907684,293.1940612792969,297.1499938964844,293.1499938964844,0.3781994581222534,-6905.30517578125,304.241943359375,0.9990000128746032,0.5319758057594299,0.4415971040725708,293.1576843261719,297.1499938964844,293.1499938964844,0.0252967532724142,-4878.69384765625,304.1522216796875,0.5180528163909912,0.0676314011216163,0.3141874670982361,291.3006591796875,291.1499938964844,261.68017578125,259.9554748535156,280.05859375,293.7895812988281,291.3037109375,1.0,0.2976258993148803,0.7864298820495605,0.7864298820495605,1.0,1.0,-1.3506075143814087,0.5776124596595764,0.772995114326477,0.2576897740364074,0.0,0.0,0.6516657471656799,64.8420639038086,38.0,57.10893630981445,-15368.5830078125,288.81842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6654357910156,308.87664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18478.76171875,18000.0,0.0,0.0,0.366782397031784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7664155960083008,0.7664233446121216,-7.745900802547112e-06,0.0,0.0003722375258803,0.0,0.0,70.16571807861328,0.0,0.0,0.0,0.4720285534858703,4.0,0.0,1.0
649620,293.4225158691406,297.1499938964844,293.1499938964844,0.0010912298457697,-82.43245697021484,292.802490234375,0.4730851948261261,0.050000000745058,0.0467910878360271,293.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4667053222656,0.4730851948261261,0.050000000745058,0.0492732711136341,293.2048034667969,297.1499938964844,293.1499938964844,0.295434832572937,-4221.9326171875,304.1612854003906,0.9638819098472596,0.3875058591365814,0.2719115316867828,293.12530517578125,297.1499938964844,293.1499938964844,0.3534668982028961,-6543.798828125,304.251708984375,0.9990000128746032,0.544785737991333,0.4185049533843994,293.15948486328125,297.1499938964844,293.1499938964844,0.0247686728835105,-4828.1943359375,304.15234375,0.5271722078323364,0.067075565457344,0.3111723363399505,291.3125305175781,291.1499938964844,261.7464294433594,260.0123596191406,280.0004577636719,293.6020202636719,291.31121826171875,1.0,0.2875063419342041,0.7860638499259949,0.7860638499259949,1.0,1.0,-1.3173556327819824,0.5625371336936951,0.7548184990882874,0.2491189092397689,0.0,0.0,0.628591001033783,59.00206756591797,56.0,14.468533515930176,-15002.3994140625,261.9833374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.001953125,308.9853210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18496.88671875,18000.0,0.0,0.0,0.3606970012187958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7140004634857178,0.7140077352523804,-7.278798420884414e-06,0.0,0.0003660616057459,0.0,0.0,60.33129119873047,0.0,0.0,0.0,0.4507524371147156,4.0,0.0,1.0
649680,293.4225158691406,297.1499938964844,293.1499938964844,0.0010912298457697,-82.43245697021484,292.802490234375,0.4730851948261261,0.050000000745058,0.0467910878360271,293.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4667053222656,0.4730851948261261,0.050000000745058,0.0492732711136341,293.2048034667969,297.1499938964844,293.1499938964844,0.295434832572937,-4221.9326171875,304.1612854003906,0.9638819098472596,0.3875058591365814,0.2719115316867828,293.12530517578125,297.1499938964844,293.1499938964844,0.3534668982028961,-6543.798828125,304.251708984375,0.9990000128746032,0.544785737991333,0.4185049533843994,293.15948486328125,297.1499938964844,293.1499938964844,0.0247686728835105,-4828.1943359375,304.15234375,0.5271722078323364,0.067075565457344,0.3111723363399505,291.3125305175781,291.1499938964844,261.7464294433594,260.0123596191406,280.0004577636719,293.6020202636719,291.31121826171875,1.0,0.2875063419342041,0.7860638499259949,0.7860638499259949,1.0,1.0,-1.3173556327819824,0.5625371336936951,0.7548184990882874,0.2491189092397689,0.0,0.0,0.628591001033783,59.00206756591797,56.0,14.468533515930176,-15002.3994140625,261.9833374023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.001953125,308.9853210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18496.88671875,18000.0,0.0,0.0,0.3606970012187958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7140004634857178,0.7140077352523804,-7.278798420884414e-06,0.0,0.0003660616057459,0.0,0.0,60.33129119873047,0.0,0.0,0.0,0.4507524371147156,4.0,0.0,1.0
649740,293.4594421386719,297.1499938964844,293.1499938964844,0.0009442282607778,-71.4152603149414,292.5798034667969,0.4740849733352661,0.050000000745058,0.0467732921242713,293.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872314453125,0.4740849733352661,0.050000000745058,0.0492545291781425,293.20611572265625,297.1499938964844,293.1499938964844,0.2946589291095733,-4214.25927734375,304.1587829589844,0.9641913771629332,0.3858525454998016,0.2707777321338653,293.0707397460937,297.1499938964844,293.1499938964844,0.3503120541572571,-6511.66015625,304.22216796875,0.9990000128746032,0.5565375685691833,0.4163664877414703,293.1625061035156,297.1499938964844,293.1499938964844,0.0242772325873374,-4783.6982421875,304.1523742675781,0.5257580280303955,0.0662259981036186,0.3075173199176788,291.2812805175781,291.1499938964844,261.8125,260.0689697265625,279.96630859375,293.4816589355469,291.2764892578125,1.0,0.2865484356880188,0.7856977581977844,0.7856977581977844,1.0,1.0,-1.3089818954467771,0.5587559342384338,0.7502259016036987,0.2468068152666092,0.0,0.0,0.6126973032951355,58.38969802856445,74.0,-38.49267578125,-14826.0419921875,257.3226928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3363952636719,309.0754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18366.697265625,18000.0,0.0,0.0,0.3532575964927673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6728692650794983,0.6728761196136475,-6.902958830323769e-06,0.0,0.0003585115773603,0.0,0.0,53.16911697387695,0.0,0.0,0.0,0.4342125952243805,4.0,0.0,1.0
649800,293.4594421386719,297.1499938964844,293.1499938964844,0.0009442282607778,-71.4152603149414,292.5798034667969,0.4740849733352661,0.050000000745058,0.0467732921242713,293.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872314453125,0.4740849733352661,0.050000000745058,0.0492545291781425,293.20611572265625,297.1499938964844,293.1499938964844,0.2946589291095733,-4214.25927734375,304.1587829589844,0.9641913771629332,0.3858525454998016,0.2707777321338653,293.0707397460937,297.1499938964844,293.1499938964844,0.3503120541572571,-6511.66015625,304.22216796875,0.9990000128746032,0.5565375685691833,0.4163664877414703,293.1625061035156,297.1499938964844,293.1499938964844,0.0242772325873374,-4783.6982421875,304.1523742675781,0.5257580280303955,0.0662259981036186,0.3075173199176788,291.2812805175781,291.1499938964844,261.8125,260.0689697265625,279.96630859375,293.4816589355469,291.2764892578125,1.0,0.2865484356880188,0.7856977581977844,0.7856977581977844,1.0,1.0,-1.3089818954467771,0.5587559342384338,0.7502259016036987,0.2468068152666092,0.0,0.0,0.6126973032951355,58.38969802856445,74.0,-38.49267578125,-14826.0419921875,257.3226928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3363952636719,309.0754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18366.697265625,18000.0,0.0,0.0,0.3532575964927673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6728692650794983,0.6728761196136475,-6.902958830323769e-06,0.0,0.0003585115773603,0.0,0.0,53.16911697387695,0.0,0.0,0.0,0.4342125952243805,4.0,0.0,1.0
649860,293.4802551269531,297.1499938964844,293.1499938964844,0.0008304085349664,-62.940467834472656,292.36407470703125,0.466793954372406,0.050000000745058,0.0468991287052631,293.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23150634765625,0.466793954372406,0.050000000745058,0.0493870414793491,293.2079162597656,297.1499938964844,293.1499938964844,0.2945604920387268,-4214.56689453125,304.1560363769531,0.9509300589561462,0.3840625286102295,0.2696554660797119,293.0561828613281,297.1499938964844,293.1499938964844,0.3649609386920929,-6747.88720703125,304.1734313964844,0.9990000128746032,0.561586320400238,0.4311924278736114,293.1654968261719,297.1499938964844,293.1499938964844,0.0238916371017694,-4750.7177734375,304.1522216796875,0.5162559151649475,0.0653043314814567,0.3040483891963959,291.2244567871094,291.1499938964844,261.87799072265625,260.12506103515625,279.981201171875,293.4700927734375,291.2188415527344,1.0,0.2925817668437958,0.7854593396186829,0.7854593396186829,1.0,1.0,-1.321569323539734,0.5644468069076538,0.7571225166320801,0.249850332736969,0.0,0.0,0.6064555048942566,61.941802978515625,92.0,-70.8621597290039,-14837.0322265625,270.27117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5732421875,309.1332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18179.009765625,18000.0,0.0,0.0,0.3456248641014099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514739394187927,0.6514806151390076,-6.6884508669318166e-06,0.0,0.0003507653018459,0.0,0.0,49.54117965698242,0.0,0.0,0.0,0.4254768490791321,4.0,0.0,1.0
649920,293.4802551269531,297.1499938964844,293.1499938964844,0.0008304085349664,-62.940467834472656,292.36407470703125,0.466793954372406,0.050000000745058,0.0468991287052631,293.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23150634765625,0.466793954372406,0.050000000745058,0.0493870414793491,293.2079162597656,297.1499938964844,293.1499938964844,0.2945604920387268,-4214.56689453125,304.1560363769531,0.9509300589561462,0.3840625286102295,0.2696554660797119,293.0561828613281,297.1499938964844,293.1499938964844,0.3649609386920929,-6747.88720703125,304.1734313964844,0.9990000128746032,0.561586320400238,0.4311924278736114,293.1654968261719,297.1499938964844,293.1499938964844,0.0238916371017694,-4750.7177734375,304.1522216796875,0.5162559151649475,0.0653043314814567,0.3040483891963959,291.2244567871094,291.1499938964844,261.87799072265625,260.12506103515625,279.981201171875,293.4700927734375,291.2188415527344,1.0,0.2925817668437958,0.7854593396186829,0.7854593396186829,1.0,1.0,-1.321569323539734,0.5644468069076538,0.7571225166320801,0.249850332736969,0.0,0.0,0.6064555048942566,61.941802978515625,92.0,-70.8621597290039,-14837.0322265625,270.27117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5732421875,309.1332702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18179.009765625,18000.0,0.0,0.0,0.3456248641014099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514739394187927,0.6514806151390076,-6.6884508669318166e-06,0.0,0.0003507653018459,0.0,0.0,49.54117965698242,0.0,0.0,0.0,0.4254768490791321,4.0,0.0,1.0
649980,293.4812927246094,297.1499938964844,293.1499938964844,0.0007547046407125,-57.33617782592773,292.1888122558594,0.4521299004554748,0.050000000745058,0.0471414923667907,294.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.4521299004554748,0.050000000745058,0.0496422611176967,293.2101745605469,297.1499938964844,293.1499938964844,0.2946389317512512,-4216.7578125,304.1539001464844,0.927497625350952,0.3821401000022888,0.2685312330722809,293.0832824707031,297.1499938964844,293.1499938964844,0.3929560482501983,-7178.47705078125,304.1189270019531,0.9990000128746032,0.558554470539093,0.4584049582481384,293.16815185546875,297.1499938964844,293.1499938964844,0.0236011315137147,-4727.12060546875,304.1519775390625,0.5027161240577698,0.0643715560436248,0.3010773658752441,291.1615600585937,291.1499938964844,261.9425964355469,260.1803283691406,280.031005859375,293.5371398925781,291.156005859375,1.0,0.303996592760086,0.7852209806442261,0.7852209806442261,1.0,1.0,-1.349910020828247,0.5772849321365356,0.7726250886917114,0.2568946778774261,0.0,0.0,0.6090962886810303,68.8595199584961,110.0,-83.20964813232422,-14994.6123046875,297.7618713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6493530273437,309.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.3389597535133362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491044759750366,0.6491110920906067,-6.62988986732671e-06,0.0,0.0003440010768827,0.0,0.0,48.94376754760742,0.0,0.0,0.0,0.4241797626018524,4.0,0.0,1.0
650040,293.4812927246094,297.1499938964844,293.1499938964844,0.0007547046407125,-57.33617782592773,292.1888122558594,0.4521299004554748,0.050000000745058,0.0471414923667907,294.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.4521299004554748,0.050000000745058,0.0496422611176967,293.2101745605469,297.1499938964844,293.1499938964844,0.2946389317512512,-4216.7578125,304.1539001464844,0.927497625350952,0.3821401000022888,0.2685312330722809,293.0832824707031,297.1499938964844,293.1499938964844,0.3929560482501983,-7178.47705078125,304.1189270019531,0.9990000128746032,0.558554470539093,0.4584049582481384,293.16815185546875,297.1499938964844,293.1499938964844,0.0236011315137147,-4727.12060546875,304.1519775390625,0.5027161240577698,0.0643715560436248,0.3010773658752441,291.1615600585937,291.1499938964844,261.9425964355469,260.1803283691406,280.031005859375,293.5371398925781,291.156005859375,1.0,0.303996592760086,0.7852209806442261,0.7852209806442261,1.0,1.0,-1.349910020828247,0.5772849321365356,0.7726250886917114,0.2568946778774261,0.0,0.0,0.6090962886810303,68.8595199584961,110.0,-83.20964813232422,-14994.6123046875,297.7618713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6493530273437,309.1288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.3389597535133362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491044759750366,0.6491110920906067,-6.62988986732671e-06,0.0,0.0003440010768827,0.0,0.0,48.94376754760742,0.0,0.0,0.0,0.4241797626018524,4.0,0.0,1.0
650100,293.4737548828125,297.1499938964844,293.1499938964844,0.0007341970922425,-55.83999633789063,292.1236877441406,0.4438154101371765,0.050000000745058,0.0473015531897544,294.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.4438154101371765,0.050000000745058,0.0498108118772506,293.2114562988281,297.1499938964844,293.1499938964844,0.2946427762508392,-4217.33642578125,304.1531982421875,0.9137175679206848,0.3811290562152862,0.267964631319046,293.111328125,297.1499938964844,293.1499938964844,0.4108949303627014,-7448.326171875,304.09197998046875,0.9990000128746032,0.5539004802703857,0.475523829460144,293.1692810058594,297.1499938964844,293.1499938964844,0.0234849750995636,-4717.9892578125,304.1518249511719,0.4954056739807129,0.063919685781002,0.2998077571392059,291.13140869140625,291.1499938964844,261.9744873046875,260.20758056640625,280.0721435546875,293.6042785644531,291.1264038085937,1.0,0.3112746775150299,0.7851018309593201,0.7851018309593201,1.0,1.0,-1.3686473369598389,0.585794985294342,0.782852292060852,0.2615856826305389,0.0,0.0,0.6133689880371094,73.4347915649414,110.0,-82.07151794433594,-15112.7177734375,316.5101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6174011230469,309.0981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17921.74609375,18000.0,0.0,0.0,0.3363055884838104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654518723487854,0.6545253992080688,-6.6544180299388245e-06,0.0,0.0003413074300624,0.0,0.0,49.66535949707031,0.0,0.0,0.0,0.426107794046402,4.0,0.0,1.0
650160,293.4603881835937,297.1499938964844,293.1499938964844,0.000727416947484,-55.37822341918945,292.0785827636719,0.4355402886867523,0.050000000745058,0.0474850200116634,294.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1107788085937,0.4355402886867523,0.050000000745058,0.0500040128827095,293.2127990722656,297.1499938964844,293.1499938964844,0.2945536077022552,-4216.7392578125,304.1527709960937,0.9003239274024963,0.3800853788852691,0.2673931121826172,293.14801025390625,297.1499938964844,293.1499938964844,0.4308777749538421,-7744.6943359375,304.06622314453125,0.9990000128746032,0.5471963286399841,0.4944176971912384,293.17010498046875,297.1499938964844,293.1499938964844,0.0233973637223243,-4711.37109375,304.1516418457031,0.4879858493804931,0.0635148733854293,0.298785924911499,291.1047058105469,291.1499938964844,262.0060119628906,260.2344970703125,280.1293334960937,293.7012023925781,291.1005859375,1.0,0.3193844258785248,0.7846739292144775,0.7846739292144775,1.0,1.0,-1.3898649215698242,0.5954144597053528,0.7944504022598267,0.2668781578540802,0.0,0.0,0.6190844774246216,78.6807632446289,113.0,-75.95684814453125,-15244.7158203125,338.4446105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5387268066406,309.04608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.400390625,18000.0,0.0,0.0,0.3342294692993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663576602935791,0.6635833382606506,-6.710783509333851e-06,0.0,0.0003392004291526,0.0,0.0,50.979522705078125,0.0,0.0,0.0,0.4294927716255188,4.0,0.0,1.0
650220,293.4199523925781,297.1499938964844,293.1499938964844,0.0007485314272344,-57.018028259277344,292.06512451171875,0.4219425618648529,0.050000000745058,0.0478611476719379,294.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.4219425618648529,0.050000000745058,0.0504000931978225,293.2152404785156,297.1499938964844,293.1499938964844,0.293414443731308,-4203.71142578125,304.15386962890625,0.8772574067115784,0.3779951333999634,0.2662279605865478,293.2282409667969,297.1499938964844,293.1499938964844,0.4462890028953552,-7957.75927734375,304.0723571777344,0.988486349582672,0.530937135219574,0.507186233997345,293.1694030761719,297.1499938964844,293.1499938964844,0.0233512949198484,-4708.07666015625,304.1511535644531,0.4742546677589416,0.0631405338644981,0.2982357442378998,291.08563232421875,291.1499938964844,262.0678405761719,260.2872009277344,280.2877502441406,293.943115234375,291.0897521972656,1.0,0.3312551975250244,0.7838181257247925,0.7838181257247925,1.0,1.0,-1.4038523435592651,0.6015716195106506,0.8022806644439697,0.2706685960292816,0.0,0.0,0.6298660635948181,88.9592514038086,116.0,-9.7476806640625,-15316.109375,369.57720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2756652832031,308.9432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17786.966796875,18000.0,0.0,0.0,0.3318023979663849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6872138977050781,0.6872208118438721,-6.890327313158196e-06,0.0,0.0003367372555658,0.0,0.0,54.71099090576172,0.0,0.0,0.0,0.4385969936847687,4.0,0.0,1.0
650280,293.4199523925781,297.1499938964844,293.1499938964844,0.0007485314272344,-57.018028259277344,292.06512451171875,0.4219425618648529,0.050000000745058,0.0478611476719379,294.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.4219425618648529,0.050000000745058,0.0504000931978225,293.2152404785156,297.1499938964844,293.1499938964844,0.293414443731308,-4203.71142578125,304.15386962890625,0.8772574067115784,0.3779951333999634,0.2662279605865478,293.2282409667969,297.1499938964844,293.1499938964844,0.4462890028953552,-7957.75927734375,304.0723571777344,0.988486349582672,0.530937135219574,0.507186233997345,293.1694030761719,297.1499938964844,293.1499938964844,0.0233512949198484,-4708.07666015625,304.1511535644531,0.4742546677589416,0.0631405338644981,0.2982357442378998,291.08563232421875,291.1499938964844,262.0678405761719,260.2872009277344,280.2877502441406,293.943115234375,291.0897521972656,1.0,0.3312551975250244,0.7838181257247925,0.7838181257247925,1.0,1.0,-1.4038523435592651,0.6015716195106506,0.8022806644439697,0.2706685960292816,0.0,0.0,0.6298660635948181,88.9592514038086,116.0,-9.7476806640625,-15316.109375,369.57720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2756652832031,308.9432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17786.966796875,18000.0,0.0,0.0,0.3318023979663849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6872138977050781,0.6872208118438721,-6.890327313158196e-06,0.0,0.0003367372555658,0.0,0.0,54.71099090576172,0.0,0.0,0.0,0.4385969936847687,4.0,0.0,1.0
650340,293.39013671875,297.1499938964844,293.1499938964844,0.0007374286069534,-56.06378555297852,292.1040954589844,0.4119075536727905,0.050000000745058,0.048224177211523,294.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4119075536727905,0.050000000745058,0.0507823824882507,293.2178955078125,297.1499938964844,293.1499938964844,0.2904829978942871,-4168.98486328125,304.1573486328125,0.8584129214286804,0.3758060038089752,0.2650185227394104,293.26104736328125,297.1499938964844,293.1499938964844,0.4366054534912109,-7798.81982421875,304.11346435546875,0.9646623730659484,0.5222228169441223,0.4974260032176971,293.16729736328125,297.1499938964844,293.1499938964844,0.0234373435378074,-4712.78125,304.150634765625,0.4609814286231994,0.0630779415369033,0.2997442781925201,291.13897705078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3770446777344,294.0408630371094,291.1402282714844,1.0,0.3396925032138824,0.7829623222351074,0.7829623222351074,1.0,1.0,-1.3936227560043335,0.5968462228775024,0.796776533126831,0.2677650451660156,0.0,0.0,0.6272899508476257,98.45970916748048,119.0,33.672821044921875,-15130.3447265625,387.0898742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0145568847656,308.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.291015625,18000.0,0.0,0.0,0.3304518163204193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910277009010315,0.6910346746444702,-6.968000889173709e-06,0.0,0.0003353665815666,0.0,0.0,55.63309860229492,0.0,0.0,0.0,0.440451979637146,4.0,0.0,1.0
