time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650400,293.39013671875,297.1499938964844,293.1499938964844,0.0007374286069534,-56.06378555297852,292.1040954589844,0.4119075536727905,0.050000000745058,0.048224177211523,294.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4119075536727905,0.050000000745058,0.0507823824882507,293.2178955078125,297.1499938964844,293.1499938964844,0.2904829978942871,-4168.98486328125,304.1573486328125,0.8584129214286804,0.3758060038089752,0.2650185227394104,293.26104736328125,297.1499938964844,293.1499938964844,0.4366054534912109,-7798.81982421875,304.11346435546875,0.9646623730659484,0.5222228169441223,0.4974260032176971,293.16729736328125,297.1499938964844,293.1499938964844,0.0234373435378074,-4712.78125,304.150634765625,0.4609814286231994,0.0630779415369033,0.2997442781925201,291.13897705078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3770446777344,294.0408630371094,291.1402282714844,1.0,0.3396925032138824,0.7829623222351074,0.7829623222351074,1.0,1.0,-1.3936227560043335,0.5968462228775024,0.796776533126831,0.2677650451660156,0.0,0.0,0.6272899508476257,98.45970916748048,119.0,33.672821044921875,-15130.3447265625,387.0898742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0145568847656,308.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.291015625,18000.0,0.0,0.0,0.3304518163204193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6910277009010315,0.6910346746444702,-6.968000889173709e-06,0.0,0.0003353665815666,0.0,0.0,55.63309860229492,0.0,0.0,0.0,0.440451979637146,4.0,0.0,1.0
650460,293.376708984375,297.1499938964844,293.1499938964844,0.0007020038319751,-53.37287139892578,292.0578918457031,0.4055292308330536,0.050000000745058,0.0485008656978607,294.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4055292308330536,0.050000000745058,0.051073744893074,293.22052001953125,297.1499938964844,293.1499938964844,0.288678377866745,-4148.39208984375,304.15789794921875,0.845543622970581,0.373551994562149,0.2636746764183044,293.269775390625,297.1499938964844,293.1499938964844,0.4328429400920868,-7736.5712890625,304.131591796875,0.9472399950027466,0.5176140069961548,0.492730051279068,293.1669006347656,297.1499938964844,293.1499938964844,0.0234604272991418,-4715.1552734375,304.150390625,0.4502446949481964,0.0627201795578002,0.2998717129230499,291.138427734375,291.1499938964844,262.1854858398437,260.38726806640625,280.4136962890625,294.050537109375,291.1385498046875,1.0,0.3460977673530578,0.7821839451789856,0.7821839451789856,1.0,1.0,-1.387206792831421,0.593823254108429,0.7933834791183472,0.266005128622055,0.0,0.0,0.6287699937820435,105.7282257080078,107.0,9.73923397064209,-14989.65625,401.06097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8070678710937,308.6268005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.015625,18000.0,0.0,0.0,0.3294985592365265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6917868852615356,0.6917938590049744,-6.972052233322756e-06,0.0,0.0003343991411384,0.0,0.0,55.74600601196289,0.0,0.0,0.0,0.4408532381057739,4.0,0.0,1.0
650520,293.376708984375,297.1499938964844,293.1499938964844,0.0007020038319751,-53.37287139892578,292.0578918457031,0.4055292308330536,0.050000000745058,0.0485008656978607,294.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385192871094,0.4055292308330536,0.050000000745058,0.051073744893074,293.22052001953125,297.1499938964844,293.1499938964844,0.288678377866745,-4148.39208984375,304.15789794921875,0.845543622970581,0.373551994562149,0.2636746764183044,293.269775390625,297.1499938964844,293.1499938964844,0.4328429400920868,-7736.5712890625,304.131591796875,0.9472399950027466,0.5176140069961548,0.492730051279068,293.1669006347656,297.1499938964844,293.1499938964844,0.0234604272991418,-4715.1552734375,304.150390625,0.4502446949481964,0.0627201795578002,0.2998717129230499,291.138427734375,291.1499938964844,262.1854858398437,260.38726806640625,280.4136962890625,294.050537109375,291.1385498046875,1.0,0.3460977673530578,0.7821839451789856,0.7821839451789856,1.0,1.0,-1.387206792831421,0.593823254108429,0.7933834791183472,0.266005128622055,0.0,0.0,0.6287699937820435,105.7282257080078,107.0,9.73923397064209,-14989.65625,401.06097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8070678710937,308.6268005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17979.015625,18000.0,0.0,0.0,0.3294985592365265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6917868852615356,0.6917938590049744,-6.972052233322756e-06,0.0,0.0003343991411384,0.0,0.0,55.74600601196289,0.0,0.0,0.0,0.4408532381057739,4.0,0.0,1.0
650580,293.37139892578125,297.1499938964844,293.1499938964844,0.0006527091609314,-49.61380386352539,291.9996032714844,0.4044864177703857,0.050000000745058,0.0485493019223213,294.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.4044864177703857,0.050000000745058,0.0511247515678405,293.22283935546875,297.1499938964844,293.1499938964844,0.2864476442337036,-4122.69287109375,304.15899658203125,0.8421230316162109,0.3712953329086303,0.2621417939662933,293.271240234375,297.1499938964844,293.1499938964844,0.4297829270362854,-7687.78076171875,304.1427001953125,0.9423874020576476,0.514272928237915,0.4894363582134247,293.16717529296875,297.1499938964844,293.1499938964844,0.0231477171182632,-4683.87060546875,304.1507873535156,0.4469427764415741,0.0622341074049472,0.2980112731456756,291.1442565917969,291.1499938964844,262.2406616210937,260.4339904785156,280.4503173828125,294.06036376953125,291.1449890136719,1.0,0.3459160029888153,0.7814055681228638,0.7814055681228638,1.0,1.0,-1.3792999982833862,0.5901169776916504,0.7891830205917358,0.2638917565345764,0.0,0.0,0.6292229890823364,106.88687896728516,95.0,10.31824016571045,-14866.8896484375,399.7807312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6377868652344,308.5155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.84765625,18000.0,0.0,0.0,0.3289145529270172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6938424706459045,0.693849503993988,-6.990893780312035e-06,0.0,0.0003338064707349,0.0,0.0,56.10195159912109,0.0,0.0,0.0,0.4416491389274597,4.0,0.0,1.0
650640,293.37139892578125,297.1499938964844,293.1499938964844,0.0006527091609314,-49.61380386352539,291.9996032714844,0.4044864177703857,0.050000000745058,0.0485493019223213,294.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.4044864177703857,0.050000000745058,0.0511247515678405,293.22283935546875,297.1499938964844,293.1499938964844,0.2864476442337036,-4122.69287109375,304.15899658203125,0.8421230316162109,0.3712953329086303,0.2621417939662933,293.271240234375,297.1499938964844,293.1499938964844,0.4297829270362854,-7687.78076171875,304.1427001953125,0.9423874020576476,0.514272928237915,0.4894363582134247,293.16717529296875,297.1499938964844,293.1499938964844,0.0231477171182632,-4683.87060546875,304.1507873535156,0.4469427764415741,0.0622341074049472,0.2980112731456756,291.1442565917969,291.1499938964844,262.2406616210937,260.4339904785156,280.4503173828125,294.06036376953125,291.1449890136719,1.0,0.3459160029888153,0.7814055681228638,0.7814055681228638,1.0,1.0,-1.3792999982833862,0.5901169776916504,0.7891830205917358,0.2638917565345764,0.0,0.0,0.6292229890823364,106.88687896728516,95.0,10.31824016571045,-14866.8896484375,399.7807312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6377868652344,308.5155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.84765625,18000.0,0.0,0.0,0.3289145529270172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6938424706459045,0.693849503993988,-6.990893780312035e-06,0.0,0.0003338064707349,0.0,0.0,56.10195159912109,0.0,0.0,0.0,0.4416491389274597,4.0,0.0,1.0
650700,293.3700866699219,297.1499938964844,293.1499938964844,0.0006249134312383,-47.49312210083008,291.9689025878906,0.4054035544395447,0.050000000745058,0.0485067479312419,294.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.4054035544395447,0.050000000745058,0.0510799400508403,293.22381591796875,297.1499938964844,293.1499938964844,0.2852351367473602,-4108.70263671875,304.1595764160156,0.8429227471351624,0.3701793849468231,0.2613305747509002,293.2709350585937,297.1499938964844,293.1499938964844,0.428264856338501,-7664.318359375,304.14678955078125,0.9434857964515686,0.5127980709075928,0.4879584014415741,293.1673583984375,297.1499938964844,293.1499938964844,0.022925617173314,-4661.490234375,304.15106201171875,0.447348415851593,0.061985433101654,0.2966832816600799,291.148681640625,291.1499938964844,262.2671813964844,260.4563903808594,280.46856689453125,294.0653686523437,291.1495056152344,1.0,0.344169944524765,0.7810163497924805,0.7810163497924805,1.0,1.0,-1.374853253364563,0.5880404710769653,0.7868127822875977,0.2627113461494446,0.0,0.0,0.6288667917251587,105.67790222167967,95.0,11.553890228271484,-14801.9423828125,394.7068786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5693664550781,308.4688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.3286938965320587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6937294006347656,0.6937363743782043,-6.9929033088556025e-06,0.0,0.0003335825167596,0.0,0.0,56.10148620605469,0.0,0.0,0.0,0.4416258335113525,4.0,0.0,1.0
650760,293.36920166015625,297.1499938964844,293.1499938964844,0.0005961606511846,-45.29962921142578,291.9377136230469,0.4070435166358948,0.050000000745058,0.0484322048723697,294.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.4070435166358948,0.050000000745058,0.0510014444589614,293.2247009277344,297.1499938964844,293.1499938964844,0.2839834988117218,-4094.25732421875,304.1600952148437,0.8449808359146118,0.3690710961818695,0.2604999840259552,293.270263671875,297.1499938964844,293.1499938964844,0.4267297387123108,-7640.9765625,304.150146484375,0.9463074207305908,0.5113975405693054,0.486531913280487,293.16748046875,297.1499938964844,293.1499938964844,0.02267955429852,-4636.53955078125,304.1513061523437,0.4488129019737243,0.0617404133081436,0.2952016294002533,291.1535949707031,291.1499938964844,262.2929382324219,260.4781188964844,280.486328125,294.0704040527344,291.15447998046875,1.0,0.3415747582912445,0.7807466387748718,0.7807466387748718,1.0,1.0,-1.370181679725647,0.5858773589134216,0.7843043208122253,0.2614921927452087,0.0,0.0,0.6281377673149109,103.61253356933594,83.0,12.817874908447266,-14735.9130859375,387.5519409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51251220703125,308.4286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.107421875,18000.0,0.0,0.0,0.3284822404384613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6928628087043762,0.6928697824478149,-6.988809218455572e-06,0.0,0.000333367701387,0.0,0.0,55.97544860839844,0.0,0.0,0.0,0.4413041174411773,4.0,0.0,1.0
650820,293.3681640625,297.1499938964844,293.1499938964844,0.0005400930531322,-40.83845138549805,291.875,0.4122412800788879,0.050000000745058,0.0482109524309635,294.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.4122412800788879,0.050000000745058,0.0507684536278247,293.2262268066406,297.1499938964844,293.1499938964844,0.2813933193683624,-4064.35693359375,304.1610412597656,0.852374792098999,0.3668716847896576,0.258796215057373,293.2682800292969,297.1499938964844,293.1499938964844,0.4235958755016327,-7594.20263671875,304.1552734375,0.956063151359558,0.5087518692016602,0.4837706983089447,293.1676025390625,297.1499938964844,293.1499938964844,0.0221463050693273,-4581.85546875,304.1517639160156,0.4545973539352417,0.0612709037959575,0.2919555604457855,291.1644897460937,291.1499938964844,262.3420104980469,260.5193786621094,280.52105712890625,294.0805053710937,291.1654663085937,1.0,0.3343930244445801,0.7802072763442993,0.7802072763442993,1.0,1.0,-1.3603802919387815,0.5813463926315308,0.7790338397026062,0.2589501440525055,0.0,0.0,0.6254890561103821,97.55097198486328,71.0,14.841062545776367,-14600.6220703125,368.6793518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4342041015625,308.3670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.900390625,18000.0,0.0,0.0,0.3279860913753509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6886905431747437,0.6886975169181824,-6.960769951547263e-06,0.0,0.0003328642051201,0.0,0.0,55.319129943847656,0.0,0.0,0.0,0.4396935403347015,4.0,0.0,1.0
650880,293.3681640625,297.1499938964844,293.1499938964844,0.0005400930531322,-40.83845138549805,291.875,0.4122412800788879,0.050000000745058,0.0482109524309635,294.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.4122412800788879,0.050000000745058,0.0507684536278247,293.2262268066406,297.1499938964844,293.1499938964844,0.2813933193683624,-4064.35693359375,304.1610412597656,0.852374792098999,0.3668716847896576,0.258796215057373,293.2682800292969,297.1499938964844,293.1499938964844,0.4235958755016327,-7594.20263671875,304.1552734375,0.956063151359558,0.5087518692016602,0.4837706983089447,293.1676025390625,297.1499938964844,293.1499938964844,0.0221463050693273,-4581.85546875,304.1517639160156,0.4545973539352417,0.0612709037959575,0.2919555604457855,291.1644897460937,291.1499938964844,262.3420104980469,260.5193786621094,280.52105712890625,294.0805053710937,291.1654663085937,1.0,0.3343930244445801,0.7802072763442993,0.7802072763442993,1.0,1.0,-1.3603802919387815,0.5813463926315308,0.7790338397026062,0.2589501440525055,0.0,0.0,0.6254890561103821,97.55097198486328,71.0,14.841062545776367,-14600.6220703125,368.6793518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4342041015625,308.3670349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18043.900390625,18000.0,0.0,0.0,0.3279860913753509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6886905431747437,0.6886975169181824,-6.960769951547263e-06,0.0,0.0003328642051201,0.0,0.0,55.319129943847656,0.0,0.0,0.0,0.4396935403347015,4.0,0.0,1.0
650940,293.3675231933594,297.1499938964844,293.1499938964844,0.000506691285409,-36.21636962890625,291.8118896484375,0.4200616776943207,0.050000000745058,0.0479232184588909,294.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.4200616776943207,0.050000000745058,0.0504654571413993,293.2274780273437,297.1499938964844,293.1499938964844,0.2787377834320068,-4033.70166015625,304.1617736816406,0.8638446927070618,0.3646847307682037,0.2570515871047973,293.2657775878906,297.1499938964844,293.1499938964844,0.4204267859458923,-7547.7314453125,304.15875244140625,0.969880998134613,0.5062606334686279,0.4810973107814789,293.1675720214844,297.1499938964844,293.1499938964844,0.0215919986367225,-4524.103515625,304.152099609375,0.4640476703643799,0.0608336739242076,0.2885176539421081,291.1757202148437,291.1499938964844,262.38751220703125,260.5574645996094,280.55450439453125,294.09051513671875,291.1766662597656,1.0,0.3252150118350982,0.7796679139137268,0.7796679139137268,1.0,1.0,-1.3502408266067505,0.576663613319397,0.7735772132873535,0.2563382089138031,0.0,0.0,0.6213061809539795,89.71292877197266,59.0,15.349635124206545,-14461.630859375,345.8144226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017028808594,308.3282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18074.78125,18000.0,0.0,0.0,0.3272517919540405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6812229156494141,0.6812297701835632,-6.905631835252279e-06,0.0,0.0003321189724374,0.0,0.0,54.12564849853516,0.0,0.0,0.0,0.4367834031581878,4.0,0.0,1.0
651000,293.3675231933594,297.1499938964844,293.1499938964844,0.000506691285409,-36.21636962890625,291.8118896484375,0.4200616776943207,0.050000000745058,0.0479232184588909,294.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1744384765625,0.4200616776943207,0.050000000745058,0.0504654571413993,293.2274780273437,297.1499938964844,293.1499938964844,0.2787377834320068,-4033.70166015625,304.1617736816406,0.8638446927070618,0.3646847307682037,0.2570515871047973,293.2657775878906,297.1499938964844,293.1499938964844,0.4204267859458923,-7547.7314453125,304.15875244140625,0.969880998134613,0.5062606334686279,0.4810973107814789,293.1675720214844,297.1499938964844,293.1499938964844,0.0215919986367225,-4524.103515625,304.152099609375,0.4640476703643799,0.0608336739242076,0.2885176539421081,291.1757202148437,291.1499938964844,262.38751220703125,260.5574645996094,280.55450439453125,294.09051513671875,291.1766662597656,1.0,0.3252150118350982,0.7796679139137268,0.7796679139137268,1.0,1.0,-1.3502408266067505,0.576663613319397,0.7735772132873535,0.2563382089138031,0.0,0.0,0.6213061809539795,89.71292877197266,59.0,15.349635124206545,-14461.630859375,345.8144226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017028808594,308.3282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18074.78125,18000.0,0.0,0.0,0.3272517919540405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6812229156494141,0.6812297701835632,-6.905631835252279e-06,0.0,0.0003321189724374,0.0,0.0,54.12564849853516,0.0,0.0,0.0,0.4367834031581878,4.0,0.0,1.0
651060,293.3670654296875,297.1499938964844,293.1499938964844,0.0004809096571989,-31.41460609436035,291.7476806640625,0.4311957061290741,0.050000000745058,0.047593954950571,294.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.4311957061290741,0.050000000745058,0.05011872574687,293.22857666015625,297.1499938964844,293.1499938964844,0.2760675549507141,-4002.885009765625,304.16229248046875,0.879571795463562,0.3624995648860931,0.2552775740623474,293.26300048828125,297.1499938964844,293.1499938964844,0.4172995984554291,-7502.4326171875,304.1610412597656,0.9861882328987122,0.5038930773735046,0.4785018265247345,293.1673583984375,297.1499938964844,293.1499938964844,0.0210408177226781,-4465.7490234375,304.1523132324219,0.4751648902893066,0.060427539050579,0.2850150465965271,291.1859436035156,291.1499938964844,262.4291076660156,260.59210205078125,280.586181640625,294.1004333496094,291.186767578125,1.0,0.3145666420459747,0.779187798500061,0.779187798500061,1.0,1.0,-1.339979648590088,0.571934700012207,0.7680448889732361,0.2537212073802948,0.0,0.0,0.6158163547515869,80.76730346679688,47.0,14.164021492004396,-14320.33203125,320.6879577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4107666015625,308.3094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18101.384765625,18000.0,0.0,0.0,0.3261471390724182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6708166003227234,0.6708234548568726,-6.826209755672608e-06,0.0,0.0003309978928882,0.0,0.0,52.47303009033203,0.0,0.0,0.0,0.4327259063720703,4.0,0.0,1.0
651120,293.3670654296875,297.1499938964844,293.1499938964844,0.0004809096571989,-31.41460609436035,291.7476806640625,0.4311957061290741,0.050000000745058,0.047593954950571,294.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.184814453125,0.4311957061290741,0.050000000745058,0.05011872574687,293.22857666015625,297.1499938964844,293.1499938964844,0.2760675549507141,-4002.885009765625,304.16229248046875,0.879571795463562,0.3624995648860931,0.2552775740623474,293.26300048828125,297.1499938964844,293.1499938964844,0.4172995984554291,-7502.4326171875,304.1610412597656,0.9861882328987122,0.5038930773735046,0.4785018265247345,293.1673583984375,297.1499938964844,293.1499938964844,0.0210408177226781,-4465.7490234375,304.1523132324219,0.4751648902893066,0.060427539050579,0.2850150465965271,291.1859436035156,291.1499938964844,262.4291076660156,260.59210205078125,280.586181640625,294.1004333496094,291.186767578125,1.0,0.3145666420459747,0.779187798500061,0.779187798500061,1.0,1.0,-1.339979648590088,0.571934700012207,0.7680448889732361,0.2537212073802948,0.0,0.0,0.6158163547515869,80.76730346679688,47.0,14.164021492004396,-14320.33203125,320.6879577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4107666015625,308.3094787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18101.384765625,18000.0,0.0,0.0,0.3261471390724182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6708166003227234,0.6708234548568726,-6.826209755672608e-06,0.0,0.0003309978928882,0.0,0.0,52.47303009033203,0.0,0.0,0.0,0.4327259063720703,4.0,0.0,1.0
651180,293.3668212890625,297.1499938964844,293.1499938964844,0.0004428198444657,-24.025192260742188,291.6823425292969,0.4459011852741241,0.050000000745058,0.047259584069252,294.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940002441406,0.4459011852741241,0.050000000745058,0.0497666150331497,293.2295227050781,297.1499938964844,293.1499938964844,0.2734048068523407,-3972.139892578125,304.1626281738281,0.89877849817276,0.3603191077709198,0.2534984648227691,293.2587585449219,297.1499938964844,293.1499938964844,0.4095306396484375,-7386.9091796875,304.17138671875,0.9990000128746032,0.5018770098686218,0.471075177192688,293.1669921875,297.1499938964844,293.1499938964844,0.020518235862255,-4409.44140625,304.15240478515625,0.4860844612121582,0.0600628927350044,0.2816290855407715,291.1953125,291.1499938964844,262.46649169921875,260.6229553222656,280.6197509765625,294.1101379394531,291.1967163085937,1.0,0.3026270568370819,0.7787076830863953,0.7787076830863953,1.0,1.0,-1.324059009552002,0.5646044611930847,0.759454607963562,0.2498339712619781,0.0,0.0,0.6091770529747009,71.60062408447266,35.0,16.971698760986328,-14144.1796875,293.0317077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559631347656,308.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.427734375,18000.0,0.0,0.0,0.3245731294155121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580544710159302,0.6580612063407898,-6.7279838731337804e-06,0.0,0.0003294004709459,0.0,0.0,50.48341369628906,0.0,0.0,0.0,0.4277645647525787,4.0,0.0,1.0
651240,293.3668212890625,297.1499938964844,293.1499938964844,0.0004428198444657,-24.025192260742188,291.6823425292969,0.4459011852741241,0.050000000745058,0.047259584069252,294.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1940002441406,0.4459011852741241,0.050000000745058,0.0497666150331497,293.2295227050781,297.1499938964844,293.1499938964844,0.2734048068523407,-3972.139892578125,304.1626281738281,0.89877849817276,0.3603191077709198,0.2534984648227691,293.2587585449219,297.1499938964844,293.1499938964844,0.4095306396484375,-7386.9091796875,304.17138671875,0.9990000128746032,0.5018770098686218,0.471075177192688,293.1669921875,297.1499938964844,293.1499938964844,0.020518235862255,-4409.44140625,304.15240478515625,0.4860844612121582,0.0600628927350044,0.2816290855407715,291.1953125,291.1499938964844,262.46649169921875,260.6229553222656,280.6197509765625,294.1101379394531,291.1967163085937,1.0,0.3026270568370819,0.7787076830863953,0.7787076830863953,1.0,1.0,-1.324059009552002,0.5646044611930847,0.759454607963562,0.2498339712619781,0.0,0.0,0.6091770529747009,71.60062408447266,35.0,16.971698760986328,-14144.1796875,293.0317077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4559631347656,308.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.427734375,18000.0,0.0,0.0,0.3245731294155121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580544710159302,0.6580612063407898,-6.7279838731337804e-06,0.0,0.0003294004709459,0.0,0.0,50.48341369628906,0.0,0.0,0.0,0.4277645647525787,4.0,0.0,1.0
651300,293.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6659545898437,0.4531210064888,0.050000000745058,0.0471239872276783,294.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088928222656,0.4531210064888,0.050000000745058,0.0496238283812999,293.2298889160156,297.1499938964844,293.1499938964844,0.2717406153678894,-3952.562744140625,304.16339111328125,0.9076408743858336,0.3592356443405151,0.252642959356308,293.2470703125,297.1499938964844,293.1499938964844,0.3943422138690948,-7159.34716796875,304.19512939453125,0.9990000128746032,0.5027822256088257,0.4564711153507232,293.1664733886719,297.1499938964844,293.1499938964844,0.0202747099101543,-4381.6103515625,304.15240478515625,0.490789532661438,0.0599492825567722,0.2803054749965668,291.2143859863281,291.1499938964844,262.4835205078125,260.63690185546875,280.6435546875,294.1147766113281,291.219970703125,1.0,0.2958685159683227,0.7784676551818848,0.7784676551818848,1.0,1.0,-1.3035743236541748,0.5552963018417358,0.7482779622077942,0.2447335571050644,0.0,0.0,0.6031089425086975,67.6624526977539,35.0,45.78968048095703,-13975.923828125,275.77984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50225830078125,308.3596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18160.28515625,18000.0,0.0,0.0,0.3234557807445526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494176983833313,0.6494243741035461,-6.667972684226697e-06,0.0,0.0003282664983998,0.0,0.0,49.20115661621094,0.0,0.0,0.0,0.42440065741539,4.0,0.0,1.0
651360,293.37420654296875,297.1499938964844,293.1499938964844,0.0003433657693676,-8.181215286254883,291.6374816894531,0.4615818560123443,0.050000000745058,0.0469823107123374,294.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391662597656,0.4615818560123443,0.050000000745058,0.0494746342301368,293.2303771972656,297.1499938964844,293.1499938964844,0.2697879076004028,-3929.416259765625,304.1644897460937,0.9185247421264648,0.3581324815750122,0.2517729103565216,293.2261657714844,297.1499938964844,293.1499938964844,0.377450168132782,-6906.556640625,304.21759033203125,0.9990000128746032,0.5056523680686951,0.4406937062740326,293.16552734375,297.1499938964844,293.1499938964844,0.0200482867658138,-4354.5595703125,304.1523742675781,0.4963093400001526,0.0599265992641449,0.2792766094207763,291.24658203125,291.1499938964844,262.49932861328125,260.6498107910156,280.66729736328125,294.1194152832031,291.2524719238281,1.0,0.2886697351932525,0.7782996892929077,0.7782996892929077,1.0,1.0,-1.2820074558258057,0.5455268621444702,0.7364805936813354,0.2394066900014877,0.0,0.0,0.5934486985206604,63.55098724365234,25.0,65.9141616821289,-13767.541015625,258.1897888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57470703125,308.392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18252.83203125,18000.0,0.0,0.0,0.3219582736492157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346108913421631,0.6346174478530884,-6.573449809366139e-06,0.0,0.0003267467254772,0.0,0.0,47.09732437133789,0.0,0.0,0.0,0.4188420176506042,4.0,0.0,1.0
651420,293.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664367675781,0.4769730567932129,0.050000000745058,0.0467211827635765,294.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.285888671875,0.4769730567932129,0.050000000745058,0.0491996556520462,293.2312316894531,297.1499938964844,293.1499938964844,0.2665972709655761,-3891.94189453125,304.165283203125,0.9421625733375548,0.3560736775398254,0.2501439154148102,293.1678771972656,297.1499938964844,293.1499938964844,0.3451067507266998,-6422.15966796875,304.2507629394531,0.9990000128746032,0.5155821442604065,0.4100258648395538,293.1634826660156,297.1499938964844,293.1499938964844,0.0198068264871835,-4325.07373046875,304.15203857421875,0.5088093280792236,0.059978898614645,0.2782690227031708,291.2891845703125,291.1499938964844,262.5253601074219,260.6707763671875,280.645263671875,294.01861572265625,291.29034423828125,1.0,0.2749997079372406,0.777988851070404,0.777988851070404,1.0,1.0,-1.241386651992798,0.5271848440170288,0.714201807975769,0.2294643372297287,0.0,0.0,0.5727885365486145,55.97672653198242,25.0,48.730010986328125,-13351.666015625,226.7870635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7848205566406,308.4387512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18369.49609375,18000.0,0.0,0.0,0.3179239630699157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5962657928466797,0.5962721109390259,-6.313223366305465e-06,0.0,0.0003226523986086,0.0,0.0,41.822731018066406,0.0,0.0,0.0,0.4047603905200958,4.0,0.0,1.0
651480,293.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6799621582031,0.4781083166599273,0.050000000745058,0.0467002876102924,294.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875366210937,0.4781083166599273,0.050000000745058,0.0491776540875434,293.2312927246094,297.1499938964844,293.1499938964844,0.2663991451263428,-3889.662353515625,304.16522216796875,0.9442057609558104,0.3559063971042633,0.2500118315219879,293.1621398925781,297.1499938964844,293.1499938964844,0.3424909710884094,-6382.89794921875,304.2529602050781,0.9990000128746032,0.5166418552398682,0.4074723124504089,293.1634521484375,297.1499938964844,293.1499938964844,0.0197878368198871,-4322.93212890625,304.1520080566406,0.5099157094955444,0.0599598735570907,0.2781462073326111,291.2901306152344,291.1499938964844,262.5272827148437,260.6723022460937,280.6377868652344,294.0003967285156,291.2907409667969,1.0,0.2738592326641083,0.7779637575149536,0.7779637575149536,1.0,1.0,-1.2379642724990845,0.525642454624176,0.7123218178749084,0.2286340445280075,0.0,0.0,0.5712708830833435,55.369178771972656,28.0,44.47746276855469,-13319.2431640625,224.28582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8055419921875,308.4434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18370.880859375,18000.0,0.0,0.0,0.3175238072872162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930437445640564,0.5930500626564026,-6.290266810538014e-06,0.0,0.0003222463128622,0.0,0.0,41.390769958496094,0.0,0.0,0.0,0.4035864174365997,4.0,0.0,1.0
651540,293.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.4883680939674377,0.050000000745058,0.0465114824473857,294.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2812805175781,0.4883680939674377,0.050000000745058,0.0489788316190242,293.2325439453125,297.1499938964844,293.1499938964844,0.2643049955368042,-3866.01513671875,304.16363525390625,0.962605118751526,0.353598803281784,0.2482823431491851,293.0827331542969,297.1499938964844,293.1499938964844,0.3179110884666443,-6017.537109375,304.2589111328125,0.9990000128746032,0.5324302911758423,0.3836215734481811,293.1648254394531,297.1499938964844,293.1499938964844,0.0193948317319154,-4280.205078125,304.1520080566406,0.5196719169616699,0.0593423396348953,0.2751286327838897,291.27899169921875,291.1499938964844,262.54998779296875,260.6902160644531,280.53515625,293.7643737792969,291.2767333984375,1.0,0.2633258104324341,0.7776277661323547,0.7776277661323547,1.0,1.0,-1.2031649351119995,0.5099889039993286,0.6931760907173157,0.2202037423849105,0.0,0.0,0.5544666051864624,49.82950973510742,46.0,-5.152415752410889,-12995.3955078125,200.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10595703125,308.5306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18301.146484375,18000.0,0.0,0.0,0.3113048076629638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565412044525146,0.556547224521637,-6.019734428264201e-06,0.0,0.0003159347979817,0.0,0.0,36.62995910644531,0.0,0.0,0.0,0.3902019262313843,4.0,0.0,1.0
651600,293.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.4883680939674377,0.050000000745058,0.0465114824473857,294.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2812805175781,0.4883680939674377,0.050000000745058,0.0489788316190242,293.2325439453125,297.1499938964844,293.1499938964844,0.2643049955368042,-3866.01513671875,304.16363525390625,0.962605118751526,0.353598803281784,0.2482823431491851,293.0827331542969,297.1499938964844,293.1499938964844,0.3179110884666443,-6017.537109375,304.2589111328125,0.9990000128746032,0.5324302911758423,0.3836215734481811,293.1648254394531,297.1499938964844,293.1499938964844,0.0193948317319154,-4280.205078125,304.1520080566406,0.5196719169616699,0.0593423396348953,0.2751286327838897,291.27899169921875,291.1499938964844,262.54998779296875,260.6902160644531,280.53515625,293.7643737792969,291.2767333984375,1.0,0.2633258104324341,0.7776277661323547,0.7776277661323547,1.0,1.0,-1.2031649351119995,0.5099889039993286,0.6931760907173157,0.2202037423849105,0.0,0.0,0.5544666051864624,49.82950973510742,46.0,-5.152415752410889,-12995.3955078125,200.840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10595703125,308.5306396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18301.146484375,18000.0,0.0,0.0,0.3113048076629638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565412044525146,0.556547224521637,-6.019734428264201e-06,0.0,0.0003159347979817,0.0,0.0,36.62995910644531,0.0,0.0,0.0,0.3902019262313843,4.0,0.0,1.0
651660,293.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.4883914589881897,0.050000000745058,0.0465111956000328,294.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.4883914589881897,0.050000000745058,0.0489785298705101,293.24395751953125,297.1499938964844,293.1499938964844,0.2610969841480255,-3828.854248046875,304.1644897460937,0.958888590335846,0.3491733372211456,0.2454989999532699,293.0368347167969,297.1499938964844,293.1499938964844,0.3163923025131225,-6009.48095703125,304.2242736816406,0.9990000128746032,0.54351407289505,0.3835679888725281,293.17803955078125,297.1499938964844,293.1499938964844,0.017895283177495,-4108.373046875,304.15386962890625,0.5112354755401611,0.0562763102352619,0.263633668422699,291.25909423828125,291.1499938964844,262.57000732421875,260.7056884765625,280.503662109375,293.6722412109375,291.2568054199219,1.0,0.2617910802364349,0.7776639461517334,0.7776639461517334,1.0,1.0,-1.1859513521194458,0.5022743940353394,0.6836770176887512,0.2161412090063095,0.0,0.0,0.5412473678588867,49.57851028442383,64.0,-23.096906661987305,-12796.6572265625,194.69422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3949584960937,308.6265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18224.423828125,18000.0,0.0,0.0,0.3039973378181457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296717286109924,0.5296775102615356,-5.825656899105525e-06,0.0,0.0003085186472162,0.0,0.0,33.36809539794922,0.0,0.0,0.0,0.3804502487182617,4.0,0.0,1.0
651720,293.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.4883914589881897,0.050000000745058,0.0465111956000328,294.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.4883914589881897,0.050000000745058,0.0489785298705101,293.24395751953125,297.1499938964844,293.1499938964844,0.2610969841480255,-3828.854248046875,304.1644897460937,0.958888590335846,0.3491733372211456,0.2454989999532699,293.0368347167969,297.1499938964844,293.1499938964844,0.3163923025131225,-6009.48095703125,304.2242736816406,0.9990000128746032,0.54351407289505,0.3835679888725281,293.17803955078125,297.1499938964844,293.1499938964844,0.017895283177495,-4108.373046875,304.15386962890625,0.5112354755401611,0.0562763102352619,0.263633668422699,291.25909423828125,291.1499938964844,262.57000732421875,260.7056884765625,280.503662109375,293.6722412109375,291.2568054199219,1.0,0.2617910802364349,0.7776639461517334,0.7776639461517334,1.0,1.0,-1.1859513521194458,0.5022743940353394,0.6836770176887512,0.2161412090063095,0.0,0.0,0.5412473678588867,49.57851028442383,64.0,-23.096906661987305,-12796.6572265625,194.69422912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3949584960937,308.6265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18224.423828125,18000.0,0.0,0.0,0.3039973378181457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5296717286109924,0.5296775102615356,-5.825656899105525e-06,0.0,0.0003085186472162,0.0,0.0,33.36809539794922,0.0,0.0,0.0,0.3804502487182617,4.0,0.0,1.0
651780,293.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289123535156,0.4814780950546264,0.050000000745058,0.0466381199657917,294.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289123535156,0.4814780950546264,0.050000000745058,0.0491121858358383,293.2491149902344,297.1499938964844,293.1499938964844,0.25870481133461,-3801.75341796875,304.16357421875,0.9410070180892944,0.3457381129264831,0.2430853992700576,293.03131103515625,297.1499938964844,293.1499938964844,0.3315265476703644,-6256.38427734375,304.174072265625,0.9990000128746032,0.5475819706916809,0.3997422158718109,293.1849365234375,297.1499938964844,293.1499938964844,0.0167185347527265,-3967.26904296875,304.1545104980469,0.4966717660427093,0.0541541464626789,0.2538455724716186,291.2236328125,291.1499938964844,262.5899963378906,260.7211303710937,280.5208435058594,293.689208984375,291.2183837890625,1.0,0.2672698497772217,0.7777000665664673,0.7777000665664673,1.0,1.0,-1.1910234689712524,0.5045140981674194,0.6865094304084778,0.2174526900053024,0.0,0.0,0.5334517955780029,53.035911560058594,82.0,-52.05037307739258,-12733.9755859375,203.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6103515625,308.6602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18140.50390625,18000.0,0.0,0.0,0.2963985502719879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5111010074615479,0.5111066699028015,-5.690151738235727e-06,0.0,0.0003008068597409,0.0,0.0,31.211549758911133,0.0,0.0,0.0,0.3738170564174652,4.0,0.0,1.0
651840,293.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289123535156,0.4814780950546264,0.050000000745058,0.0466381199657917,294.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289123535156,0.4814780950546264,0.050000000745058,0.0491121858358383,293.2491149902344,297.1499938964844,293.1499938964844,0.25870481133461,-3801.75341796875,304.16357421875,0.9410070180892944,0.3457381129264831,0.2430853992700576,293.03131103515625,297.1499938964844,293.1499938964844,0.3315265476703644,-6256.38427734375,304.174072265625,0.9990000128746032,0.5475819706916809,0.3997422158718109,293.1849365234375,297.1499938964844,293.1499938964844,0.0167185347527265,-3967.26904296875,304.1545104980469,0.4966717660427093,0.0541541464626789,0.2538455724716186,291.2236328125,291.1499938964844,262.5899963378906,260.7211303710937,280.5208435058594,293.689208984375,291.2183837890625,1.0,0.2672698497772217,0.7777000665664673,0.7777000665664673,1.0,1.0,-1.1910234689712524,0.5045140981674194,0.6865094304084778,0.2174526900053024,0.0,0.0,0.5334517955780029,53.035911560058594,82.0,-52.05037307739258,-12733.9755859375,203.3497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6103515625,308.6602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18140.50390625,18000.0,0.0,0.0,0.2963985502719879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5111010074615479,0.5111066699028015,-5.690151738235727e-06,0.0,0.0003008068597409,0.0,0.0,31.211549758911133,0.0,0.0,0.0,0.3738170564174652,4.0,0.0,1.0
651900,293.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023620605469,0.475900262594223,0.050000000745058,0.0467411614954471,294.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2023620605469,0.475900262594223,0.050000000745058,0.0492206923663616,293.25079345703125,297.1499938964844,293.1499938964844,0.2579286992549896,-3793.32861328125,304.1625061035156,0.9281737804412842,0.3441521227359772,0.2420409917831421,293.0429992675781,297.1499938964844,293.1499938964844,0.344131588935852,-6455.0927734375,304.14678955078125,0.9990000128746032,0.5468000769615173,0.4124120771884918,293.1871337890625,297.1499938964844,293.1499938964844,0.0163194686174392,-3918.834716796875,304.1544189453125,0.4886729419231415,0.0532797425985336,0.2502055764198303,291.1959228515625,291.1499938964844,262.6000061035156,260.7288818359375,280.5390930175781,293.722412109375,291.1899719238281,1.0,0.272200733423233,0.7777181267738342,0.7777181267738342,1.0,1.0,-1.2008590698242188,0.5088990926742554,0.6919599771499634,0.2198618799448013,0.0,0.0,0.5331519246101379,55.92400741577149,82.0,-65.9296646118164,-12768.3662109375,212.5341186523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6708374023437,308.6602478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18077.583984375,18000.0,0.0,0.0,0.2928060293197632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074784755706787,0.5074841380119324,-5.653738753608195e-06,0.0,0.0002971609064843,0.0,0.0,30.75480842590332,0.0,0.0,0.0,0.3724122941493988,4.0,0.0,1.0
651960,293.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4686163067817688,0.050000000745058,0.0468694753944873,294.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.4686163067817688,0.050000000745058,0.0493558160960674,293.2522277832031,297.1499938964844,293.1499938964844,0.2572554051876068,-3786.1083984375,304.1614685058594,0.913791835308075,0.3425944447517395,0.2410482317209243,293.0634765625,297.1499938964844,293.1499938964844,0.3595975637435913,-6694.9921875,304.1192626953125,0.9990000128746032,0.5441411137580872,0.4276667535305023,293.1888732910156,297.1499938964844,293.1499938964844,0.015989314764738,-3878.520263671875,304.1542053222656,0.4798437356948852,0.0524715445935726,0.2470703423023224,291.1662902832031,291.1499938964844,262.6099853515625,260.7366027832031,280.565185546875,293.7724914550781,291.160400390625,1.0,0.2783494293689728,0.7775338888168335,0.7775338888168335,1.0,1.0,-1.2145280838012695,0.514982283115387,0.6995458006858826,0.2231771200895309,0.0,0.0,0.5350320339202881,59.54262924194336,100.0,-73.83667755126953,-12841.232421875,224.7078399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6905212402344,308.64910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.560546875,18000.0,0.0,0.0,0.2895414531230926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079283118247986,0.5079339146614075,-5.641778898279881e-06,0.0,0.0002938477846328,0.0,0.0,30.735429763793945,0.0,0.0,0.0,0.3723827302455902,4.0,0.0,1.0
652020,293.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.44908407330513,0.050000000745058,0.0471984520554542,294.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.44908407330513,0.050000000745058,0.0497022420167923,293.2547912597656,297.1499938964844,293.1499938964844,0.2559107840061188,-3771.476318359375,304.159912109375,0.8852438926696777,0.3394883871078491,0.2391437590122223,293.1293334960937,297.1499938964844,293.1499938964844,0.3976632952690124,-7272.373046875,304.0661926269531,0.9990000128746032,0.5330557823181152,0.4644956588745117,293.191162109375,297.1499938964844,293.1499938964844,0.0154627729207277,-3813.30517578125,304.1536865234375,0.4556854963302612,0.0510149262845516,0.2419129610061645,291.11138916015625,291.1499938964844,262.6300048828125,260.7520446777344,280.65533447265625,293.9483337402344,291.1069030761719,1.0,0.2936505377292633,0.777165412902832,0.777165412902832,1.0,1.0,-1.2510640621185305,0.5313131809234619,0.7197508811950684,0.2320593744516372,0.0,0.0,0.5439620018005371,68.85269165039062,103.0,-71.66152954101562,-13062.7763671875,257.684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59503173828125,308.5789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.111328125,18000.0,0.0,0.0,0.2844675183296203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191705822944641,0.5191762447357178,-5.685395535692805e-06,0.0,0.0002886983565986,0.0,0.0,31.838754653930664,0.0,0.0,0.0,0.3759292662143707,4.0,0.0,1.0
652080,293.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.44908407330513,0.050000000745058,0.0471984520554542,294.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.44908407330513,0.050000000745058,0.0497022420167923,293.2547912597656,297.1499938964844,293.1499938964844,0.2559107840061188,-3771.476318359375,304.159912109375,0.8852438926696777,0.3394883871078491,0.2391437590122223,293.1293334960937,297.1499938964844,293.1499938964844,0.3976632952690124,-7272.373046875,304.0661926269531,0.9990000128746032,0.5330557823181152,0.4644956588745117,293.191162109375,297.1499938964844,293.1499938964844,0.0154627729207277,-3813.30517578125,304.1536865234375,0.4556854963302612,0.0510149262845516,0.2419129610061645,291.11138916015625,291.1499938964844,262.6300048828125,260.7520446777344,280.65533447265625,293.9483337402344,291.1069030761719,1.0,0.2936505377292633,0.777165412902832,0.777165412902832,1.0,1.0,-1.2510640621185305,0.5313131809234619,0.7197508811950684,0.2320593744516372,0.0,0.0,0.5439620018005371,68.85269165039062,103.0,-71.66152954101562,-13062.7763671875,257.684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59503173828125,308.5789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.111328125,18000.0,0.0,0.0,0.2844675183296203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191705822944641,0.5191762447357178,-5.685395535692805e-06,0.0,0.0002886983565986,0.0,0.0,31.838754653930664,0.0,0.0,0.0,0.3759292662143707,4.0,0.0,1.0
652140,293.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.4347989857196808,0.050000000745058,0.0475036688148975,294.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.4347989857196808,0.050000000745058,0.0500236526131629,293.2569274902344,297.1499938964844,293.1499938964844,0.253807783126831,-3747.0986328125,304.1601867675781,0.8633695840835571,0.3363982141017914,0.2372246831655502,293.2180480957031,297.1499938964844,293.1499938964844,0.4287478327751159,-7723.94384765625,304.0436096191406,0.9985765814781188,0.5156161189079285,0.4932302236557007,293.1910095214844,297.1499938964844,293.1499938964844,0.0151248909533023,-3767.240234375,304.1529846191406,0.4357768893241882,0.0500026382505893,0.2383121252059936,291.0890808105469,291.1499938964844,262.6499938964844,260.7674865722656,280.7967224121094,294.2104187011719,291.0892028808594,1.0,0.3060904741287231,0.7767968773841858,0.7767968773841858,1.0,1.0,-1.2800229787826538,0.5442156195640564,0.7358074188232422,0.2393796145915985,0.0,0.0,0.5542362928390503,77.43705749511719,106.0,-30.232290267944336,-13230.9931640625,287.5971069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.340087890625,308.4573059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17850.029296875,18000.0,0.0,0.0,0.2817056477069855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379921197891235,0.5379979610443115,-5.794699518446578e-06,0.0,0.0002858954248949,0.0,0.0,33.914913177490234,0.0,0.0,0.0,0.3823184669017792,4.0,0.0,1.0
