time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652200,293.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.4347989857196808,0.050000000745058,0.0475036688148975,294.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08935546875,0.4347989857196808,0.050000000745058,0.0500236526131629,293.2569274902344,297.1499938964844,293.1499938964844,0.253807783126831,-3747.0986328125,304.1601867675781,0.8633695840835571,0.3363982141017914,0.2372246831655502,293.2180480957031,297.1499938964844,293.1499938964844,0.4287478327751159,-7723.94384765625,304.0436096191406,0.9985765814781188,0.5156161189079285,0.4932302236557007,293.1910095214844,297.1499938964844,293.1499938964844,0.0151248909533023,-3767.240234375,304.1529846191406,0.4357768893241882,0.0500026382505893,0.2383121252059936,291.0890808105469,291.1499938964844,262.6499938964844,260.7674865722656,280.7967224121094,294.2104187011719,291.0892028808594,1.0,0.3060904741287231,0.7767968773841858,0.7767968773841858,1.0,1.0,-1.2800229787826538,0.5442156195640564,0.7358074188232422,0.2393796145915985,0.0,0.0,0.5542362928390503,77.43705749511719,106.0,-30.232290267944336,-13230.9931640625,287.5971069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.340087890625,308.4573059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17850.029296875,18000.0,0.0,0.0,0.2817056477069855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379921197891235,0.5379979610443115,-5.794699518446578e-06,0.0,0.0002858954248949,0.0,0.0,33.914913177490234,0.0,0.0,0.0,0.3823184669017792,4.0,0.0,1.0
652260,293.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.4212400615215301,0.050000000745058,0.0478849001228809,294.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.4212400615215301,0.050000000745058,0.0504251085221767,293.2587585449219,297.1499938964844,293.1499938964844,0.250904381275177,-3712.50927734375,304.16168212890625,0.8414055705070496,0.3333170711994171,0.235391765832901,293.2702331542969,297.1499938964844,293.1499938964844,0.4170230627059936,-7531.6484375,304.09765625,0.9712120890617372,0.5031839609146118,0.4798766076564789,293.1920471191406,297.1499938964844,293.1499938964844,0.015078654512763,-3763.86962890625,304.135009765625,0.4212415814399719,0.050000000745058,0.2391968369483947,291.10906982421875,291.1499938964844,262.6700134277344,260.7829284667969,280.8246154785156,294.2179870605469,291.11212158203125,1.0,0.3150367438793182,0.7759556770324707,0.7759556770324707,1.0,1.0,-1.2634772062301636,0.5365655422210693,0.7269116640090942,0.2354645878076553,0.0,0.0,0.558901309967041,87.35755157470703,94.0,20.510963439941406,-13124.4013671875,302.25933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0352783203125,308.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17907.884765625,18000.0,0.0,0.0,0.280611515045166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506651997566223,0.5506711006164551,-5.891346063435776e-06,0.0,0.0002847850264515,0.0,0.0,35.472225189208984,0.0,0.0,0.0,0.386925458908081,4.0,0.0,1.0
652320,293.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.4212400615215301,0.050000000745058,0.0478849001228809,294.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.4212400615215301,0.050000000745058,0.0504251085221767,293.2587585449219,297.1499938964844,293.1499938964844,0.250904381275177,-3712.50927734375,304.16168212890625,0.8414055705070496,0.3333170711994171,0.235391765832901,293.2702331542969,297.1499938964844,293.1499938964844,0.4170230627059936,-7531.6484375,304.09765625,0.9712120890617372,0.5031839609146118,0.4798766076564789,293.1920471191406,297.1499938964844,293.1499938964844,0.015078654512763,-3763.86962890625,304.135009765625,0.4212415814399719,0.050000000745058,0.2391968369483947,291.10906982421875,291.1499938964844,262.6700134277344,260.7829284667969,280.8246154785156,294.2179870605469,291.11212158203125,1.0,0.3150367438793182,0.7759556770324707,0.7759556770324707,1.0,1.0,-1.2634772062301636,0.5365655422210693,0.7269116640090942,0.2354645878076553,0.0,0.0,0.558901309967041,87.35755157470703,94.0,20.510963439941406,-13124.4013671875,302.25933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0352783203125,308.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17907.884765625,18000.0,0.0,0.0,0.280611515045166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506651997566223,0.5506711006164551,-5.891346063435776e-06,0.0,0.0002847850264515,0.0,0.0,35.472225189208984,0.0,0.0,0.0,0.386925458908081,4.0,0.0,1.0
652380,293.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.4178934097290039,0.050000000745058,0.0479984544217586,294.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.4178934097290039,0.050000000745058,0.0505446828901767,293.2608337402344,297.1499938964844,293.1499938964844,0.2477791607379913,-3675.374267578125,304.1629638671875,0.833899736404419,0.3301406502723694,0.2332766205072403,293.2848815917969,297.1499938964844,293.1499938964844,0.4111279845237732,-7434.41162109375,304.1244201660156,0.9603806138038636,0.4971322417259216,0.4732521176338196,293.1940002441406,297.1499938964844,293.1499938964844,0.0150591740384697,-3762.5146484375,304.11431884765625,0.4178934097290039,0.050000000745058,0.2397622317075729,291.1248779296875,291.1499938964844,262.69000244140625,260.7983703613281,280.8495178222656,294.2272033691406,291.1255798339844,1.0,0.316598504781723,0.7751144766807556,0.7751144766807556,1.0,1.0,-1.2539441585540771,0.5320789217948914,0.7218652963638306,0.2332777827978134,0.0,0.0,0.5609064698219299,90.24807739257812,82.0,16.883968353271484,-12995.1142578125,304.43780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7678527832031,308.1680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.298828125,18000.0,0.0,0.0,0.2802957594394684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549183487892151,0.5549242496490479,-5.93103277424234e-06,0.0,0.0002844645641744,0.0,0.0,36.04061126708984,0.0,0.0,0.0,0.3886564373970032,4.0,0.0,1.0
652440,293.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.4178934097290039,0.050000000745058,0.0479984544217586,294.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.4178934097290039,0.050000000745058,0.0505446828901767,293.2608337402344,297.1499938964844,293.1499938964844,0.2477791607379913,-3675.374267578125,304.1629638671875,0.833899736404419,0.3301406502723694,0.2332766205072403,293.2848815917969,297.1499938964844,293.1499938964844,0.4111279845237732,-7434.41162109375,304.1244201660156,0.9603806138038636,0.4971322417259216,0.4732521176338196,293.1940002441406,297.1499938964844,293.1499938964844,0.0150591740384697,-3762.5146484375,304.11431884765625,0.4178934097290039,0.050000000745058,0.2397622317075729,291.1248779296875,291.1499938964844,262.69000244140625,260.7983703613281,280.8495178222656,294.2272033691406,291.1255798339844,1.0,0.316598504781723,0.7751144766807556,0.7751144766807556,1.0,1.0,-1.2539441585540771,0.5320789217948914,0.7218652963638306,0.2332777827978134,0.0,0.0,0.5609064698219299,90.24807739257812,82.0,16.883968353271484,-12995.1142578125,304.43780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7678527832031,308.1680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.298828125,18000.0,0.0,0.0,0.2802957594394684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5549183487892151,0.5549242496490479,-5.93103277424234e-06,0.0,0.0002844645641744,0.0,0.0,36.04061126708984,0.0,0.0,0.0,0.3886564373970032,4.0,0.0,1.0
652500,293.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.4183909893035888,0.050000000745058,0.047981034964323,294.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.4183909893035888,0.050000000745058,0.0505263395607471,293.26171875,297.1499938964844,293.1499938964844,0.2462163418531417,-3656.84375,304.1634521484375,0.8334241509437561,0.3285642266273498,0.2321634143590927,293.2869567871094,297.1499938964844,293.1499938964844,0.4091233015060425,-7401.77197265625,304.1326904296875,0.9597885608673096,0.4950101673603058,0.4710231721401214,293.1949462890625,297.1499938964844,293.1499938964844,0.0150124104693531,-3756.997314453125,304.1039733886719,0.4183909893035888,0.050000000745058,0.2396752089262008,291.1288452148437,291.1499938964844,262.70001220703125,260.8060607910156,280.8617553710937,294.2319030761719,291.1296691894531,1.0,0.3154867589473724,0.7746939063072205,0.7746939063072205,1.0,1.0,-1.2497849464416504,0.5301046967506409,0.7196802496910095,0.2323512434959411,0.0,0.0,0.5619191527366638,89.72491455078125,82.0,14.978711128234863,-12940.818359375,301.5765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6520080566406,308.0975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41796875,18000.0,0.0,0.0,0.2803369760513305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570919513702393,0.5570979118347168,-5.946625151409535e-06,0.0,0.0002845063863787,0.0,0.0,36.30944061279297,0.0,0.0,0.0,0.3894488513469696,4.0,0.0,1.0
652560,293.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4199391603469848,0.050000000745058,0.0479280762374401,294.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4199391603469848,0.050000000745058,0.0504705719649791,293.2624816894531,297.1499938964844,293.1499938964844,0.2446199059486389,-3637.89453125,304.1639099121094,0.8345124125480652,0.3269980847835541,0.2310295701026916,293.2875061035156,297.1499938964844,293.1499938964844,0.4073165655136108,-7372.8662109375,304.1390991210937,0.9614630937576294,0.4931678771972656,0.4691114723682403,293.19586181640625,297.1499938964844,293.1499938964844,0.0149452202022075,-3748.606201171875,304.0936584472656,0.4199391603469848,0.050000000745058,0.2394106537103653,291.1332397460937,291.1499938964844,262.7099914550781,260.81378173828125,280.87335205078125,294.23663330078125,291.134033203125,1.0,0.3133909404277801,0.7745318412780762,0.7745318412780762,1.0,1.0,-1.2456811666488647,0.5281845927238464,0.7174965739250183,0.2314843535423278,0.0,0.0,0.5626000165939331,88.25546264648438,70.0,13.836142539978027,-12887.751953125,296.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54803466796875,308.0336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17968.75,18000.0,0.0,0.0,0.2804789841175079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587973594665527,0.5588033199310303,-5.959828285995172e-06,0.0,0.0002846505085472,0.0,0.0,36.526100158691406,0.0,0.0,0.0,0.3900783061981201,4.0,0.0,1.0
652620,293.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4258663654327392,0.050000000745058,0.0477420985698699,294.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4258663654327392,0.050000000745058,0.0502747297286987,293.2637634277344,297.1499938964844,293.1499938964844,0.2413782626390457,-3599.377685546875,304.1646728515625,0.840606153011322,0.3238905072212219,0.228718489408493,293.2862854003906,297.1499938964844,293.1499938964844,0.4039494395256042,-7320.37548828125,304.14825439453125,0.969913125038147,0.4899311065673828,0.4657489955425262,293.1975402832031,297.1499938964844,293.1499938964844,0.0147677082568407,-3725.679931640625,304.0730285644531,0.4258663654327392,0.050000000745058,0.2384816706180572,291.1416931152344,291.1499938964844,262.7300109863281,260.8291931152344,280.8966979980469,294.2460021972656,291.1425476074219,1.0,0.3068700730800628,0.7742077112197876,0.7742077112197876,1.0,1.0,-1.2372978925704956,0.5242583155632019,0.7130395770072937,0.2297575920820236,0.0,0.0,0.5631446242332458,83.18106079101562,58.0,12.755191802978516,-12782.4921875,282.6046447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3781433105469,307.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.009765625,18000.0,0.0,0.0,0.2809414863586426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606301426887512,0.5606361627578735,-5.976180091238348e-06,0.0,0.0002851198951248,0.0,0.0,36.770782470703125,0.0,0.0,0.0,0.3907836973667145,4.0,0.0,1.0
652680,293.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4258663654327392,0.050000000745058,0.0477420985698699,294.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4258663654327392,0.050000000745058,0.0502747297286987,293.2637634277344,297.1499938964844,293.1499938964844,0.2413782626390457,-3599.377685546875,304.1646728515625,0.840606153011322,0.3238905072212219,0.228718489408493,293.2862854003906,297.1499938964844,293.1499938964844,0.4039494395256042,-7320.37548828125,304.14825439453125,0.969913125038147,0.4899311065673828,0.4657489955425262,293.1975402832031,297.1499938964844,293.1499938964844,0.0147677082568407,-3725.679931640625,304.0730285644531,0.4258663654327392,0.050000000745058,0.2384816706180572,291.1416931152344,291.1499938964844,262.7300109863281,260.8291931152344,280.8966979980469,294.2460021972656,291.1425476074219,1.0,0.3068700730800628,0.7742077112197876,0.7742077112197876,1.0,1.0,-1.2372978925704956,0.5242583155632019,0.7130395770072937,0.2297575920820236,0.0,0.0,0.5631446242332458,83.18106079101562,58.0,12.755191802978516,-12782.4921875,282.6046447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3781433105469,307.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.009765625,18000.0,0.0,0.0,0.2809414863586426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606301426887512,0.5606361627578735,-5.976180091238348e-06,0.0,0.0002851198951248,0.0,0.0,36.770782470703125,0.0,0.0,0.0,0.3907836973667145,4.0,0.0,1.0
652740,293.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4357334077358246,0.050000000745058,0.0474814884364604,294.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4357334077358246,0.050000000745058,0.0500002950429916,293.2647705078125,297.1499938964844,293.1499938964844,0.2380601614713668,-3559.85400390625,304.1653137207031,0.851494312286377,0.3208025395870209,0.2263657450675964,293.2835998535156,297.1499938964844,293.1499938964844,0.4006306529045105,-7270.05615234375,304.154296875,0.9831182360649108,0.4870216846466064,0.4626809358596802,293.19903564453125,297.1499938964844,293.1499938964844,0.014549839310348,-3696.626953125,304.05242919921875,0.4357334077358246,0.050000000745058,0.2371798604726791,291.1513977050781,291.1499938964844,262.75,260.8446044921875,280.9208374023437,294.2552795410156,291.1524353027344,1.0,0.2979732453823089,0.773883581161499,0.773883581161499,1.0,1.0,-1.2285864353179932,0.5201646089553833,0.7084218263626099,0.228025808930397,0.0,0.0,0.5623213052749634,76.11433410644531,46.0,13.839879035949709,-12677.0498046875,264.3437194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,307.8504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.08984375,18000.0,0.0,0.0,0.2814552783966064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5601180791854858,0.5601240992546082,-5.977465207251953e-06,0.0,0.0002856413193512,0.0,0.0,36.7320442199707,0.0,0.0,0.0,0.3906483352184295,4.0,0.0,1.0
652800,293.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4357334077358246,0.050000000745058,0.0474814884364604,294.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.4357334077358246,0.050000000745058,0.0500002950429916,293.2647705078125,297.1499938964844,293.1499938964844,0.2380601614713668,-3559.85400390625,304.1653137207031,0.851494312286377,0.3208025395870209,0.2263657450675964,293.2835998535156,297.1499938964844,293.1499938964844,0.4006306529045105,-7270.05615234375,304.154296875,0.9831182360649108,0.4870216846466064,0.4626809358596802,293.19903564453125,297.1499938964844,293.1499938964844,0.014549839310348,-3696.626953125,304.05242919921875,0.4357334077358246,0.050000000745058,0.2371798604726791,291.1513977050781,291.1499938964844,262.75,260.8446044921875,280.9208374023437,294.2552795410156,291.1524353027344,1.0,0.2979732453823089,0.773883581161499,0.773883581161499,1.0,1.0,-1.2285864353179932,0.5201646089553833,0.7084218263626099,0.228025808930397,0.0,0.0,0.5623213052749634,76.11433410644531,46.0,13.839879035949709,-12677.0498046875,264.3437194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,307.8504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.08984375,18000.0,0.0,0.0,0.2814552783966064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5601180791854858,0.5601240992546082,-5.977465207251953e-06,0.0,0.0002856413193512,0.0,0.0,36.7320442199707,0.0,0.0,0.0,0.3906483352184295,4.0,0.0,1.0
652860,293.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.4503753781318664,0.050000000745058,0.0471744164824485,294.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.4503753781318664,0.050000000745058,0.0496769323945045,293.265625,297.1499938964844,293.1499938964844,0.2346881031990051,-3519.58203125,304.16583251953125,0.8674799203872681,0.3177207410335541,0.2239830940961837,293.2802124023437,297.1499938964844,293.1499938964844,0.3971543312072754,-7218.3232421875,304.1586303710937,0.9988447427749634,0.4843190312385559,0.4596238732337951,293.20037841796875,297.1499938964844,293.1499938964844,0.0143093736842274,-3663.767578125,304.0318603515625,0.4503753781318664,0.050000000745058,0.235645979642868,291.1622619628906,291.1499938964844,262.7699890136719,260.8599853515625,280.9461364746094,294.2644348144531,291.1633605957031,1.0,0.2872953712940216,0.7735433578491211,0.7735433578491211,1.0,1.0,-1.2194466590881348,0.5158434510231018,0.7036031484603882,0.2263029664754867,0.0,0.0,0.5599657297134399,67.80616760253906,34.0,15.117255210876465,-12567.4326171875,243.59207153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,307.8008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.2109375,18000.0,0.0,0.0,0.2818118035793304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5568084716796875,0.556814432144165,-5.9604926718748175e-06,0.0,0.0002860031672753,0.0,0.0,36.35456466674805,0.0,0.0,0.0,0.3895146250724792,4.0,0.0,1.0
652920,293.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.4503753781318664,0.050000000745058,0.0471744164824485,294.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.4503753781318664,0.050000000745058,0.0496769323945045,293.265625,297.1499938964844,293.1499938964844,0.2346881031990051,-3519.58203125,304.16583251953125,0.8674799203872681,0.3177207410335541,0.2239830940961837,293.2802124023437,297.1499938964844,293.1499938964844,0.3971543312072754,-7218.3232421875,304.1586303710937,0.9988447427749634,0.4843190312385559,0.4596238732337951,293.20037841796875,297.1499938964844,293.1499938964844,0.0143093736842274,-3663.767578125,304.0318603515625,0.4503753781318664,0.050000000745058,0.235645979642868,291.1622619628906,291.1499938964844,262.7699890136719,260.8599853515625,280.9461364746094,294.2644348144531,291.1633605957031,1.0,0.2872953712940216,0.7735433578491211,0.7735433578491211,1.0,1.0,-1.2194466590881348,0.5158434510231018,0.7036031484603882,0.2263029664754867,0.0,0.0,0.5599657297134399,67.80616760253906,34.0,15.117255210876465,-12567.4326171875,243.59207153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,307.8008117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.2109375,18000.0,0.0,0.0,0.2818118035793304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5568084716796875,0.556814432144165,-5.9604926718748175e-06,0.0,0.0002860031672753,0.0,0.0,36.35456466674805,0.0,0.0,0.0,0.3895146250724792,4.0,0.0,1.0
652980,293.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.465758353471756,0.050000000745058,0.0469168908894062,294.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.465758353471756,0.050000000745058,0.0494057424366474,293.2662658691406,297.1499938964844,293.1499938964844,0.2307611405849456,-3471.9697265625,304.1671447753906,0.8834038376808167,0.3146602213382721,0.2216540873050689,293.25799560546875,297.1499938964844,293.1499938964844,0.3698868155479431,-6804.4736328125,304.2015991210937,0.9990000128746032,0.4854459762573242,0.4331550598144531,293.2008056640625,297.1499938964844,293.1499938964844,0.0140638081356883,-3626.79638671875,304.0136108398437,0.465758353471756,0.050000000745058,0.2343595772981643,291.20184326171875,291.1499938964844,262.7900085449219,260.8753967285156,280.9974975585937,294.2731628417969,291.2092590332031,1.0,0.2743800282478332,0.7732031345367432,0.7732031345367432,1.0,1.0,-1.1828993558883667,0.4988981187343597,0.6840012669563293,0.2191070765256881,0.0,0.0,0.5512252449989319,60.45541000366211,25.0,63.99278259277344,-12278.4345703125,215.565170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20458984375,307.83941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.431640625,18000.0,0.0,0.0,0.2815569341182709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546883225440979,0.5468891263008118,-5.911995231144829e-06,0.0,0.0002857444924302,0.0,0.0,35.24849319458008,0.0,0.0,0.0,0.3860529661178589,4.0,0.0,1.0
653040,293.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.465758353471756,0.050000000745058,0.0469168908894062,294.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.194580078125,0.465758353471756,0.050000000745058,0.0494057424366474,293.2662658691406,297.1499938964844,293.1499938964844,0.2307611405849456,-3471.9697265625,304.1671447753906,0.8834038376808167,0.3146602213382721,0.2216540873050689,293.25799560546875,297.1499938964844,293.1499938964844,0.3698868155479431,-6804.4736328125,304.2015991210937,0.9990000128746032,0.4854459762573242,0.4331550598144531,293.2008056640625,297.1499938964844,293.1499938964844,0.0140638081356883,-3626.79638671875,304.0136108398437,0.465758353471756,0.050000000745058,0.2343595772981643,291.20184326171875,291.1499938964844,262.7900085449219,260.8753967285156,280.9974975585937,294.2731628417969,291.2092590332031,1.0,0.2743800282478332,0.7732031345367432,0.7732031345367432,1.0,1.0,-1.1828993558883667,0.4988981187343597,0.6840012669563293,0.2191070765256881,0.0,0.0,0.5512252449989319,60.45541000366211,25.0,63.99278259277344,-12278.4345703125,215.565170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20458984375,307.83941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.431640625,18000.0,0.0,0.0,0.2815569341182709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546883225440979,0.5468891263008118,-5.911995231144829e-06,0.0,0.0002857444924302,0.0,0.0,35.24849319458008,0.0,0.0,0.0,0.3860529661178589,4.0,0.0,1.0
653100,293.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.4732209146022796,0.050000000745058,0.0467896535992622,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.22979736328125,0.4732209146022796,0.050000000745058,0.0492717586457729,293.26666259765625,297.1499938964844,293.1499938964844,0.2285078465938568,-3444.393798828125,304.1681213378906,0.892458438873291,0.3131128847599029,0.2204826772212982,293.23388671875,297.1499938964844,293.1499938964844,0.3536883294582367,-6560.8837890625,304.2215881347656,0.9990000128746032,0.4888011515140533,0.4182252287864685,293.2002258300781,297.1499938964844,293.1499938964844,0.0139303738251328,-3605.1455078125,304.0068359375,0.4732209146022796,0.050000000745058,0.2337239980697631,291.23760986328125,291.1499938964844,262.79998779296875,260.8830871582031,281.02978515625,294.2774353027344,291.2444763183594,1.0,0.2676173746585846,0.7730329632759094,0.7730329632759094,1.0,1.0,-1.16232430934906,0.4892629981040954,0.6730613112449646,0.2154533714056015,0.0,0.0,0.54178786277771,56.80475997924805,25.0,78.56524658203125,-12071.0791015625,201.4434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2563781738281,307.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.244140625,18000.0,0.0,0.0,0.280883640050888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5335150957107544,0.5335209369659424,-5.844884981343057e-06,0.0,0.0002850611926987,0.0,0.0,33.782405853271484,0.0,0.0,0.0,0.38155597448349,4.0,0.0,1.0
653160,293.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613220214844,0.4801709949970245,0.050000000745058,0.0466626100242137,294.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2613220214844,0.4801709949970245,0.050000000745058,0.0491379760205745,293.2669982910156,297.1499938964844,293.1499938964844,0.226370483636856,-3418.30810546875,304.168701171875,0.9024232029914856,0.3115656673908233,0.2193074971437454,293.2030334472656,297.1499938964844,293.1499938964844,0.3372358977794647,-6312.08203125,304.2384338378906,0.9990000128746032,0.4937914609909057,0.4027668237686157,293.1990661621094,297.1499938964844,293.1499938964844,0.0138105312362313,-3585.64111328125,304.0016174316406,0.4801709949970245,0.050000000745058,0.2330894023180008,291.2678527832031,291.1499938964844,262.8099975585937,260.8907775878906,281.064453125,294.27935791015625,291.2735900878906,1.0,0.2606419920921325,0.7730011343955994,0.7730011343955994,1.0,1.0,-1.1412848234176636,0.4793199598789215,0.6619648933410645,0.2121198028326034,0.0,0.0,0.530869722366333,53.16636657714844,28.0,78.9480972290039,-11839.6025390625,187.59249877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3446044921875,307.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18266.51171875,18000.0,0.0,0.0,0.2797056436538696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5161054730415344,0.5161111950874329,-5.749589945480693e-06,0.0,0.0002838656655512,0.0,0.0,31.8916015625,0.0,0.0,0.0,0.375718891620636,4.0,0.0,1.0
653220,293.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.4897952079772949,0.050000000745058,0.0464865565299987,294.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.4897952079772949,0.050000000745058,0.048952579498291,293.267822265625,297.1499938964844,293.1499938964844,0.2230487316846847,-3378.445068359375,304.1679077148437,0.9180924892425536,0.3084405958652496,0.2170069515705108,293.13201904296875,297.1499938964844,293.1499938964844,0.3135941922664642,-5957.3759765625,304.24761962890625,0.9990000128746032,0.5068387389183044,0.3803054988384247,293.19854736328125,297.1499938964844,293.1499938964844,0.0136559158563613,-3563.276611328125,303.9864501953125,0.4897952079772949,0.050000000745058,0.2322099655866623,291.2861633300781,291.1499938964844,262.8299865722656,260.9061584472656,281.0017395019531,294.0648193359375,291.2832946777344,1.0,0.2509218156337738,0.7729373574256897,0.7729373574256897,1.0,1.0,-1.1100678443908691,0.4642644822597503,0.6458033919334412,0.2081618756055832,0.0,0.0,0.5104319453239441,48.12860107421875,31.0,14.458890914916992,-11482.0546875,168.51992797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6059875488281,307.88037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18283.853515625,18000.0,0.0,0.0,0.2758178114891052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4786341786384582,0.4786396920681,-5.530223006644519e-06,0.0,0.0002799200301524,0.0,0.0,27.976303100585938,0.0,0.0,0.0,0.3632432222366333,4.0,0.0,1.0
653280,293.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.4897952079772949,0.050000000745058,0.0464865565299987,294.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.4897952079772949,0.050000000745058,0.048952579498291,293.267822265625,297.1499938964844,293.1499938964844,0.2230487316846847,-3378.445068359375,304.1679077148437,0.9180924892425536,0.3084405958652496,0.2170069515705108,293.13201904296875,297.1499938964844,293.1499938964844,0.3135941922664642,-5957.3759765625,304.24761962890625,0.9990000128746032,0.5068387389183044,0.3803054988384247,293.19854736328125,297.1499938964844,293.1499938964844,0.0136559158563613,-3563.276611328125,303.9864501953125,0.4897952079772949,0.050000000745058,0.2322099655866623,291.2861633300781,291.1499938964844,262.8299865722656,260.9061584472656,281.0017395019531,294.0648193359375,291.2832946777344,1.0,0.2509218156337738,0.7729373574256897,0.7729373574256897,1.0,1.0,-1.1100678443908691,0.4642644822597503,0.6458033919334412,0.2081618756055832,0.0,0.0,0.5104319453239441,48.12860107421875,31.0,14.458890914916992,-11482.0546875,168.51992797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6059875488281,307.88037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18283.853515625,18000.0,0.0,0.0,0.2758178114891052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4786341786384582,0.4786396920681,-5.530223006644519e-06,0.0,0.0002799200301524,0.0,0.0,27.976303100585938,0.0,0.0,0.0,0.3632432222366333,4.0,0.0,1.0
653340,293.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666931152344,0.4965289235115051,0.050000000745058,0.046372901648283,294.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666931152344,0.4965289235115051,0.050000000745058,0.0488329008221626,293.2689819335937,297.1499938964844,293.1499938964844,0.2204234451055526,-3347.4248046875,304.1663513183594,0.9289156198501588,0.3052205443382263,0.214697778224945,293.06854248046875,297.1499938964844,293.1499938964844,0.2979505062103271,-5724.7802734375,304.24090576171875,0.9990000128746032,0.5201923251152039,0.3650729060173034,293.2010192871094,297.1499938964844,293.1499938964844,0.0135626439005136,-3553.406494140625,303.96258544921875,0.4965289235115051,0.050000000745058,0.2316422462463379,291.2650451660156,291.1499938964844,262.8500061035156,260.9215087890625,280.9691162109375,293.906982421875,291.263671875,1.0,0.2442116737365722,0.77287358045578,0.77287358045578,1.0,1.0,-1.088049054145813,0.4533147811889648,0.6347342729568481,0.2063708305358886,0.0,0.0,0.4966790974140167,44.88288497924805,34.0,-12.50946044921875,-11258.1279296875,156.1804962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9060363769531,307.97882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.59375,18000.0,0.0,0.0,0.2703911364078522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4534524381160736,0.4534578323364258,-5.371223323891172e-06,0.0,0.0002744126250036,0.0,0.0,25.464250564575195,0.0,0.0,0.0,0.3547086715698242,4.0,0.0,1.0
653400,293.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666931152344,0.4965289235115051,0.050000000745058,0.046372901648283,294.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666931152344,0.4965289235115051,0.050000000745058,0.0488329008221626,293.2689819335937,297.1499938964844,293.1499938964844,0.2204234451055526,-3347.4248046875,304.1663513183594,0.9289156198501588,0.3052205443382263,0.214697778224945,293.06854248046875,297.1499938964844,293.1499938964844,0.2979505062103271,-5724.7802734375,304.24090576171875,0.9990000128746032,0.5201923251152039,0.3650729060173034,293.2010192871094,297.1499938964844,293.1499938964844,0.0135626439005136,-3553.406494140625,303.96258544921875,0.4965289235115051,0.050000000745058,0.2316422462463379,291.2650451660156,291.1499938964844,262.8500061035156,260.9215087890625,280.9691162109375,293.906982421875,291.263671875,1.0,0.2442116737365722,0.77287358045578,0.77287358045578,1.0,1.0,-1.088049054145813,0.4533147811889648,0.6347342729568481,0.2063708305358886,0.0,0.0,0.4966790974140167,44.88288497924805,34.0,-12.50946044921875,-11258.1279296875,156.1804962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9060363769531,307.97882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.59375,18000.0,0.0,0.0,0.2703911364078522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4534524381160736,0.4534578323364258,-5.371223323891172e-06,0.0,0.0002744126250036,0.0,0.0,25.464250564575195,0.0,0.0,0.0,0.3547086715698242,4.0,0.0,1.0
653460,293.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.5010278224945068,0.050000000745058,0.0463035032153129,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.5010278224945068,0.050000000745058,0.0487598180770874,293.2705078125,297.1499938964844,293.1499938964844,0.2176019847393036,-3313.663330078125,304.1656188964844,0.9346059560775756,0.3018984794616699,0.2123492807149887,293.0210876464844,297.1499938964844,293.1499938964844,0.2876529991626739,-5573.23828125,304.2276611328125,0.9990000128746032,0.5319086313247681,0.355450689792633,293.2041015625,297.1499938964844,293.1499938964844,0.0134762767702341,-3543.9814453125,303.9361877441406,0.5010278224945068,0.050000000745058,0.2312955856323242,291.2533569335937,291.1499938964844,262.8699951171875,260.9368591308594,280.97662353515625,293.830810546875,291.2515869140625,1.0,0.2399173080921173,0.7729791402816772,0.7729791402816772,1.0,1.0,-1.073091983795166,0.4456014037132263,0.6274905800819397,0.2060173451900482,0.0,0.0,0.4836398661136627,42.90678024291992,37.0,-18.11259078979492,-11070.46484375,148.45736694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1847839355469,308.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18163.4453125,18000.0,0.0,0.0,0.2640072703361511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4319184124469757,0.4319236576557159,-5.252145001577446e-06,0.0,0.0002679338213056,0.0,0.0,23.489625930786133,0.0,0.0,0.0,0.3477144539356231,4.0,0.0,1.0
653520,293.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.5010278224945068,0.050000000745058,0.0463035032153129,294.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.5010278224945068,0.050000000745058,0.0487598180770874,293.2705078125,297.1499938964844,293.1499938964844,0.2176019847393036,-3313.663330078125,304.1656188964844,0.9346059560775756,0.3018984794616699,0.2123492807149887,293.0210876464844,297.1499938964844,293.1499938964844,0.2876529991626739,-5573.23828125,304.2276611328125,0.9990000128746032,0.5319086313247681,0.355450689792633,293.2041015625,297.1499938964844,293.1499938964844,0.0134762767702341,-3543.9814453125,303.9361877441406,0.5010278224945068,0.050000000745058,0.2312955856323242,291.2533569335937,291.1499938964844,262.8699951171875,260.9368591308594,280.97662353515625,293.830810546875,291.2515869140625,1.0,0.2399173080921173,0.7729791402816772,0.7729791402816772,1.0,1.0,-1.073091983795166,0.4456014037132263,0.6274905800819397,0.2060173451900482,0.0,0.0,0.4836398661136627,42.90678024291992,37.0,-18.11259078979492,-11070.46484375,148.45736694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1847839355469,308.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18163.4453125,18000.0,0.0,0.0,0.2640072703361511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4319184124469757,0.4319236576557159,-5.252145001577446e-06,0.0,0.0002679338213056,0.0,0.0,23.489625930786133,0.0,0.0,0.0,0.3477144539356231,4.0,0.0,1.0
653580,293.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.5034988522529602,0.050000000745058,0.0462676994502544,294.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.5034988522529602,0.050000000745058,0.0487221181392669,293.27215576171875,297.1499938964844,293.1499938964844,0.2148729562759399,-3280.979248046875,304.1649475097656,0.9357288479804992,0.2985073029994964,0.2099728137254715,292.9889831542969,297.1499938964844,293.1499938964844,0.2820903658866882,-5494.33447265625,304.21099853515625,0.9990000128746032,0.5417095422744751,0.3503835797309875,293.2069396972656,297.1499938964844,293.1499938964844,0.0134146586060523,-3538.73974609375,303.9092712402344,0.5034988522529602,0.050000000745058,0.2311167418956756,291.2356872558594,291.1499938964844,262.8900146484375,260.95220947265625,280.9993591308594,293.7931823730469,291.2333374023437,1.0,0.2375637739896774,0.7730846405029297,0.7730846405029297,1.0,1.0,-1.0638535022735596,0.4405310451984405,0.6233224868774414,0.2066765427589416,0.0,0.0,0.4733469188213348,41.89458465576172,55.0,-24.98546028137207,-10921.6611328125,144.15530395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4156188964844,308.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18126.111328125,18000.0,0.0,0.0,0.2570785582065582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4146225750446319,0.4146277606487274,-5.1586275731096976e-06,0.0,0.0002609020448289,0.0,0.0,21.977001190185547,0.0,0.0,0.0,0.3421826064586639,4.0,0.0,1.0
653640,293.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.5034988522529602,0.050000000745058,0.0462676994502544,294.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23779296875,0.5034988522529602,0.050000000745058,0.0487221181392669,293.27215576171875,297.1499938964844,293.1499938964844,0.2148729562759399,-3280.979248046875,304.1649475097656,0.9357288479804992,0.2985073029994964,0.2099728137254715,292.9889831542969,297.1499938964844,293.1499938964844,0.2820903658866882,-5494.33447265625,304.21099853515625,0.9990000128746032,0.5417095422744751,0.3503835797309875,293.2069396972656,297.1499938964844,293.1499938964844,0.0134146586060523,-3538.73974609375,303.9092712402344,0.5034988522529602,0.050000000745058,0.2311167418956756,291.2356872558594,291.1499938964844,262.8900146484375,260.95220947265625,280.9993591308594,293.7931823730469,291.2333374023437,1.0,0.2375637739896774,0.7730846405029297,0.7730846405029297,1.0,1.0,-1.0638535022735596,0.4405310451984405,0.6233224868774414,0.2066765427589416,0.0,0.0,0.4733469188213348,41.89458465576172,55.0,-24.98546028137207,-10921.6611328125,144.15530395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4156188964844,308.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18126.111328125,18000.0,0.0,0.0,0.2570785582065582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4146225750446319,0.4146277606487274,-5.1586275731096976e-06,0.0,0.0002609020448289,0.0,0.0,21.977001190185547,0.0,0.0,0.0,0.3421826064586639,4.0,0.0,1.0
653700,293.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.5017071962356567,0.050000000745058,0.0462935082614421,294.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22662353515625,0.5017071962356567,0.050000000745058,0.0487492941319942,293.2730712890625,297.1499938964844,293.1499938964844,0.2135992795228958,-3265.772705078125,304.16455078125,0.9299399852752686,0.2967802584171295,0.2088004201650619,292.9799499511719,297.1499938964844,293.1499938964844,0.2852617502212524,-5549.6728515625,304.1940002441406,0.9990000128746032,0.5455329418182373,0.3540419340133667,293.20831298828125,297.1499938964844,293.1499938964844,0.0134095167741179,-3540.36767578125,303.8954772949219,0.5017071962356567,0.050000000745058,0.2312456518411636,291.22369384765625,291.1499938964844,262.8999938964844,260.9598999023437,281.00604248046875,293.7871398925781,291.2195739746094,1.0,0.2394171506166458,0.7731373906135559,0.7731373906135559,1.0,1.0,-1.0670486688613892,0.4417135715484619,0.6253350973129272,0.208086609840393,0.0,0.0,0.4695979654788971,42.63875961303711,55.0,-36.75693130493164,-10895.5703125,146.35231018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5038452148437,308.1270446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18105.5390625,18000.0,0.0,0.0,0.253572404384613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4079262316226959,0.4079313576221466,-5.122162747284165e-06,0.0,0.0002573437523096,0.0,0.0,21.405607223510746,0.0,0.0,0.0,0.3400481045246124,4.0,0.0,1.0
653760,293.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.4978969395160675,0.050000000745058,0.0463512390851974,294.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2047424316406,0.4978969395160675,0.050000000745058,0.0488100871443748,293.2740478515625,297.1499938964844,293.1499938964844,0.2125879228115081,-3253.994384765625,304.1637268066406,0.9198368787765504,0.2950294315814972,0.2076349854469299,292.9793701171875,297.1499938964844,293.1499938964844,0.2930492758750915,-5677.732421875,304.1718139648437,0.9990000128746032,0.5478058457374573,0.3620942533016205,293.20977783203125,297.1499938964844,293.1499938964844,0.0134361619129776,-3548.023681640625,303.880859375,0.4978969395160675,0.050000000745058,0.2315340340137481,291.1986999511719,291.1499938964844,262.9100036621094,260.9675598144531,281.0097961425781,293.7939147949219,291.1913757324219,1.0,0.2429433315992355,0.7730902433395386,0.7730902433395386,1.0,1.0,-1.075799822807312,0.4455260932445526,0.6302736401557922,0.2102756053209304,0.0,0.0,0.4687787890434265,44.29589080810547,73.0,-61.1751594543457,-10914.0205078125,151.7307891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56365966796875,308.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.375,18000.0,0.0,0.0,0.2502014636993408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039241671562195,0.4039292633533478,-5.09481787958066e-06,0.0,0.0002539226843509,0.0,0.0,21.047807693481445,0.0,0.0,0.0,0.3387332260608673,4.0,0.0,1.0
653820,293.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4863987267017364,0.050000000745058,0.0465475842356681,294.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4863987267017364,0.050000000745058,0.0490168444812297,293.27618408203125,297.1499938964844,293.1499938964844,0.210934117436409,-3235.15869140625,304.16192626953125,0.8934256434440613,0.2914559841156006,0.2053180783987045,293.00494384765625,297.1499938964844,293.1499938964844,0.3193309307098388,-6097.4423828125,304.12060546875,0.9990000128746032,0.5470176935195923,0.3882332742214203,293.21337890625,297.1499938964844,293.1499938964844,0.0135474475100636,-3574.011962890625,303.84832763671875,0.4863987267017364,0.050000000745058,0.232514813542366,291.1269226074219,291.1499938964844,262.92999267578125,260.98291015625,281.0140991210937,293.84161376953125,291.1189880371094,1.0,0.2543274164199829,0.7729960083961487,0.7729960083961487,1.0,1.0,-1.1060476303100586,0.4592595994472503,0.6467880606651306,0.2164244353771209,0.0,0.0,0.4765632748603821,49.91231918334961,76.0,-90.5419692993164,-11115.751953125,170.7091522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5643005371094,308.075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.720703125,18000.0,0.0,0.0,0.2444802671670913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4095710515975952,0.4095761477947235,-5.093776053399779e-06,0.0,0.0002481164119672,0.0,0.0,21.406538009643555,0.0,0.0,0.0,0.3401107490062713,4.0,0.0,1.0
653880,293.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4863987267017364,0.050000000745058,0.0465475842356681,294.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.4863987267017364,0.050000000745058,0.0490168444812297,293.27618408203125,297.1499938964844,293.1499938964844,0.210934117436409,-3235.15869140625,304.16192626953125,0.8934256434440613,0.2914559841156006,0.2053180783987045,293.00494384765625,297.1499938964844,293.1499938964844,0.3193309307098388,-6097.4423828125,304.12060546875,0.9990000128746032,0.5470176935195923,0.3882332742214203,293.21337890625,297.1499938964844,293.1499938964844,0.0135474475100636,-3574.011962890625,303.84832763671875,0.4863987267017364,0.050000000745058,0.232514813542366,291.1269226074219,291.1499938964844,262.92999267578125,260.98291015625,281.0140991210937,293.84161376953125,291.1189880371094,1.0,0.2543274164199829,0.7729960083961487,0.7729960083961487,1.0,1.0,-1.1060476303100586,0.4592595994472503,0.6467880606651306,0.2164244353771209,0.0,0.0,0.4765632748603821,49.91231918334961,76.0,-90.5419692993164,-11115.751953125,170.7091522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5643005371094,308.075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.720703125,18000.0,0.0,0.0,0.2444802671670913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4095710515975952,0.4095761477947235,-5.093776053399779e-06,0.0,0.0002481164119672,0.0,0.0,21.406538009643555,0.0,0.0,0.0,0.3401107490062713,4.0,0.0,1.0
653940,293.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.4759192764759063,0.050000000745058,0.0467410385608673,294.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.4759192764759063,0.050000000745058,0.0492205657064914,293.2784423828125,297.1499938964844,293.1499938964844,0.2088436186313629,-3210.40625,304.1614990234375,0.8717812299728394,0.2878050208091736,0.2029391229152679,293.05548095703125,297.1499938964844,293.1499938964844,0.3445204794406891,-6487.21435546875,304.08905029296875,0.9990000128746032,0.5404787659645081,0.4123720824718475,293.2178649902344,297.1499938964844,293.1499938964844,0.0136233018711209,-3593.36865234375,303.8123474121094,0.4759192764759063,0.050000000745058,0.2334811687469482,291.0724182128906,291.1499938964844,262.95001220703125,260.99822998046875,281.03912353515625,293.9203186035156,291.069580078125,1.0,0.2643264532089233,0.772901713848114,0.772901713848114,1.0,1.0,-1.1338067054748535,0.4718278646469116,0.6619787812232971,0.2223214954137802,0.0,0.0,0.4910993576049804,55.434608459472656,79.0,-64.22896575927734,-11379.2138671875,189.6464691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37799072265625,308.0325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17852.939453125,18000.0,0.0,0.0,0.2410009354352951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290877282619476,0.4290928840637207,-5.167712515685707e-06,0.0,0.0002445853024255,0.0,0.0,22.969295501708984,0.0,0.0,0.0,0.3458717167377472,4.0,0.0,1.0
