time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654000,293.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.4759192764759063,0.050000000745058,0.0467410385608673,294.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.4759192764759063,0.050000000745058,0.0492205657064914,293.2784423828125,297.1499938964844,293.1499938964844,0.2088436186313629,-3210.40625,304.1614990234375,0.8717812299728394,0.2878050208091736,0.2029391229152679,293.05548095703125,297.1499938964844,293.1499938964844,0.3445204794406891,-6487.21435546875,304.08905029296875,0.9990000128746032,0.5404787659645081,0.4123720824718475,293.2178649902344,297.1499938964844,293.1499938964844,0.0136233018711209,-3593.36865234375,303.8123474121094,0.4759192764759063,0.050000000745058,0.2334811687469482,291.0724182128906,291.1499938964844,262.95001220703125,260.99822998046875,281.03912353515625,293.9203186035156,291.069580078125,1.0,0.2643264532089233,0.772901713848114,0.772901713848114,1.0,1.0,-1.1338067054748535,0.4718278646469116,0.6619787812232971,0.2223214954137802,0.0,0.0,0.4910993576049804,55.434608459472656,79.0,-64.22896575927734,-11379.2138671875,189.6464691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37799072265625,308.0325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17852.939453125,18000.0,0.0,0.0,0.2410009354352951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290877282619476,0.4290928840637207,-5.167712515685707e-06,0.0,0.0002445853024255,0.0,0.0,22.969295501708984,0.0,0.0,0.0,0.3458717167377472,4.0,0.0,1.0
654060,293.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.4655294120311737,0.050000000745058,0.0469206608831882,294.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.4655294120311737,0.050000000745058,0.0494097135961055,293.2807312011719,297.1499938964844,293.1499938964844,0.2060427963733673,-3176.20849609375,304.162353515625,0.8539935946464539,0.2840825915336609,0.2004996389150619,293.11260986328125,297.1499938964844,293.1499938964844,0.3667270839214325,-6821.45068359375,304.0726318359375,0.9990000128746032,0.5313001871109009,0.4335820376873016,293.2226257324219,297.1499938964844,293.1499938964844,0.0136417998000979,-3601.434326171875,303.7748718261719,0.4655294120311737,0.050000000745058,0.2343784123659134,291.0544128417969,291.1499938964844,262.9700012207031,261.0135498046875,281.08807373046875,294.0251770019531,291.05328369140625,1.0,0.2733124196529388,0.7723197340965271,0.7723197340965271,1.0,1.0,-1.1578575372695925,0.4826028048992157,0.6752547025680542,0.2276458293199539,0.0,0.0,0.5052050352096558,60.55218124389648,82.0,-31.403982162475582,-11583.3056640625,207.3729553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04864501953125,307.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17831.591796875,18000.0,0.0,0.0,0.2400073409080505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510595202445984,0.451064795255661,-5.276156571198953e-06,0.0,0.0002435769420117,0.0,0.0,24.90571594238281,0.0,0.0,0.0,0.3528100252151489,4.0,0.0,1.0
654120,293.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.4655294120311737,0.050000000745058,0.0469206608831882,294.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.4655294120311737,0.050000000745058,0.0494097135961055,293.2807312011719,297.1499938964844,293.1499938964844,0.2060427963733673,-3176.20849609375,304.162353515625,0.8539935946464539,0.2840825915336609,0.2004996389150619,293.11260986328125,297.1499938964844,293.1499938964844,0.3667270839214325,-6821.45068359375,304.0726318359375,0.9990000128746032,0.5313001871109009,0.4335820376873016,293.2226257324219,297.1499938964844,293.1499938964844,0.0136417998000979,-3601.434326171875,303.7748718261719,0.4655294120311737,0.050000000745058,0.2343784123659134,291.0544128417969,291.1499938964844,262.9700012207031,261.0135498046875,281.08807373046875,294.0251770019531,291.05328369140625,1.0,0.2733124196529388,0.7723197340965271,0.7723197340965271,1.0,1.0,-1.1578575372695925,0.4826028048992157,0.6752547025680542,0.2276458293199539,0.0,0.0,0.5052050352096558,60.55218124389648,82.0,-31.403982162475582,-11583.3056640625,207.3729553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04864501953125,307.9032897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17831.591796875,18000.0,0.0,0.0,0.2400073409080505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4510595202445984,0.451064795255661,-5.276156571198953e-06,0.0,0.0002435769420117,0.0,0.0,24.90571594238281,0.0,0.0,0.0,0.3528100252151489,4.0,0.0,1.0
654180,293.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.455106258392334,0.050000000745058,0.0470898933708667,294.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.455106258392334,0.050000000745058,0.0495879240334034,293.28302001953125,297.1499938964844,293.1499938964844,0.2029303163290023,-3137.857421875,304.1634216308594,0.8389732837677002,0.2803106307983398,0.1980126500129699,293.1720886230469,297.1499938964844,293.1499938964844,0.386969119310379,-7119.17822265625,304.0648803710937,0.9990000128746032,0.5201932787895203,0.4526567161083221,293.226806640625,297.1499938964844,293.1499938964844,0.0136376162990927,-3604.892333984375,303.7377319335937,0.455106258392334,0.050000000745058,0.2352237701416015,291.0504455566406,291.1499938964844,262.989990234375,261.0288391113281,281.1694641113281,294.17730712890625,291.0509948730469,1.0,0.2814117968082428,0.7717376947402954,0.7717376947402954,1.0,1.0,-1.179200530052185,0.4921029806137085,0.6870975494384766,0.232601523399353,0.0,0.0,0.5189253091812134,65.36692810058594,70.0,-6.825234413146973,-11730.7919921875,224.194076538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6456604003906,307.7207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17822.314453125,18000.0,0.0,0.0,0.2412402778863906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4738120436668396,0.4738174676895141,-5.3985304475645535e-06,0.0,0.0002448282029945,0.0,0.0,27.04979705810547,0.0,0.0,0.0,0.3602224588394165,4.0,0.0,1.0
654240,293.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.455106258392334,0.050000000745058,0.0470898933708667,294.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502624511719,0.455106258392334,0.050000000745058,0.0495879240334034,293.28302001953125,297.1499938964844,293.1499938964844,0.2029303163290023,-3137.857421875,304.1634216308594,0.8389732837677002,0.2803106307983398,0.1980126500129699,293.1720886230469,297.1499938964844,293.1499938964844,0.386969119310379,-7119.17822265625,304.0648803710937,0.9990000128746032,0.5201932787895203,0.4526567161083221,293.226806640625,297.1499938964844,293.1499938964844,0.0136376162990927,-3604.892333984375,303.7377319335937,0.455106258392334,0.050000000745058,0.2352237701416015,291.0504455566406,291.1499938964844,262.989990234375,261.0288391113281,281.1694641113281,294.17730712890625,291.0509948730469,1.0,0.2814117968082428,0.7717376947402954,0.7717376947402954,1.0,1.0,-1.179200530052185,0.4921029806137085,0.6870975494384766,0.232601523399353,0.0,0.0,0.5189253091812134,65.36692810058594,70.0,-6.825234413146973,-11730.7919921875,224.194076538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6456604003906,307.7207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17822.314453125,18000.0,0.0,0.0,0.2412402778863906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4738120436668396,0.4738174676895141,-5.3985304475645535e-06,0.0,0.0002448282029945,0.0,0.0,27.04979705810547,0.0,0.0,0.0,0.3602224588394165,4.0,0.0,1.0
654300,293.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.4528219997882843,0.050000000745058,0.0471299774944782,294.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544128417969,0.4528219997882843,0.050000000745058,0.0496301352977752,293.2840270996094,297.1499938964844,293.1499938964844,0.2011826932430267,-3116.130859375,304.1641540527344,0.8347320556640625,0.2784280478954315,0.1967295557260513,293.2007751464844,297.1499938964844,293.1499938964844,0.3920184075832367,-7188.55615234375,304.0713195800781,0.9990000128746032,0.5142782330513,0.4570592939853668,293.22821044921875,297.1499938964844,293.1499938964844,0.0136068798601627,-3601.3955078125,303.720703125,0.4528219997882843,0.050000000745058,0.2354239970445633,291.05615234375,291.1499938964844,263.0,261.0364990234375,281.2303161621094,294.2710266113281,291.0588684082031,1.0,0.2828264236450195,0.771446704864502,0.771446704864502,1.0,1.0,-1.1832913160324097,0.4936847984790802,0.6896064877510071,0.2341705560684204,0.0,0.0,0.5246621370315552,66.51031494140625,70.0,12.317781448364258,-11750.5244140625,227.9215545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43780517578125,307.6328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17829.1875,18000.0,0.0,0.0,0.2425366193056106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4844687581062317,0.4844742119312286,-5.460886768560158e-06,0.0,0.0002461438416503,0.0,0.0,28.11174774169922,0.0,0.0,0.0,0.3637794852256775,4.0,0.0,1.0
654360,293.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.452420026063919,0.050000000745058,0.0471371598541736,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.452420026063919,0.050000000745058,0.0496377013623714,293.2848815917969,297.1499938964844,293.1499938964844,0.1991827487945556,-3091.018798828125,304.16522216796875,0.8325617909431458,0.2765578031539917,0.1954288780689239,293.2242736816406,297.1499938964844,293.1499938964844,0.3930354416370392,-7196.75390625,304.0838317871094,0.9990000128746032,0.5090098977088928,0.4578448235988617,293.2290344238281,297.1499938964844,293.1499938964844,0.0135465990751981,-3592.0869140625,303.70562744140625,0.452420026063919,0.050000000745058,0.235459879040718,291.0752258300781,291.1499938964844,263.010009765625,261.0441589355469,281.2947082519531,294.3570556640625,291.08026123046875,1.0,0.2828497588634491,0.7711571455001831,0.7711571455001831,1.0,1.0,-1.1827372312545776,0.4930408000946045,0.6896964311599731,0.2350491881370544,0.0,0.0,0.5278035402297974,66.71990203857422,58.0,37.92609405517578,-11725.69140625,228.14784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2422180175781,307.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.66015625,18000.0,0.0,0.0,0.2441161870956421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926489591598511,0.4926544725894928,-5.516205419553444e-06,0.0,0.0002477469097357,0.0,0.0,28.97649002075196,0.0,0.0,0.0,0.3665812313556671,4.0,0.0,1.0
654420,293.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.4558554887771606,0.050000000745058,0.0470769815146923,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.4558554887771606,0.050000000745058,0.0495743304491043,293.2863464355469,297.1499938964844,293.1499938964844,0.1951756030321121,-3040.687744140625,304.1667785644531,0.832811713218689,0.2728483080863952,0.1927930563688278,293.2518310546875,297.1499938964844,293.1499938964844,0.3867324292659759,-7089.69677734375,304.1165466308594,0.9990000128746032,0.501488983631134,0.4512346088886261,293.2305908203125,297.1499938964844,293.1499938964844,0.0133886514231562,-3567.818359375,303.6753845214844,0.4558554887771606,0.050000000745058,0.2351592779159546,291.1146240234375,291.1499938964844,263.0299987792969,261.0594482421875,281.3516540527344,294.3747863769531,291.1180114746094,1.0,0.2793132662773132,0.7705780267715454,0.7705780267715454,1.0,1.0,-1.1711359024047852,0.4866913855075836,0.6844445466995239,0.2353336960077285,0.0,0.0,0.5296120047569275,65.02548217773438,46.0,46.7037353515625,-11588.0029296875,220.71685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.926025390625,307.3711242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17951.12890625,18000.0,0.0,0.0,0.2475823163986206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989382624626159,0.4989438354969024,-5.573556336457841e-06,0.0,0.0002512645733077,0.0,0.0,29.718826293945312,0.0,0.0,0.0,0.3689975142478943,4.0,0.0,1.0
654480,293.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.4558554887771606,0.050000000745058,0.0470769815146923,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11102294921875,0.4558554887771606,0.050000000745058,0.0495743304491043,293.2863464355469,297.1499938964844,293.1499938964844,0.1951756030321121,-3040.687744140625,304.1667785644531,0.832811713218689,0.2728483080863952,0.1927930563688278,293.2518310546875,297.1499938964844,293.1499938964844,0.3867324292659759,-7089.69677734375,304.1165466308594,0.9990000128746032,0.501488983631134,0.4512346088886261,293.2305908203125,297.1499938964844,293.1499938964844,0.0133886514231562,-3567.818359375,303.6753845214844,0.4558554887771606,0.050000000745058,0.2351592779159546,291.1146240234375,291.1499938964844,263.0299987792969,261.0594482421875,281.3516540527344,294.3747863769531,291.1180114746094,1.0,0.2793132662773132,0.7705780267715454,0.7705780267715454,1.0,1.0,-1.1711359024047852,0.4866913855075836,0.6844445466995239,0.2353336960077285,0.0,0.0,0.5296120047569275,65.02548217773438,46.0,46.7037353515625,-11588.0029296875,220.71685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.926025390625,307.3711242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17951.12890625,18000.0,0.0,0.0,0.2475823163986206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989382624626159,0.4989438354969024,-5.573556336457841e-06,0.0,0.0002512645733077,0.0,0.0,29.718826293945312,0.0,0.0,0.0,0.3689975142478943,4.0,0.0,1.0
654540,293.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.4644048511981964,0.050000000745058,0.0469386056065559,294.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.4644048511981964,0.050000000745058,0.0494286119937896,293.2874450683594,297.1499938964844,293.1499938964844,0.1910196244716644,-2988.225341796875,304.1681213378906,0.8383418321609497,0.2691665291786194,0.1901176124811172,293.2508544921875,297.1499938964844,293.1499938964844,0.37076535820961,-6840.59228515625,304.1543884277344,0.9990000128746032,0.4990439116954803,0.435651421546936,293.2316589355469,297.1499938964844,293.1499938964844,0.0131914960220456,-3536.247802734375,303.6463623046875,0.4644048511981964,0.050000000745058,0.2344680577516555,291.1595458984375,291.1499938964844,263.04998779296875,261.0747375488281,281.4247436523437,294.3803405761719,291.1653747558594,1.0,0.271862268447876,0.7699988484382629,0.7699988484382629,1.0,1.0,-1.1480542421340942,0.4748033881187439,0.6732507944107056,0.2340368926525116,0.0,0.0,0.5256115794181824,61.11118316650391,34.0,65.89327239990234,-11362.576171875,205.23130798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7430114746094,307.2747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.142578125,18000.0,0.0,0.0,0.2507234811782837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967432618141174,0.4967488348484039,-5.5787818382668775e-06,0.0,0.0002544524613767,0.0,0.0,29.57217025756836,0.0,0.0,0.0,0.3684406876564026,4.0,0.0,1.0
654600,293.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.4644048511981964,0.050000000745058,0.0469386056065559,294.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.4644048511981964,0.050000000745058,0.0494286119937896,293.2874450683594,297.1499938964844,293.1499938964844,0.1910196244716644,-2988.225341796875,304.1681213378906,0.8383418321609497,0.2691665291786194,0.1901176124811172,293.2508544921875,297.1499938964844,293.1499938964844,0.37076535820961,-6840.59228515625,304.1543884277344,0.9990000128746032,0.4990439116954803,0.435651421546936,293.2316589355469,297.1499938964844,293.1499938964844,0.0131914960220456,-3536.247802734375,303.6463623046875,0.4644048511981964,0.050000000745058,0.2344680577516555,291.1595458984375,291.1499938964844,263.04998779296875,261.0747375488281,281.4247436523437,294.3803405761719,291.1653747558594,1.0,0.271862268447876,0.7699988484382629,0.7699988484382629,1.0,1.0,-1.1480542421340942,0.4748033881187439,0.6732507944107056,0.2340368926525116,0.0,0.0,0.5256115794181824,61.11118316650391,34.0,65.89327239990234,-11362.576171875,205.23130798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7430114746094,307.2747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.142578125,18000.0,0.0,0.0,0.2507234811782837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967432618141174,0.4967488348484039,-5.5787818382668775e-06,0.0,0.0002544524613767,0.0,0.0,29.57217025756836,0.0,0.0,0.0,0.3684406876564026,4.0,0.0,1.0
654660,293.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2085876464844,0.4757291376590729,0.050000000745058,0.046744417399168,294.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2085876464844,0.4757291376590729,0.050000000745058,0.0492241233587265,293.2882385253906,297.1499938964844,293.1499938964844,0.1867287307977676,-2933.775634765625,304.1692199707031,0.8489560484886169,0.2655256390571594,0.1874230653047561,293.2216796875,297.1499938964844,293.1499938964844,0.346837967634201,-6473.59912109375,304.1927490234375,0.9990000128746032,0.5023459792137146,0.4127911031246185,293.2305908203125,297.1499938964844,293.1499938964844,0.0129754841327667,-3499.9384765625,303.6233215332031,0.4757291376590729,0.050000000745058,0.2334980517625808,291.2143249511719,291.1499938964844,263.07000732421875,261.09002685546875,281.46844482421875,294.3082275390625,291.2193603515625,1.0,0.2612712979316711,0.7698495388031006,0.7698495388031006,1.0,1.0,-1.1157419681549072,0.4585722088813782,0.657169759273529,0.231425479054451,0.0,0.0,0.5133182406425476,55.60277557373047,37.0,69.75311279296875,-11045.556640625,184.36505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7188720703125,307.22674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.171875,18000.0,0.0,0.0,0.2526944577693939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804264903068542,0.4804320037364959,-5.507965397555381e-06,0.0,0.000256452767644,0.0,0.0,28.01413917541504,0.0,0.0,0.0,0.3632808029651642,4.0,0.0,1.0
654720,293.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2085876464844,0.4757291376590729,0.050000000745058,0.046744417399168,294.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2085876464844,0.4757291376590729,0.050000000745058,0.0492241233587265,293.2882385253906,297.1499938964844,293.1499938964844,0.1867287307977676,-2933.775634765625,304.1692199707031,0.8489560484886169,0.2655256390571594,0.1874230653047561,293.2216796875,297.1499938964844,293.1499938964844,0.346837967634201,-6473.59912109375,304.1927490234375,0.9990000128746032,0.5023459792137146,0.4127911031246185,293.2305908203125,297.1499938964844,293.1499938964844,0.0129754841327667,-3499.9384765625,303.6233215332031,0.4757291376590729,0.050000000745058,0.2334980517625808,291.2143249511719,291.1499938964844,263.07000732421875,261.09002685546875,281.46844482421875,294.3082275390625,291.2193603515625,1.0,0.2612712979316711,0.7698495388031006,0.7698495388031006,1.0,1.0,-1.1157419681549072,0.4585722088813782,0.657169759273529,0.231425479054451,0.0,0.0,0.5133182406425476,55.60277557373047,37.0,69.75311279296875,-11045.556640625,184.36505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7188720703125,307.22674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18140.171875,18000.0,0.0,0.0,0.2526944577693939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804264903068542,0.4804320037364959,-5.507965397555381e-06,0.0,0.000256452767644,0.0,0.0,28.01413917541504,0.0,0.0,0.0,0.3632808029651642,4.0,0.0,1.0
654780,293.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314758300781,0.4829187989234924,0.050000000745058,0.0466115549206733,294.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314758300781,0.4829187989234924,0.050000000745058,0.0490842126309871,293.28887939453125,297.1499938964844,293.1499938964844,0.1831908524036407,-2889.349365234375,304.1686706542969,0.8562542200088501,0.261892169713974,0.1847929805517196,293.175537109375,297.1499938964844,293.1499938964844,0.3297597169876098,-6215.84130859375,304.2062683105469,0.9990000128746032,0.5098792910575867,0.3963882327079773,293.22967529296875,297.1499938964844,293.1499938964844,0.0128367468714714,-3478.98828125,303.5988464355469,0.4829187989234924,0.050000000745058,0.2328343689441681,291.23114013671875,291.1499938964844,263.0899963378906,261.10528564453125,281.4142761230469,294.0915832519531,291.2300720214844,1.0,0.2541287839412689,0.7697001695632935,0.7697001695632935,1.0,1.0,-1.0917670726776123,0.4464837908744812,0.6452833414077759,0.2296574115753173,0.0,0.0,0.5006818771362305,51.82247543334961,40.0,19.96776008605957,-10800.7607421875,170.10292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8387451171875,307.2103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18161.83203125,18000.0,0.0,0.0,0.253017395734787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582607746124267,0.4582661688327789,-5.389447323977947e-06,0.0,0.000256780476775,0.0,0.0,25.88294792175293,0.0,0.0,0.0,0.356160432100296,4.0,0.0,1.0
654840,293.5403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314758300781,0.4829187989234924,0.050000000745058,0.0466115549206733,294.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2314758300781,0.4829187989234924,0.050000000745058,0.0490842126309871,293.28887939453125,297.1499938964844,293.1499938964844,0.1831908524036407,-2889.349365234375,304.1686706542969,0.8562542200088501,0.261892169713974,0.1847929805517196,293.175537109375,297.1499938964844,293.1499938964844,0.3297597169876098,-6215.84130859375,304.2062683105469,0.9990000128746032,0.5098792910575867,0.3963882327079773,293.22967529296875,297.1499938964844,293.1499938964844,0.0128367468714714,-3478.98828125,303.5988464355469,0.4829187989234924,0.050000000745058,0.2328343689441681,291.23114013671875,291.1499938964844,263.0899963378906,261.10528564453125,281.4142761230469,294.0915832519531,291.2300720214844,1.0,0.2541287839412689,0.7697001695632935,0.7697001695632935,1.0,1.0,-1.0917670726776123,0.4464837908744812,0.6452833414077759,0.2296574115753173,0.0,0.0,0.5006818771362305,51.82247543334961,40.0,19.96776008605957,-10800.7607421875,170.10292053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8387451171875,307.2103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18161.83203125,18000.0,0.0,0.0,0.253017395734787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4582607746124267,0.4582661688327789,-5.389447323977947e-06,0.0,0.000256780476775,0.0,0.0,25.88294792175293,0.0,0.0,0.0,0.356160432100296,4.0,0.0,1.0
654900,293.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275085449219,0.4853567481040954,0.050000000745058,0.0465665571391582,294.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275085449219,0.4853567481040954,0.050000000745058,0.0490368269383907,293.2892150878906,297.1499938964844,293.1499938964844,0.1816282570362091,-2869.8525390625,304.1681213378906,0.8583405017852783,0.260065495967865,0.1834887266159057,293.1531066894531,297.1499938964844,293.1499938964844,0.3238950073719024,-6128.58056640625,304.2066650390625,0.9990000128746032,0.5139588713645935,0.3906770050525665,293.2294311523437,297.1499938964844,293.1499938964844,0.0127905681729316,-3473.15087890625,303.58551025390625,0.4853567481040954,0.050000000745058,0.2326095998287201,291.2265625,291.1499938964844,263.1000061035156,261.1129150390625,281.3917236328125,294.0030212402344,291.2255859375,1.0,0.2515432238578796,0.7696255445480347,0.7696255445480347,1.0,1.0,-1.0829647779464722,0.4420065283775329,0.6409582495689392,0.2291195541620254,0.0,0.0,0.4960381388664245,50.53899002075195,40.0,4.977930545806885,-10723.51171875,165.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9305725097656,307.23809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.814453125,18000.0,0.0,0.0,0.2526306509971618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4498892724514007,0.4498946070671081,-5.339204108167905e-06,0.0,0.0002563879825174,0.0,0.0,25.08097648620605,0.0,0.0,0.0,0.3533805310726166,4.0,0.0,1.0
654960,293.5648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239685058594,0.4872358441352844,0.050000000745058,0.0465322956442832,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2239685058594,0.4872358441352844,0.050000000745058,0.0490007475018501,293.2895812988281,297.1499938964844,293.1499938964844,0.1800507456064224,-2850.086669921875,304.1676940917969,0.8595322370529175,0.2582298517227173,0.1821870058774948,293.1331787109375,297.1499938964844,293.1499938964844,0.319244921207428,-6060.0126953125,304.2048034667969,0.9990000128746032,0.5178402066230774,0.3862715065479278,293.2292175292969,297.1499938964844,293.1499938964844,0.0127479378134012,-3467.73388671875,303.5721740722656,0.4872358441352844,0.050000000745058,0.2324384599924087,291.2232971191406,291.1499938964844,263.1099853515625,261.1205444335937,281.3761291503906,293.9334716796875,291.22265625,1.0,0.2495209872722625,0.7696813941001892,0.7696813941001892,1.0,1.0,-1.0758236646652222,0.4383653104305267,0.6374583840370178,0.2287613302469253,0.0,0.0,0.4914848208427429,49.559364318847656,43.0,-1.4798023700714111,-10661.486328125,161.36671447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323181152344,307.2769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18122.03125,18000.0,0.0,0.0,0.2519506216049194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423858821392059,0.4423911869525909,-5.296310973790241e-06,0.0,0.0002556978433858,0.0,0.0,24.383071899414062,0.0,0.0,0.0,0.350909024477005,4.0,0.0,1.0
655020,293.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181701660156,0.4895506799221039,0.050000000745058,0.046490840613842,294.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181701660156,0.4895506799221039,0.050000000745058,0.0489570945501327,293.2903747558594,297.1499938964844,293.1499938964844,0.1769082099199295,-2810.558837890625,304.1670227050781,0.8594462871551514,0.2545325756072998,0.1795858889818191,293.10223388671875,297.1499938964844,293.1499938964844,0.3132803440093994,-5974.134765625,304.19635009765625,0.9990000128746032,0.5245594382286072,0.3808723092079162,293.2286682128906,297.1499938964844,293.1499938964844,0.0126765966415405,-3459.021240234375,303.5460205078125,0.4895506799221039,0.050000000745058,0.2322313785552978,291.2174377441406,291.1499938964844,263.1300048828125,261.13580322265625,281.36248779296875,293.8419494628906,291.2165222167969,1.0,0.2469421476125717,0.7697930932044983,0.7697930932044983,1.0,1.0,-1.0658687353134155,0.4332201480865478,0.6326485872268677,0.2284779399633407,0.0,0.0,0.4828595519065857,48.36720657348633,46.0,-8.204748153686523,-10561.5625,156.42210388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,307.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.455078125,18000.0,0.0,0.0,0.2498445957899093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284013509750366,0.4284065663814544,-5.221389983489644e-06,0.0,0.0002535604871809,0.0,0.0,23.1318359375,0.0,0.0,0.0,0.3464139103889465,4.0,0.0,1.0
655080,293.5794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181701660156,0.4895506799221039,0.050000000745058,0.046490840613842,294.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181701660156,0.4895506799221039,0.050000000745058,0.0489570945501327,293.2903747558594,297.1499938964844,293.1499938964844,0.1769082099199295,-2810.558837890625,304.1670227050781,0.8594462871551514,0.2545325756072998,0.1795858889818191,293.10223388671875,297.1499938964844,293.1499938964844,0.3132803440093994,-5974.134765625,304.19635009765625,0.9990000128746032,0.5245594382286072,0.3808723092079162,293.2286682128906,297.1499938964844,293.1499938964844,0.0126765966415405,-3459.021240234375,303.5460205078125,0.4895506799221039,0.050000000745058,0.2322313785552978,291.2174377441406,291.1499938964844,263.1300048828125,261.13580322265625,281.36248779296875,293.8419494628906,291.2165222167969,1.0,0.2469421476125717,0.7697930932044983,0.7697930932044983,1.0,1.0,-1.0658687353134155,0.4332201480865478,0.6326485872268677,0.2284779399633407,0.0,0.0,0.4828595519065857,48.36720657348633,46.0,-8.204748153686523,-10561.5625,156.42210388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,307.35968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18105.455078125,18000.0,0.0,0.0,0.2498445957899093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284013509750366,0.4284065663814544,-5.221389983489644e-06,0.0,0.0002535604871809,0.0,0.0,23.1318359375,0.0,0.0,0.0,0.3464139103889465,4.0,0.0,1.0
655140,293.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093505859375,0.4902383387088775,0.050000000745058,0.0464787259697914,294.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093505859375,0.4902383387088775,0.050000000745058,0.0489443354308605,293.2912292480469,297.1499938964844,293.1499938964844,0.1738344430923462,-2771.771240234375,304.1664733886719,0.8565222024917603,0.2508067190647125,0.1769861727952957,293.0831604003906,297.1499938964844,293.1499938964844,0.3112090229988098,-5947.92138671875,304.1842956542969,0.9990000128746032,0.5296597480773926,0.3792790174484253,293.2278747558594,297.1499938964844,293.1499938964844,0.0126247759908437,-3453.635009765625,303.5205383300781,0.4902383387088775,0.050000000745058,0.2321708649396896,291.2082214355469,291.1499938964844,263.1499938964844,261.15106201171875,281.36248779296875,293.79345703125,291.2069396972656,1.0,0.2459937036037445,0.7699047923088074,0.7699047923088074,1.0,1.0,-1.0607322454452517,0.4304457306861877,0.6302865147590637,0.2286868840456009,0.0,0.0,0.4756805002689361,48.00764846801758,49.0,-13.23581886291504,-10493.1552734375,154.36192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,307.4380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.43359375,18000.0,0.0,0.0,0.2469763606786728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416627824306488,0.4166330099105835,-5.159302418178413e-06,0.0,0.0002506496093701,0.0,0.0,22.111066818237305,0.0,0.0,0.0,0.342668741941452,4.0,0.0,1.0
655200,293.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093505859375,0.4902383387088775,0.050000000745058,0.0464787259697914,294.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093505859375,0.4902383387088775,0.050000000745058,0.0489443354308605,293.2912292480469,297.1499938964844,293.1499938964844,0.1738344430923462,-2771.771240234375,304.1664733886719,0.8565222024917603,0.2508067190647125,0.1769861727952957,293.0831604003906,297.1499938964844,293.1499938964844,0.3112090229988098,-5947.92138671875,304.1842956542969,0.9990000128746032,0.5296597480773926,0.3792790174484253,293.2278747558594,297.1499938964844,293.1499938964844,0.0126247759908437,-3453.635009765625,303.5205383300781,0.4902383387088775,0.050000000745058,0.2321708649396896,291.2082214355469,291.1499938964844,263.1499938964844,261.15106201171875,281.36248779296875,293.79345703125,291.2069396972656,1.0,0.2459937036037445,0.7699047923088074,0.7699047923088074,1.0,1.0,-1.0607322454452517,0.4304457306861877,0.6302865147590637,0.2286868840456009,0.0,0.0,0.4756805002689361,48.00764846801758,49.0,-13.23581886291504,-10493.1552734375,154.36192321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530029296875,307.4380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.43359375,18000.0,0.0,0.0,0.2469763606786728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416627824306488,0.4166330099105835,-5.159302418178413e-06,0.0,0.0002506496093701,0.0,0.0,22.111066818237305,0.0,0.0,0.0,0.342668741941452,4.0,0.0,1.0
655260,293.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.4896077215671539,0.050000000745058,0.0464898496866226,294.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.4896077215671539,0.050000000745058,0.0489560514688491,293.2920837402344,297.1499938964844,293.1499938964844,0.1708175241947174,-2733.575927734375,304.166015625,0.851347029209137,0.2470550537109375,0.1743861436843872,293.0745849609375,297.1499938964844,293.1499938964844,0.3123386204242706,-5970.42138671875,304.1709899902344,0.9990000128746032,0.5331059098243713,0.380740076303482,293.2270202636719,297.1499938964844,293.1499938964844,0.0125877829268574,-3450.862548828125,303.4952697753906,0.4896077215671539,0.050000000745058,0.2322264313697815,291.1959533691406,291.1499938964844,263.1700134277344,261.1663513183594,281.3698425292969,293.772216796875,291.1943664550781,1.0,0.2463536709547042,0.7698366641998291,0.7698366641998291,1.0,1.0,-1.0594582557678225,0.4295380115509033,0.6299203038215637,0.2293038964271545,0.0,0.0,0.4703456461429596,48.308589935302734,52.0,-17.28456687927246,-10453.63671875,154.55662536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.626708984375,307.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.421875,18000.0,0.0,0.0,0.2436665594577789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4076831340789795,0.4076882302761078,-5.11172083861311e-06,0.0,0.0002472905907779,0.0,0.0,21.35132598876953,0.0,0.0,0.0,0.3398258090019226,4.0,0.0,1.0
655320,293.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.4896077215671539,0.050000000745058,0.0464898496866226,294.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.4896077215671539,0.050000000745058,0.0489560514688491,293.2920837402344,297.1499938964844,293.1499938964844,0.1708175241947174,-2733.575927734375,304.166015625,0.851347029209137,0.2470550537109375,0.1743861436843872,293.0745849609375,297.1499938964844,293.1499938964844,0.3123386204242706,-5970.42138671875,304.1709899902344,0.9990000128746032,0.5331059098243713,0.380740076303482,293.2270202636719,297.1499938964844,293.1499938964844,0.0125877829268574,-3450.862548828125,303.4952697753906,0.4896077215671539,0.050000000745058,0.2322264313697815,291.1959533691406,291.1499938964844,263.1700134277344,261.1663513183594,281.3698425292969,293.772216796875,291.1943664550781,1.0,0.2463536709547042,0.7698366641998291,0.7698366641998291,1.0,1.0,-1.0594582557678225,0.4295380115509033,0.6299203038215637,0.2293038964271545,0.0,0.0,0.4703456461429596,48.308589935302734,52.0,-17.28456687927246,-10453.63671875,154.55662536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.626708984375,307.5020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.421875,18000.0,0.0,0.0,0.2436665594577789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4076831340789795,0.4076882302761078,-5.11172083861311e-06,0.0,0.0002472905907779,0.0,0.0,21.35132598876953,0.0,0.0,0.0,0.3398258090019226,4.0,0.0,1.0
655380,293.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.4879286289215088,0.050000000745058,0.0465198308229446,294.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.4879286289215088,0.050000000745058,0.0489876195788383,293.29296875,297.1499938964844,293.1499938964844,0.167837455868721,-2695.712158203125,304.1656494140625,0.8444787859916687,0.2432748973369598,0.1717813163995742,293.07501220703125,297.1499938964844,293.1499938964844,0.3160924613475799,-6032.43017578125,304.1577453613281,0.9990000128746032,0.5349501967430115,0.3846512734889984,293.22637939453125,297.1499938964844,293.1499938964844,0.0125611266121268,-3449.984375,303.4696655273437,0.4879286289215088,0.050000000745058,0.2323761731386184,291.1814270019531,291.1499938964844,263.19000244140625,261.1817321777344,281.3812255859375,293.7698059082031,291.1796569824219,1.0,0.2477664202451706,0.769768476486206,0.769768476486206,1.0,1.0,-1.061279058456421,0.4301288723945617,0.6311501860618591,0.2303006500005722,0.0,0.0,0.4671140313148498,49.1457633972168,55.0,-20.20965385437012,-10440.16796875,156.56642150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75152587890625,307.5449523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.875,18000.0,0.0,0.0,0.2402439564466476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018647074699402,0.4018698036670685,-5.0792823458323255e-06,0.0,0.0002438170777168,0.0,0.0,20.85967445373535,0.0,0.0,0.0,0.3379587233066559,4.0,0.0,1.0
655440,293.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.4879286289215088,0.050000000745058,0.0465198308229446,294.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.4879286289215088,0.050000000745058,0.0489876195788383,293.29296875,297.1499938964844,293.1499938964844,0.167837455868721,-2695.712158203125,304.1656494140625,0.8444787859916687,0.2432748973369598,0.1717813163995742,293.07501220703125,297.1499938964844,293.1499938964844,0.3160924613475799,-6032.43017578125,304.1577453613281,0.9990000128746032,0.5349501967430115,0.3846512734889984,293.22637939453125,297.1499938964844,293.1499938964844,0.0125611266121268,-3449.984375,303.4696655273437,0.4879286289215088,0.050000000745058,0.2323761731386184,291.1814270019531,291.1499938964844,263.19000244140625,261.1817321777344,281.3812255859375,293.7698059082031,291.1796569824219,1.0,0.2477664202451706,0.769768476486206,0.769768476486206,1.0,1.0,-1.061279058456421,0.4301288723945617,0.6311501860618591,0.2303006500005722,0.0,0.0,0.4671140313148498,49.1457633972168,55.0,-20.20965385437012,-10440.16796875,156.56642150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75152587890625,307.5449523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.875,18000.0,0.0,0.0,0.2402439564466476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018647074699402,0.4018698036670685,-5.0792823458323255e-06,0.0,0.0002438170777168,0.0,0.0,20.85967445373535,0.0,0.0,0.0,0.3379587233066559,4.0,0.0,1.0
655500,293.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.4867697954177856,0.050000000745058,0.046540793031454,294.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.4867697954177856,0.050000000745058,0.0490096993744373,293.2934265136719,297.1499938964844,293.1499938964844,0.166352704167366,-2676.789794921875,304.1654968261719,0.8405680060386658,0.241372749209404,0.1704753935337066,293.0780944824219,297.1499938964844,293.1499938964844,0.3187919557094574,-6075.654296875,304.1514587402344,0.9990000128746032,0.5352950096130371,0.3873634040355682,293.2261657714844,297.1499938964844,293.1499938964844,0.0125503335148096,-3450.02099609375,303.4565734863281,0.4867697954177856,0.050000000745058,0.23248091340065,291.1736755371094,291.1499938964844,263.20001220703125,261.1894836425781,281.3880615234375,293.77410888671875,291.171875,1.0,0.2487991899251938,0.7697343826293945,0.7697343826293945,1.0,1.0,-1.063143968582153,0.4308846890926361,0.6322592496871948,0.2309232056140899,0.0,0.0,0.466312438249588,49.73427581787109,55.0,-21.036657333374023,-10442.2412109375,158.14503479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79229736328125,307.557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.00390625,18000.0,0.0,0.0,0.2385899424552917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001613557338714,0.4001664221286773,-5.068748578196392e-06,0.0,0.0002421384706394,0.0,0.0,20.713191986083984,0.0,0.0,0.0,0.3373975753784179,4.0,0.0,1.0
655560,293.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.4854312539100647,0.050000000745058,0.0465652421116828,294.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.4854312539100647,0.050000000745058,0.04903544485569,293.2939147949219,297.1499938964844,293.1499938964844,0.1648660898208618,-2657.80078125,304.1653747558594,0.8364114761352539,0.2394619137048721,0.1691661477088928,293.0828552246094,297.1499938964844,293.1499938964844,0.3219594657421112,-6125.7314453125,304.1454467773437,0.9990000128746032,0.5352686643600464,0.3905024528503418,293.2260437011719,297.1499938964844,293.1499938964844,0.0125405769795179,-3450.25,303.4432373046875,0.4854312539100647,0.050000000745058,0.2326030284166336,291.1658935546875,291.1499938964844,263.2099914550781,261.1972351074219,281.395751953125,293.7816467285156,291.16412353515625,1.0,0.2500170171260834,0.7696409225463867,0.7696409225463867,1.0,1.0,-1.065546631813049,0.4318925440311432,0.6336541771888733,0.2316125184297561,0.0,0.0,0.4660321772098541,50.42174911499024,58.0,-21.346609115600582,-10449.40234375,160.05804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8178100585937,307.5634460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.40234375,18000.0,0.0,0.0,0.2370226085186004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3992374241352081,0.399242490530014,-5.061884621682111e-06,0.0,0.0002405478153377,0.0,0.0,20.62981605529785,0.0,0.0,0.0,0.3370766341686249,4.0,0.0,1.0
655620,293.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.4822830259799957,0.050000000745058,0.0466234162449836,294.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.4822830259799957,0.050000000745058,0.0490967035293579,293.294921875,297.1499938964844,293.1499938964844,0.1618745774030685,-2619.447021484375,304.1652526855469,0.8275086283683777,0.2356123328208923,0.16653573513031,293.096923828125,297.1499938964844,293.1499938964844,0.3294995427131653,-6243.23388671875,304.1344299316406,0.9990000128746032,0.5341277122497559,0.397872120141983,293.22613525390625,297.1499938964844,293.1499938964844,0.0125226406380534,-3450.981689453125,303.415771484375,0.4822830259799957,0.050000000745058,0.2328936159610748,291.1509704589844,291.1499938964844,263.2300109863281,261.2128295898437,281.41375732421875,293.8058776855469,291.1493530273437,1.0,0.2529283463954925,0.7694540023803711,0.7694540023803711,1.0,1.0,-1.071726679801941,0.4345655143260956,0.6371611952781677,0.2331877052783966,0.0,0.0,0.4669170081615448,52.05995559692383,61.0,-20.58769798278809,-10476.6513671875,164.7767791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8227233886719,307.55596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8359375,18000.0,0.0,0.0,0.234274759888649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3995781242847442,0.3995831906795501,-5.058569513494149e-06,0.0,0.0002377591008553,0.0,0.0,20.63936424255371,0.0,0.0,0.0,0.3371108174324035,4.0,0.0,1.0
655680,293.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.4822830259799957,0.050000000745058,0.0466234162449836,294.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1525573730469,0.4822830259799957,0.050000000745058,0.0490967035293579,293.294921875,297.1499938964844,293.1499938964844,0.1618745774030685,-2619.447021484375,304.1652526855469,0.8275086283683777,0.2356123328208923,0.16653573513031,293.096923828125,297.1499938964844,293.1499938964844,0.3294995427131653,-6243.23388671875,304.1344299316406,0.9990000128746032,0.5341277122497559,0.397872120141983,293.22613525390625,297.1499938964844,293.1499938964844,0.0125226406380534,-3450.981689453125,303.415771484375,0.4822830259799957,0.050000000745058,0.2328936159610748,291.1509704589844,291.1499938964844,263.2300109863281,261.2128295898437,281.41375732421875,293.8058776855469,291.1493530273437,1.0,0.2529283463954925,0.7694540023803711,0.7694540023803711,1.0,1.0,-1.071726679801941,0.4345655143260956,0.6371611952781677,0.2331877052783966,0.0,0.0,0.4669170081615448,52.05995559692383,61.0,-20.58769798278809,-10476.6513671875,164.7767791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8227233886719,307.55596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8359375,18000.0,0.0,0.0,0.234274759888649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3995781242847442,0.3995831906795501,-5.058569513494149e-06,0.0,0.0002377591008553,0.0,0.0,20.63936424255371,0.0,0.0,0.0,0.3371108174324035,4.0,0.0,1.0
655740,293.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4785769283771515,0.050000000745058,0.0466922037303447,294.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4785769283771515,0.050000000745058,0.0491691417992115,293.2959899902344,297.1499938964844,293.1499938964844,0.1588444858789444,-2580.394287109375,304.16522216796875,0.8179348111152649,0.2317244559526443,0.1638868004083633,293.1161804199219,297.1499938964844,293.1499938964844,0.3383496701717376,-6379.10888671875,304.1249084472656,0.9990000128746032,0.531580924987793,0.4064143002033233,293.2265930175781,297.1499938964844,293.1499938964844,0.0125051345676183,-3451.733154296875,303.3872985839844,0.4785769283771515,0.050000000745058,0.2332372367382049,291.1376647949219,291.1499938964844,263.25,261.2285461425781,281.43634033203125,293.8427429199219,291.1363220214844,1.0,0.2563550472259521,0.7692670226097107,0.7692670226097107,1.0,1.0,-1.079381823539734,0.4379412531852722,0.6414405107498169,0.2349907308816909,0.0,0.0,0.4694745540618896,53.99900436401367,64.0,-18.290218353271484,-10516.951171875,170.52333068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7698059082031,307.52349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.05078125,18000.0,0.0,0.0,0.2322037816047668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4025076329708099,0.4025126993656158,-5.067820893600583e-06,0.0,0.0002356573240831,0.0,0.0,20.85879135131836,0.0,0.0,0.0,0.3379491865634918,4.0,0.0,1.0
