time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655800,293.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4785769283771515,0.050000000745058,0.0466922037303447,294.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.4785769283771515,0.050000000745058,0.0491691417992115,293.2959899902344,297.1499938964844,293.1499938964844,0.1588444858789444,-2580.394287109375,304.16522216796875,0.8179348111152649,0.2317244559526443,0.1638868004083633,293.1161804199219,297.1499938964844,293.1499938964844,0.3383496701717376,-6379.10888671875,304.1249084472656,0.9990000128746032,0.531580924987793,0.4064143002033233,293.2265930175781,297.1499938964844,293.1499938964844,0.0125051345676183,-3451.733154296875,303.3872985839844,0.4785769283771515,0.050000000745058,0.2332372367382049,291.1376647949219,291.1499938964844,263.25,261.2285461425781,281.43634033203125,293.8427429199219,291.1363220214844,1.0,0.2563550472259521,0.7692670226097107,0.7692670226097107,1.0,1.0,-1.079381823539734,0.4379412531852722,0.6414405107498169,0.2349907308816909,0.0,0.0,0.4694745540618896,53.99900436401367,64.0,-18.290218353271484,-10516.951171875,170.52333068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7698059082031,307.52349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.05078125,18000.0,0.0,0.0,0.2322037816047668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4025076329708099,0.4025126993656158,-5.067820893600583e-06,0.0,0.0002356573240831,0.0,0.0,20.85879135131836,0.0,0.0,0.0,0.3379491865634918,4.0,0.0,1.0
655860,293.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.4743330776691437,0.050000000745058,0.0467697978019714,294.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.4743330776691437,0.050000000745058,0.0492508485913276,293.297119140625,297.1499938964844,293.1499938964844,0.1557613611221313,-2540.43408203125,304.165283203125,0.8075772523880005,0.2277993708848953,0.1612181961536407,293.1397399902344,297.1499938964844,293.1499938964844,0.3481922745704651,-6528.30908203125,304.1169128417969,0.9990000128746032,0.5276696681976318,0.4158393740653991,293.2273254394531,297.1499938964844,293.1499938964844,0.012486626394093,-3452.156982421875,303.35809326171875,0.4743330776691437,0.050000000745058,0.2336248308420181,291.1270446777344,291.1499938964844,263.2699890136719,261.244384765625,281.4658203125,293.8941650390625,291.1260986328125,1.0,0.2601749002933502,0.7689940929412842,0.7689940929412842,1.0,1.0,-1.088147521018982,0.4418317675590515,0.6463157534599304,0.2369745969772339,0.0,0.0,0.4732743203639984,56.18706893920898,67.0,-14.56377410888672,-10564.796875,177.13235473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6679382324219,307.46923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.0859375,18000.0,0.0,0.0,0.230935052037239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075040221214294,0.4075091183185577,-5.087736099085305e-06,0.0,0.0002343697269679,0.0,0.0,21.25118827819824,0.0,0.0,0.0,0.3394398689270019,4.0,0.0,1.0
655920,293.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.4743330776691437,0.050000000745058,0.0467697978019714,294.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.4743330776691437,0.050000000745058,0.0492508485913276,293.297119140625,297.1499938964844,293.1499938964844,0.1557613611221313,-2540.43408203125,304.165283203125,0.8075772523880005,0.2277993708848953,0.1612181961536407,293.1397399902344,297.1499938964844,293.1499938964844,0.3481922745704651,-6528.30908203125,304.1169128417969,0.9990000128746032,0.5276696681976318,0.4158393740653991,293.2273254394531,297.1499938964844,293.1499938964844,0.012486626394093,-3452.156982421875,303.35809326171875,0.4743330776691437,0.050000000745058,0.2336248308420181,291.1270446777344,291.1499938964844,263.2699890136719,261.244384765625,281.4658203125,293.8941650390625,291.1260986328125,1.0,0.2601749002933502,0.7689940929412842,0.7689940929412842,1.0,1.0,-1.088147521018982,0.4418317675590515,0.6463157534599304,0.2369745969772339,0.0,0.0,0.4732743203639984,56.18706893920898,67.0,-14.56377410888672,-10564.796875,177.13235473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6679382324219,307.46923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.0859375,18000.0,0.0,0.0,0.230935052037239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4075040221214294,0.4075091183185577,-5.087736099085305e-06,0.0,0.0002343697269679,0.0,0.0,21.25118827819824,0.0,0.0,0.0,0.3394398689270019,4.0,0.0,1.0
655980,293.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.4694994390010834,0.050000000745058,0.0468547120690345,294.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.4694994390010834,0.050000000745058,0.0493402667343616,293.2982482910156,297.1499938964844,293.1499938964844,0.1526179909706115,-2499.4541015625,304.1654357910156,0.7964040637016296,0.2238411754369735,0.1585309654474258,293.16748046875,297.1499938964844,293.1499938964844,0.3587646186351776,-6686.71630859375,304.1103820800781,0.9990000128746032,0.5223110318183899,0.4259146451950073,293.22808837890625,297.1499938964844,293.1499938964844,0.0124668478965759,-3452.088623046875,303.32867431640625,0.4694994390010834,0.050000000745058,0.234048992395401,291.11993408203125,291.1499938964844,263.2900085449219,261.2603454589844,281.5051574707031,293.9642333984375,291.1194152832031,1.0,0.2642894089221954,0.7687211632728577,0.7687211632728577,1.0,1.0,-1.0977333784103394,0.4461048245429992,0.6516285538673401,0.2391192615032196,0.0,0.0,0.4778020977973938,58.58175277709961,70.0,-9.735811233520508,-10614.30078125,184.4706268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5296936035156,307.3976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17952.001953125,18000.0,0.0,0.0,0.2305153161287307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4139008522033691,0.4139059782028198,-5.115794010635e-06,0.0,0.0002339437342016,0.0,0.0,21.769052505493164,0.0,0.0,0.0,0.3413882851600647,4.0,0.0,1.0
656040,293.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.4694994390010834,0.050000000745058,0.0468547120690345,294.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205749511719,0.4694994390010834,0.050000000745058,0.0493402667343616,293.2982482910156,297.1499938964844,293.1499938964844,0.1526179909706115,-2499.4541015625,304.1654357910156,0.7964040637016296,0.2238411754369735,0.1585309654474258,293.16748046875,297.1499938964844,293.1499938964844,0.3587646186351776,-6686.71630859375,304.1103820800781,0.9990000128746032,0.5223110318183899,0.4259146451950073,293.22808837890625,297.1499938964844,293.1499938964844,0.0124668478965759,-3452.088623046875,303.32867431640625,0.4694994390010834,0.050000000745058,0.234048992395401,291.11993408203125,291.1499938964844,263.2900085449219,261.2603454589844,281.5051574707031,293.9642333984375,291.1194152832031,1.0,0.2642894089221954,0.7687211632728577,0.7687211632728577,1.0,1.0,-1.0977333784103394,0.4461048245429992,0.6516285538673401,0.2391192615032196,0.0,0.0,0.4778020977973938,58.58175277709961,70.0,-9.735811233520508,-10614.30078125,184.4706268310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5296936035156,307.3976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17952.001953125,18000.0,0.0,0.0,0.2305153161287307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4139008522033691,0.4139059782028198,-5.115794010635e-06,0.0,0.0002339437342016,0.0,0.0,21.769052505493164,0.0,0.0,0.0,0.3413882851600647,4.0,0.0,1.0
656100,293.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.4668287634849548,0.050000000745058,0.0468995049595832,294.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.4668287634849548,0.050000000745058,0.049387440085411,293.298828125,297.1499938964844,293.1499938964844,0.1510220468044281,-2478.55224609375,304.16552734375,0.7907572984695435,0.2218521535396576,0.1571815609931945,293.1830749511719,297.1499938964844,293.1499938964844,0.3642497062683105,-6768.2197265625,304.10760498046875,0.9990000128746032,0.5190247297286987,0.4311349391937256,293.2283630371094,297.1499938964844,293.1499938964844,0.012456682510674,-3451.848388671875,303.314208984375,0.4668287634849548,0.050000000745058,0.2342727482318878,291.1179504394531,291.1499938964844,263.29998779296875,261.26837158203125,281.530029296875,294.0085144042969,291.1177062988281,1.0,0.2664311826229095,0.768584668636322,0.768584668636322,1.0,1.0,-1.1027584075927734,0.4483482241630554,0.6544102430343628,0.2402440458536148,0.0,0.0,0.4801427721977234,59.84500503540039,70.0,-6.8373565673828125,-10637.59765625,188.3772735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45172119140625,307.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17949.25,18000.0,0.0,0.0,0.2306165695190429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.417371928691864,0.4173770844936371,-5.131872967467643e-06,0.0,0.0002340464998269,0.0,0.0,22.05619430541992,0.0,0.0,0.0,0.3424588739871979,4.0,0.0,1.0
656160,293.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.4639672636985779,0.050000000745058,0.0469456352293491,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.4639672636985779,0.050000000745058,0.0494360141456127,293.29937744140625,297.1499938964844,293.1499938964844,0.1494106501340866,-2457.38232421875,304.1656188964844,0.7851172089576721,0.2198587208986282,0.1558293849229812,293.1995849609375,297.1499938964844,293.1499938964844,0.369828850030899,-6850.6796875,304.1051940917969,0.9990000128746032,0.5153632760047913,0.4364453852176666,293.228515625,297.1499938964844,293.1499938964844,0.0124465636909008,-3451.484375,303.30010986328125,0.4639672636985779,0.050000000745058,0.2345031648874282,291.1171569824219,291.1499938964844,263.3099975585937,261.27642822265625,281.5588073730469,294.0594482421875,291.1171569824219,1.0,0.2686157822608948,0.7684175968170166,0.7684175968170166,1.0,1.0,-1.1078996658325195,0.4506407678127289,0.657258927822113,0.2413954734802246,0.0,0.0,0.4824170470237732,61.145782470703125,73.0,-3.737352132797241,-10658.77734375,192.422103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3707580566406,307.3146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17948.294921875,18000.0,0.0,0.0,0.2309043258428573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208532869815826,0.4208584427833557,-5.148577656655107e-06,0.0,0.0002343385276617,0.0,0.0,22.348506927490234,0.0,0.0,0.0,0.3435417711734772,4.0,0.0,1.0
656220,293.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4579728543758392,0.050000000745058,0.0470414385199546,294.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4579728543758392,0.050000000745058,0.0495369024574756,293.3004150390625,297.1499938964844,293.1499938964844,0.1461502015590667,-2414.3515625,304.1658630371094,0.773958146572113,0.2158650308847427,0.1531210541725158,293.2350158691406,297.1499938964844,293.1499938964844,0.3811995685100555,-7017.44140625,304.1011962890625,0.9990000128746032,0.5069273710250854,0.4472730755805969,293.228271484375,297.1499938964844,293.1499938964844,0.0124278580769896,-3450.572509765625,303.27362060546875,0.4579728543758392,0.050000000745058,0.2349817305803299,291.11895751953125,291.1499938964844,263.3299865722656,261.29266357421875,281.628173828125,294.18145751953125,291.1194152832031,1.0,0.2730864584445953,0.7680835127830505,0.7680835127830505,1.0,1.0,-1.1184557676315308,0.4553470015525818,0.6631087064743042,0.243779182434082,0.0,0.0,0.4864791333675384,63.84700775146485,61.0,2.301676988601685,-10692.4892578125,200.8876495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080993652344,307.2257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.80078125,18000.0,0.0,0.0,0.2319793403148651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4273683726787567,0.4273735284805298,-5.181493179406971e-06,0.0,0.000235429542954,0.0,0.0,22.90777969360352,0.0,0.0,0.0,0.3455950617790222,4.0,0.0,1.0
656280,293.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4579728543758392,0.050000000745058,0.0470414385199546,294.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4579728543758392,0.050000000745058,0.0495369024574756,293.3004150390625,297.1499938964844,293.1499938964844,0.1461502015590667,-2414.3515625,304.1658630371094,0.773958146572113,0.2158650308847427,0.1531210541725158,293.2350158691406,297.1499938964844,293.1499938964844,0.3811995685100555,-7017.44140625,304.1011962890625,0.9990000128746032,0.5069273710250854,0.4472730755805969,293.228271484375,297.1499938964844,293.1499938964844,0.0124278580769896,-3450.572509765625,303.27362060546875,0.4579728543758392,0.050000000745058,0.2349817305803299,291.11895751953125,291.1499938964844,263.3299865722656,261.29266357421875,281.628173828125,294.18145751953125,291.1194152832031,1.0,0.2730864584445953,0.7680835127830505,0.7680835127830505,1.0,1.0,-1.1184557676315308,0.4553470015525818,0.6631087064743042,0.243779182434082,0.0,0.0,0.4864791333675384,63.84700775146485,61.0,2.301676988601685,-10692.4892578125,200.8876495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080993652344,307.2257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.80078125,18000.0,0.0,0.0,0.2319793403148651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4273683726787567,0.4273735284805298,-5.181493179406971e-06,0.0,0.000235429542954,0.0,0.0,22.90777969360352,0.0,0.0,0.0,0.3455950617790222,4.0,0.0,1.0
656340,293.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4585434794425964,0.050000000745058,0.0470320098102092,294.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4585434794425964,0.050000000745058,0.0495269708335399,293.3011169433594,297.1499938964844,293.1499938964844,0.1427219361066818,-2368.73974609375,304.1662902832031,0.7698142528533936,0.2119085192680359,0.1503468602895736,293.2642822265625,297.1499938964844,293.1499938964844,0.3809147775173187,-7004.71484375,304.1184997558594,0.9990000128746032,0.4988059103488922,0.4462191462516784,293.2279357910156,297.1499938964844,293.1499938964844,0.0123541252687573,-3439.569580078125,303.2481384277344,0.4585434794425964,0.050000000745058,0.2349346280097961,291.1290283203125,291.1499938964844,263.3500061035156,261.3090515136719,281.6587219238281,294.2076416015625,291.1310119628906,1.0,0.2717091739177704,0.7677493691444397,0.7677493691444397,1.0,1.0,-1.1137899160385132,0.4531140923500061,0.6606758236885071,0.2429242432117462,0.0,0.0,0.4887608587741852,63.5373649597168,49.0,16.209095001220703,-10658.369140625,198.80288696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,307.1658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.146484375,18000.0,0.0,0.0,0.2334849387407302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4320933818817138,0.4320985674858093,-5.208859874983318e-06,0.0,0.0002369575377088,0.0,0.0,23.33197975158692,0.0,0.0,0.0,0.3471224904060364,4.0,0.0,1.0
656400,293.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4585434794425964,0.050000000745058,0.0470320098102092,294.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4585434794425964,0.050000000745058,0.0495269708335399,293.3011169433594,297.1499938964844,293.1499938964844,0.1427219361066818,-2368.73974609375,304.1662902832031,0.7698142528533936,0.2119085192680359,0.1503468602895736,293.2642822265625,297.1499938964844,293.1499938964844,0.3809147775173187,-7004.71484375,304.1184997558594,0.9990000128746032,0.4988059103488922,0.4462191462516784,293.2279357910156,297.1499938964844,293.1499938964844,0.0123541252687573,-3439.569580078125,303.2481384277344,0.4585434794425964,0.050000000745058,0.2349346280097961,291.1290283203125,291.1499938964844,263.3500061035156,261.3090515136719,281.6587219238281,294.2076416015625,291.1310119628906,1.0,0.2717091739177704,0.7677493691444397,0.7677493691444397,1.0,1.0,-1.1137899160385132,0.4531140923500061,0.6606758236885071,0.2429242432117462,0.0,0.0,0.4887608587741852,63.5373649597168,49.0,16.209095001220703,-10658.369140625,198.80288696289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,307.1658020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17968.146484375,18000.0,0.0,0.0,0.2334849387407302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4320933818817138,0.4320985674858093,-5.208859874983318e-06,0.0,0.0002369575377088,0.0,0.0,23.33197975158692,0.0,0.0,0.0,0.3471224904060364,4.0,0.0,1.0
656460,293.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4648516178131103,0.050000000745058,0.0469316206872463,294.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4648516178131103,0.050000000745058,0.0494212545454502,293.3016052246094,297.1499938964844,293.1499938964844,0.1390280723571777,-2319.063232421875,304.1670227050781,0.7716012597084045,0.2079787105321884,0.1475245505571365,293.27081298828125,297.1499938964844,293.1499938964844,0.3695546388626098,-6825.92041015625,304.14813232421875,0.9990000128746032,0.4945345520973205,0.434835821390152,293.2277526855469,297.1499938964844,293.1499938964844,0.0122230686247348,-3416.989013671875,303.2237854003906,0.4648516178131103,0.050000000745058,0.2344331592321396,291.157958984375,291.1499938964844,263.3699951171875,261.3255615234375,281.6869506835937,294.2024841308594,291.16217041015625,1.0,0.2659533619880676,0.7674446702003479,0.7674446702003479,1.0,1.0,-1.0958940982818604,0.4449893534183502,0.6509047150611877,0.2389144599437713,0.0,0.0,0.4859861135482788,60.61691284179688,37.0,40.17385482788086,-10525.318359375,187.7031097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978271484375,307.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.21484375,18000.0,0.0,0.0,0.2348854392766952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.430815041065216,0.4308202564716339,-5.213747954257997e-06,0.0,0.0002383788669249,0.0,0.0,23.26477813720703,0.0,0.0,0.0,0.3468434512615204,4.0,0.0,1.0
656520,293.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4648516178131103,0.050000000745058,0.0469316206872463,294.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4648516178131103,0.050000000745058,0.0494212545454502,293.3016052246094,297.1499938964844,293.1499938964844,0.1390280723571777,-2319.063232421875,304.1670227050781,0.7716012597084045,0.2079787105321884,0.1475245505571365,293.27081298828125,297.1499938964844,293.1499938964844,0.3695546388626098,-6825.92041015625,304.14813232421875,0.9990000128746032,0.4945345520973205,0.434835821390152,293.2277526855469,297.1499938964844,293.1499938964844,0.0122230686247348,-3416.989013671875,303.2237854003906,0.4648516178131103,0.050000000745058,0.2344331592321396,291.157958984375,291.1499938964844,263.3699951171875,261.3255615234375,281.6869506835937,294.2024841308594,291.16217041015625,1.0,0.2659533619880676,0.7674446702003479,0.7674446702003479,1.0,1.0,-1.0958940982818604,0.4449893534183502,0.6509047150611877,0.2389144599437713,0.0,0.0,0.4859861135482788,60.61691284179688,37.0,40.17385482788086,-10525.318359375,187.7031097412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978271484375,307.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.21484375,18000.0,0.0,0.0,0.2348854392766952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.430815041065216,0.4308202564716339,-5.213747954257997e-06,0.0,0.0002383788669249,0.0,0.0,23.26477813720703,0.0,0.0,0.0,0.3468434512615204,4.0,0.0,1.0
656580,293.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.4744919538497925,0.050000000745058,0.0467670150101184,294.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.4744919538497925,0.050000000745058,0.049247920513153,293.3018493652344,297.1499938964844,293.1499938964844,0.1351889073848724,-2267.00390625,304.1677551269531,0.7784287333488464,0.204092651605606,0.1446778029203415,293.2514343261719,297.1499938964844,293.1499938964844,0.3495447635650635,-6518.09619140625,304.18212890625,0.9990000128746032,0.495347261428833,0.4154964387416839,293.22625732421875,297.1499938964844,293.1499938964844,0.0120631493628025,-3387.72509765625,303.2042236328125,0.4744919538497925,0.050000000745058,0.2336109280586242,291.2000427246094,291.1499938964844,263.3900146484375,261.3422241210937,281.7228698730469,294.1932373046875,291.20513916015625,1.0,0.2566961944103241,0.7671399712562561,0.7671399712562561,1.0,1.0,-1.0678749084472656,0.4324396550655365,0.6354352831840515,0.2323814779520034,0.0,0.0,0.4765797853469848,55.846309661865234,40.0,56.707637786865234,-10284.072265625,170.5620574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858093261719,307.1336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18089.48828125,18000.0,0.0,0.0,0.2355163842439651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198639094829559,0.4198690950870514,-5.175682417757344e-06,0.0,0.0002390191948506,0.0,0.0,22.386436462402344,0.0,0.0,0.0,0.343617707490921,4.0,0.0,1.0
656640,293.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.4744919538497925,0.050000000745058,0.0467670150101184,294.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.4744919538497925,0.050000000745058,0.049247920513153,293.3018493652344,297.1499938964844,293.1499938964844,0.1351889073848724,-2267.00390625,304.1677551269531,0.7784287333488464,0.204092651605606,0.1446778029203415,293.2514343261719,297.1499938964844,293.1499938964844,0.3495447635650635,-6518.09619140625,304.18212890625,0.9990000128746032,0.495347261428833,0.4154964387416839,293.22625732421875,297.1499938964844,293.1499938964844,0.0120631493628025,-3387.72509765625,303.2042236328125,0.4744919538497925,0.050000000745058,0.2336109280586242,291.2000427246094,291.1499938964844,263.3900146484375,261.3422241210937,281.7228698730469,294.1932373046875,291.20513916015625,1.0,0.2566961944103241,0.7671399712562561,0.7671399712562561,1.0,1.0,-1.0678749084472656,0.4324396550655365,0.6354352831840515,0.2323814779520034,0.0,0.0,0.4765797853469848,55.846309661865234,40.0,56.707637786865234,-10284.072265625,170.5620574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9858093261719,307.1336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18089.48828125,18000.0,0.0,0.0,0.2355163842439651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4198639094829559,0.4198690950870514,-5.175682417757344e-06,0.0,0.0002390191948506,0.0,0.0,22.386436462402344,0.0,0.0,0.0,0.343617707490921,4.0,0.0,1.0
656700,293.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2170104980469,0.4779694378376007,0.050000000745058,0.0467035435140132,294.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2170104980469,0.4779694378376007,0.050000000745058,0.049181081354618,293.3018798828125,297.1499938964844,293.1499938964844,0.1333187967538833,-2241.56201171875,304.1679077148437,0.7808225750923157,0.2021599262952804,0.1432806849479675,293.2337341308594,297.1499938964844,293.1499938964844,0.3412037491798401,-6391.376953125,304.1913146972656,0.9990000128746032,0.4975349903106689,0.407792180776596,293.22509765625,297.1499938964844,293.1499938964844,0.0119937639683485,-3374.816650390625,303.1957092285156,0.4779694378376007,0.050000000745058,0.2332938760519027,291.2213134765625,291.1499938964844,263.3999938964844,261.3506164550781,281.7174072265625,294.15606689453125,291.2247619628906,1.0,0.2533426880836487,0.7669876217842102,0.7669876217842102,1.0,1.0,-1.0564087629318235,0.4273582100868225,0.629050612449646,0.2295968532562255,0.0,0.0,0.4696660339832306,53.99726867675781,40.0,50.30253601074219,-10164.28125,163.94801330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03033447265625,307.1231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18123.1484375,18000.0,0.0,0.0,0.2353588342666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108414351940155,0.4108465909957886,-5.139917448104825e-06,0.0,0.0002388592984061,0.0,0.0,21.66032218933105,0.0,0.0,0.0,0.3409239649772644,4.0,0.0,1.0
656760,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2263488769531,0.4805196225643158,0.050000000745058,0.0466563254594802,294.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2263488769531,0.4805196225643158,0.050000000745058,0.0491313561797142,293.30194091796875,297.1499938964844,293.1499938964844,0.1316677033901214,-2219.27978515625,304.16766357421875,0.782069981098175,0.2002237290143966,0.1418952345848083,293.2151794433594,297.1499938964844,293.1499938964844,0.3351197242736816,-6300.07177734375,304.1947937011719,0.9990000128746032,0.5001187920570374,0.4019646048545837,293.2244567871094,297.1499938964844,293.1499938964844,0.0119458278641104,-3367.1923828125,303.18487548828125,0.4805196225643158,0.050000000745058,0.2330580055713653,291.2267150878906,291.1499938964844,263.4100036621094,261.35906982421875,281.6893310546875,294.08612060546875,291.2255554199219,1.0,0.250625729560852,0.767021119594574,0.767021119594574,1.0,1.0,-1.047350287437439,0.4233778119087219,0.6239725351333618,0.2273888140916824,0.0,0.0,0.4639007151126861,52.614933013916016,43.0,21.69932746887207,-10061.76171875,158.9466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956115722656,307.1094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18132.029296875,18000.0,0.0,0.0,0.2348826229572296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013161659240722,0.4013212621212005,-5.097364464745624e-06,0.0,0.0002383760001976,0.0,0.0,20.89055824279785,0.0,0.0,0.0,0.3380722403526306,4.0,0.0,1.0
656820,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.483872503042221,0.050000000745058,0.0465941503643989,294.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.483872503042221,0.050000000745058,0.0490658842027187,293.30224609375,297.1499938964844,293.1499938964844,0.1286515146493911,-2178.7353515625,304.16680908203125,0.7820538878440857,0.1963169574737548,0.1391315162181854,293.1808776855469,297.1499938964844,293.1499938964844,0.3272627890110016,-6184.66455078125,304.1927490234375,0.9990000128746032,0.5054340362548828,0.3941592276096344,293.2244873046875,297.1499938964844,293.1499938964844,0.0118819242343306,-3359.63134765625,303.15789794921875,0.483872503042221,0.050000000745058,0.2327474355697631,291.2103576660156,291.1499938964844,263.42999267578125,261.3760681152344,281.6369934082031,293.9636535644531,291.2085876464844,1.0,0.2468825727701187,0.7670881152153015,0.7670881152153015,1.0,1.0,-1.0341362953186035,0.4176341593265533,0.6165021061897278,0.2240458279848098,0.0,0.0,0.4569045901298523,50.77606964111328,46.0,-10.616162300109863,-9948.4833984375,152.0923309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580261230469,307.1502380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18084.978515625,18000.0,0.0,0.0,0.2331566363573074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890290260314941,0.3890340626239776,-5.031101409258554e-06,0.0,0.0002366243425058,0.0,0.0,19.88004493713379,0.0,0.0,0.0,0.3341866433620453,4.0,0.0,1.0
656880,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.483872503042221,0.050000000745058,0.0465941503643989,294.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2120666503906,0.483872503042221,0.050000000745058,0.0490658842027187,293.30224609375,297.1499938964844,293.1499938964844,0.1286515146493911,-2178.7353515625,304.16680908203125,0.7820538878440857,0.1963169574737548,0.1391315162181854,293.1808776855469,297.1499938964844,293.1499938964844,0.3272627890110016,-6184.66455078125,304.1927490234375,0.9990000128746032,0.5054340362548828,0.3941592276096344,293.2244873046875,297.1499938964844,293.1499938964844,0.0118819242343306,-3359.63134765625,303.15789794921875,0.483872503042221,0.050000000745058,0.2327474355697631,291.2103576660156,291.1499938964844,263.42999267578125,261.3760681152344,281.6369934082031,293.9636535644531,291.2085876464844,1.0,0.2468825727701187,0.7670881152153015,0.7670881152153015,1.0,1.0,-1.0341362953186035,0.4176341593265533,0.6165021061897278,0.2240458279848098,0.0,0.0,0.4569045901298523,50.77606964111328,46.0,-10.616162300109863,-9948.4833984375,152.0923309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2580261230469,307.1502380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18084.978515625,18000.0,0.0,0.0,0.2331566363573074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890290260314941,0.3890340626239776,-5.031101409258554e-06,0.0,0.0002366243425058,0.0,0.0,19.88004493713379,0.0,0.0,0.0,0.3341866433620453,4.0,0.0,1.0
656940,293.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.4853822588920593,0.050000000745058,0.0465663708746433,294.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.4853822588920593,0.050000000745058,0.0490366294980049,293.30279541015625,297.1499938964844,293.1499938964844,0.1255937814712524,-2137.31884765625,304.1662902832031,0.7790871858596802,0.1923496127128601,0.136353850364685,293.1551513671875,297.1499938964844,293.1499938964844,0.3234583139419555,-6131.49169921875,304.1847229003906,0.9990000128746032,0.5098859071731567,0.3906194865703583,293.2255554199219,297.1499938964844,293.1499938964844,0.0118233654648065,-3352.856689453125,303.1281433105469,0.4853822588920593,0.050000000745058,0.2326086610555648,291.1971740722656,291.1499938964844,263.45001220703125,261.39324951171875,281.6026611328125,293.8831481933594,291.1955871582031,1.0,0.2450043261051178,0.767155110836029,0.767155110836029,1.0,1.0,-1.02631676197052,0.4143101274967193,0.6120066046714783,0.2218951433897018,0.0,0.0,0.4515112340450287,49.92510223388672,49.0,-17.063711166381836,-9889.0263671875,148.51844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189453125,307.2140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.115234375,18000.0,0.0,0.0,0.230786845088005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380682110786438,0.3806870877742767,-4.988879027223447e-06,0.0,0.0002342193038202,0.0,0.0,19.21895980834961,0.0,0.0,0.0,0.3315640389919281,4.0,0.0,1.0
657000,293.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.4853822588920593,0.050000000745058,0.0465663708746433,294.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.4853822588920593,0.050000000745058,0.0490366294980049,293.30279541015625,297.1499938964844,293.1499938964844,0.1255937814712524,-2137.31884765625,304.1662902832031,0.7790871858596802,0.1923496127128601,0.136353850364685,293.1551513671875,297.1499938964844,293.1499938964844,0.3234583139419555,-6131.49169921875,304.1847229003906,0.9990000128746032,0.5098859071731567,0.3906194865703583,293.2255554199219,297.1499938964844,293.1499938964844,0.0118233654648065,-3352.856689453125,303.1281433105469,0.4853822588920593,0.050000000745058,0.2326086610555648,291.1971740722656,291.1499938964844,263.45001220703125,261.39324951171875,281.6026611328125,293.8831481933594,291.1955871582031,1.0,0.2450043261051178,0.767155110836029,0.767155110836029,1.0,1.0,-1.02631676197052,0.4143101274967193,0.6120066046714783,0.2218951433897018,0.0,0.0,0.4515112340450287,49.92510223388672,49.0,-17.063711166381836,-9889.0263671875,148.51844787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189453125,307.2140808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18060.115234375,18000.0,0.0,0.0,0.230786845088005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380682110786438,0.3806870877742767,-4.988879027223447e-06,0.0,0.0002342193038202,0.0,0.0,19.21895980834961,0.0,0.0,0.0,0.3315640389919281,4.0,0.0,1.0
657060,293.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.4854324758052826,0.050000000745058,0.0465654768049716,294.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.4854324758052826,0.050000000745058,0.0490356907248497,293.30352783203125,297.1499938964844,293.1499938964844,0.1225271448493003,-2095.531005859375,304.1659851074219,0.7737075090408325,0.1883297264575958,0.1335577964782714,293.140625,297.1499938964844,293.1499938964844,0.3230805099010467,-6130.55712890625,304.1737365722656,0.9990000128746032,0.512724757194519,0.390501856803894,293.22705078125,297.1499938964844,293.1499938964844,0.0117729669436812,-3347.570556640625,303.0968017578125,0.4854324758052826,0.050000000745058,0.2326042056083679,291.1842041015625,291.1499938964844,263.4700012207031,261.4105834960937,281.5869140625,293.8424072265625,291.1827087402344,1.0,0.2446198314428329,0.7671441435813904,0.7671441435813904,1.0,1.0,-1.0228105783462524,0.412894994020462,0.609915554523468,0.220714196562767,0.0,0.0,0.4478268027305603,49.84722137451172,52.0,-18.02513694763184,-9858.1513671875,147.4588165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5538330078125,307.2699279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18040.9609375,18000.0,0.0,0.0,0.2280805259943008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747770488262176,0.3747820258140564,-4.95922949994565e-06,0.0,0.0002314727462362,0.0,0.0,18.75938034057617,0.0,0.0,0.0,0.3297328650951385,4.0,0.0,1.0
657120,293.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.4854324758052826,0.050000000745058,0.0465654768049716,294.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185546875,0.4854324758052826,0.050000000745058,0.0490356907248497,293.30352783203125,297.1499938964844,293.1499938964844,0.1225271448493003,-2095.531005859375,304.1659851074219,0.7737075090408325,0.1883297264575958,0.1335577964782714,293.140625,297.1499938964844,293.1499938964844,0.3230805099010467,-6130.55712890625,304.1737365722656,0.9990000128746032,0.512724757194519,0.390501856803894,293.22705078125,297.1499938964844,293.1499938964844,0.0117729669436812,-3347.570556640625,303.0968017578125,0.4854324758052826,0.050000000745058,0.2326042056083679,291.1842041015625,291.1499938964844,263.4700012207031,261.4105834960937,281.5869140625,293.8424072265625,291.1827087402344,1.0,0.2446198314428329,0.7671441435813904,0.7671441435813904,1.0,1.0,-1.0228105783462524,0.412894994020462,0.609915554523468,0.220714196562767,0.0,0.0,0.4478268027305603,49.84722137451172,52.0,-18.02513694763184,-9858.1513671875,147.4588165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5538330078125,307.2699279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18040.9609375,18000.0,0.0,0.0,0.2280805259943008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747770488262176,0.3747820258140564,-4.95922949994565e-06,0.0,0.0002314727462362,0.0,0.0,18.75938034057617,0.0,0.0,0.0,0.3297328650951385,4.0,0.0,1.0
657180,293.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.4843174815177917,0.050000000745058,0.0465860143303871,294.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.4843174815177917,0.050000000745058,0.0490573197603225,293.3043518066406,297.1499938964844,293.1499938964844,0.1194489374756813,-2053.32421875,304.1658020019531,0.7664812803268433,0.1842734962701797,0.1307498663663864,293.1363220214844,297.1499938964844,293.1499938964844,0.3254879713058471,-6171.60205078125,304.1618347167969,0.9990000128746032,0.5138508677482605,0.3931171298027038,293.2286682128906,297.1499938964844,293.1499938964844,0.0117287933826446,-3343.3193359375,303.06463623046875,0.4843174815177917,0.050000000745058,0.2327068001031875,291.1723022460937,291.1499938964844,263.489990234375,261.4281005859375,281.58447265625,293.8304748535156,291.1708984375,1.0,0.2454309463500976,0.7671331763267517,0.7671331763267517,1.0,1.0,-1.0227519273757937,0.4129978716373443,0.6097540855407715,0.2203455120325088,0.0,0.0,0.4456598460674286,50.38600540161133,55.0,-17.114084243774414,-9848.669921875,148.3810577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6482238769531,307.3075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.85546875,18000.0,0.0,0.0,0.2253179848194122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711234927177429,0.3711284399032593,-4.940160124533577e-06,0.0,0.0002286691160406,0.0,0.0,18.47561264038086,0.0,0.0,0.0,0.3285946249961853,4.0,0.0,1.0
657240,293.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.4843174815177917,0.050000000745058,0.0465860143303871,294.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.4843174815177917,0.050000000745058,0.0490573197603225,293.3043518066406,297.1499938964844,293.1499938964844,0.1194489374756813,-2053.32421875,304.1658020019531,0.7664812803268433,0.1842734962701797,0.1307498663663864,293.1363220214844,297.1499938964844,293.1499938964844,0.3254879713058471,-6171.60205078125,304.1618347167969,0.9990000128746032,0.5138508677482605,0.3931171298027038,293.2286682128906,297.1499938964844,293.1499938964844,0.0117287933826446,-3343.3193359375,303.06463623046875,0.4843174815177917,0.050000000745058,0.2327068001031875,291.1723022460937,291.1499938964844,263.489990234375,261.4281005859375,281.58447265625,293.8304748535156,291.1708984375,1.0,0.2454309463500976,0.7671331763267517,0.7671331763267517,1.0,1.0,-1.0227519273757937,0.4129978716373443,0.6097540855407715,0.2203455120325088,0.0,0.0,0.4456598460674286,50.38600540161133,55.0,-17.114084243774414,-9848.669921875,148.3810577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6482238769531,307.3075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.85546875,18000.0,0.0,0.0,0.2253179848194122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3711234927177429,0.3711284399032593,-4.940160124533577e-06,0.0,0.0002286691160406,0.0,0.0,18.47561264038086,0.0,0.0,0.0,0.3285946249961853,4.0,0.0,1.0
657300,293.5520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.4833984076976776,0.050000000745058,0.0466030165553092,294.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.4833984076976776,0.050000000745058,0.0490752197802066,293.3047790527344,297.1499938964844,293.1499938964844,0.1179110556840896,-2032.1444091796875,304.16571044921875,0.7623473405838013,0.1822360903024673,0.1293437480926513,293.1374816894531,297.1499938964844,293.1499938964844,0.327578991651535,-6205.35205078125,304.1558837890625,0.9990000128746032,0.5137952566146851,0.3952697217464447,293.2294921875,297.1499938964844,293.1499938964844,0.0117088770493865,-3341.575927734375,303.0483093261719,0.4833984076976776,0.050000000745058,0.2327917069196701,291.1664733886719,291.1499938964844,263.5,261.4369506835937,281.5871276855469,293.832763671875,291.1650695800781,1.0,0.2462077587842941,0.7671277523040771,0.7671277523040771,1.0,1.0,-1.0237911939620972,0.4135159254074096,0.6102753281593323,0.2204232513904571,0.0,0.0,0.4451490342617035,50.84906005859375,55.0,-16.76759147644043,-9850.2490234375,149.4620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6778259277344,307.3177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.291015625,18000.0,0.0,0.0,0.2239939123392105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3700811862945556,0.370086133480072,-4.934081061946927e-06,0.0,0.0002273253485327,0.0,0.0,18.392946243286133,0.0,0.0,0.0,0.3282619714736938,4.0,0.0,1.0
657360,293.552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.4822723865509033,0.050000000745058,0.0466239042580127,294.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16192626953125,0.4822723865509033,0.050000000745058,0.0490972176194191,293.30517578125,297.1499938964844,293.1499938964844,0.1163747608661651,-2010.9237060546875,304.1656494140625,0.757953405380249,0.1801943182945251,0.1279369890689849,293.1405944824219,297.1499938964844,293.1499938964844,0.3301805555820465,-6246.62451171875,304.15008544921875,0.9990000128746032,0.513344407081604,0.3978993892669678,293.2303161621094,297.1499938964844,293.1499938964844,0.0116901397705078,-3340.04052734375,303.0318298339844,0.4822723865509033,0.050000000745058,0.2328960597515106,291.16070556640625,291.1499938964844,263.510009765625,261.4458312988281,281.5921630859375,293.8397521972656,291.15936279296875,1.0,0.2471951246261596,0.7670642733573914,0.7670642733573914,1.0,1.0,-1.0254353284835815,0.4142898321151733,0.6111454963684082,0.220648318529129,0.0,0.0,0.4450140595436096,51.42403411865234,58.0,-16.354337692260742,-9855.533203125,150.9012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6952514648437,307.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.84765625,18000.0,0.0,0.0,0.2227449119091034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3695594668388366,0.3695643842220306,-4.930217073706444e-06,0.0,0.0002260577748529,0.0,0.0,18.34889030456543,0.0,0.0,0.0,0.3280834853649139,4.0,0.0,1.0
657420,293.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.4794685542583465,0.050000000745058,0.0466759949922561,294.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.4794685542583465,0.050000000745058,0.0491520687937736,293.30596923828125,297.1499938964844,293.1499938964844,0.1133054718375206,-1968.331787109375,304.1655578613281,0.7486065626144409,0.1761015355587005,0.1251238882541656,293.1519775390625,297.1499938964844,293.1499938964844,0.3367081880569458,-6348.4033203125,304.13922119140625,0.9990000128746032,0.5112887620925903,0.4043826460838318,293.2319641113281,297.1499938964844,293.1499938964844,0.0116552505642175,-3337.387939453125,302.9984130859375,0.4794685542583465,0.050000000745058,0.2331562489271164,291.1498413085937,291.1499938964844,263.5299987792969,261.4637451171875,281.60894775390625,293.8668212890625,291.14862060546875,1.0,0.2497130930423736,0.7669374346733093,0.7669374346733093,1.0,1.0,-1.030280351638794,0.4165078103542328,0.6137726306915283,0.2215062528848648,0.0,0.0,0.4457771778106689,52.87028884887695,61.0,-15.078656196594238,-9875.45703125,154.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6937561035156,307.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.98046875,18000.0,0.0,0.0,0.2205681353807449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699832856655121,0.3699882328510284,-4.928852376906434e-06,0.0,0.0002238486194983,0.0,0.0,18.369569778442383,0.0,0.0,0.0,0.3281616568565368,4.0,0.0,1.0
657480,293.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.4794685542583465,0.050000000745058,0.0466759949922561,294.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.4794685542583465,0.050000000745058,0.0491520687937736,293.30596923828125,297.1499938964844,293.1499938964844,0.1133054718375206,-1968.331787109375,304.1655578613281,0.7486065626144409,0.1761015355587005,0.1251238882541656,293.1519775390625,297.1499938964844,293.1499938964844,0.3367081880569458,-6348.4033203125,304.13922119140625,0.9990000128746032,0.5112887620925903,0.4043826460838318,293.2319641113281,297.1499938964844,293.1499938964844,0.0116552505642175,-3337.387939453125,302.9984130859375,0.4794685542583465,0.050000000745058,0.2331562489271164,291.1498413085937,291.1499938964844,263.5299987792969,261.4637451171875,281.60894775390625,293.8668212890625,291.14862060546875,1.0,0.2497130930423736,0.7669374346733093,0.7669374346733093,1.0,1.0,-1.030280351638794,0.4165078103542328,0.6137726306915283,0.2215062528848648,0.0,0.0,0.4457771778106689,52.87028884887695,61.0,-15.078656196594238,-9875.45703125,154.731689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6937561035156,307.3140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.98046875,18000.0,0.0,0.0,0.2205681353807449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3699832856655121,0.3699882328510284,-4.928852376906434e-06,0.0,0.0002238486194983,0.0,0.0,18.369569778442383,0.0,0.0,0.0,0.3281616568565368,4.0,0.0,1.0
657540,293.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.4760041832923889,0.050000000745058,0.0467398092150688,294.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.4760041832923889,0.050000000745058,0.0492192730307579,293.30670166015625,297.1499938964844,293.1499938964844,0.1102394610643386,-1925.513671875,304.1654663085937,0.7388107180595398,0.1720025986433029,0.1223140135407447,293.1694030761719,297.1499938964844,293.1499938964844,0.3446892499923706,-6470.8330078125,304.1295471191406,0.9990000128746032,0.5077179074287415,0.4121874868869781,293.2336120605469,297.1499938964844,293.1499938964844,0.0116227557882666,-3335.054443359375,302.9645690917969,0.4760041832923889,0.050000000745058,0.2334750294685363,291.14031982421875,291.1499938964844,263.54998779296875,261.4818725585937,281.6350402832031,293.9114990234375,291.13934326171875,1.0,0.2528222799301147,0.7668105363845825,0.7668105363845825,1.0,1.0,-1.0368149280548096,0.4194505512714386,0.6173644065856934,0.2228221744298935,0.0,0.0,0.4477225542068481,54.653167724609375,64.0,-13.008358001708984,-9904.4560546875,159.6527862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6473083496094,307.2847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2189387828111648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721259534358978,0.3721308708190918,-4.935133347316878e-06,0.0,0.0002221950271632,0.0,0.0,18.518632888793945,0.0,0.0,0.0,0.3287542760372162,4.0,0.0,1.0
