time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657600,293.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.4760041832923889,0.050000000745058,0.0467398092150688,294.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.4760041832923889,0.050000000745058,0.0492192730307579,293.30670166015625,297.1499938964844,293.1499938964844,0.1102394610643386,-1925.513671875,304.1654663085937,0.7388107180595398,0.1720025986433029,0.1223140135407447,293.1694030761719,297.1499938964844,293.1499938964844,0.3446892499923706,-6470.8330078125,304.1295471191406,0.9990000128746032,0.5077179074287415,0.4121874868869781,293.2336120605469,297.1499938964844,293.1499938964844,0.0116227557882666,-3335.054443359375,302.9645690917969,0.4760041832923889,0.050000000745058,0.2334750294685363,291.14031982421875,291.1499938964844,263.54998779296875,261.4818725585937,281.6350402832031,293.9114990234375,291.13934326171875,1.0,0.2528222799301147,0.7668105363845825,0.7668105363845825,1.0,1.0,-1.0368149280548096,0.4194505512714386,0.6173644065856934,0.2228221744298935,0.0,0.0,0.4477225542068481,54.653167724609375,64.0,-13.008358001708984,-9904.4560546875,159.6527862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6473083496094,307.2847595214844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.990234375,18000.0,0.0,0.0,0.2189387828111648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721259534358978,0.3721308708190918,-4.935133347316878e-06,0.0,0.0002221950271632,0.0,0.0,18.518632888793945,0.0,0.0,0.0,0.3287542760372162,4.0,0.0,1.0
657660,293.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.471906304359436,0.050000000745058,0.0468133129179477,294.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.471906304359436,0.050000000745058,0.049296673387289,293.30731201171875,297.1499938964844,293.1499938964844,0.1071728765964508,-1882.3956298828125,304.1654357910156,0.7287596464157104,0.1679062843322754,0.1195115223526954,293.19256591796875,297.1499938964844,293.1499938964844,0.3537816107273102,-6608.4833984375,304.1212463378906,0.9990000128746032,0.5025376081466675,0.4209979176521301,293.2350769042969,297.1499938964844,293.1499938964844,0.0115917529910802,-3332.751220703125,302.9308166503906,0.471906304359436,0.050000000745058,0.2338421940803527,291.1332397460937,291.1499938964844,263.57000732421875,261.50018310546875,281.67315673828125,293.97735595703125,291.13262939453125,1.0,0.2563865780830383,0.7666018605232239,0.7666018605232239,1.0,1.0,-1.044647455215454,0.4229426383972168,0.6217048764228821,0.2244823127985,0.0,0.0,0.4504631459712982,56.71302795410156,67.0,-9.541972160339355,-9937.4248046875,165.48634338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.563720703125,307.2377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.0625,18000.0,0.0,0.0,0.2179437428712844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375562846660614,0.3755677938461303,-4.947668458044063e-06,0.0,0.0002211851970059,0.0,0.0,18.76739883422852,0.0,0.0,0.0,0.3297443985939026,4.0,0.0,1.0
657720,293.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.471906304359436,0.050000000745058,0.0468133129179477,294.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.471906304359436,0.050000000745058,0.049296673387289,293.30731201171875,297.1499938964844,293.1499938964844,0.1071728765964508,-1882.3956298828125,304.1654357910156,0.7287596464157104,0.1679062843322754,0.1195115223526954,293.19256591796875,297.1499938964844,293.1499938964844,0.3537816107273102,-6608.4833984375,304.1212463378906,0.9990000128746032,0.5025376081466675,0.4209979176521301,293.2350769042969,297.1499938964844,293.1499938964844,0.0115917529910802,-3332.751220703125,302.9308166503906,0.471906304359436,0.050000000745058,0.2338421940803527,291.1332397460937,291.1499938964844,263.57000732421875,261.50018310546875,281.67315673828125,293.97735595703125,291.13262939453125,1.0,0.2563865780830383,0.7666018605232239,0.7666018605232239,1.0,1.0,-1.044647455215454,0.4229426383972168,0.6217048764228821,0.2244823127985,0.0,0.0,0.4504631459712982,56.71302795410156,67.0,-9.541972160339355,-9937.4248046875,165.48634338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.563720703125,307.2377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.0625,18000.0,0.0,0.0,0.2179437428712844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.375562846660614,0.3755677938461303,-4.947668458044063e-06,0.0,0.0002211851970059,0.0,0.0,18.76739883422852,0.0,0.0,0.0,0.3297443985939026,4.0,0.0,1.0
657780,293.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4671297073364258,0.050000000745058,0.0468948669731617,294.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4671297073364258,0.050000000745058,0.0493825525045394,293.30780029296875,297.1499938964844,293.1499938964844,0.1041074395179748,-1838.98681640625,304.1654052734375,0.7183636426925659,0.1638243049383163,0.1167227998375892,293.2205810546875,297.1499938964844,293.1499938964844,0.3637046217918396,-6756.9560546875,304.1143493652344,0.9990000128746032,0.4957901835441589,0.4305624365806579,293.2361145019531,297.1499938964844,293.1499938964844,0.0115623380988836,-3330.3662109375,302.8979797363281,0.4671297073364258,0.050000000745058,0.2342495620250702,291.12939453125,291.1499938964844,263.5899963378906,261.5187072753906,281.7250671386719,294.0677795410156,291.1291809082031,1.0,0.2602970600128174,0.7663931846618652,0.7663931846618652,1.0,1.0,-1.0534698963165283,0.4268689453601837,0.6266009211540222,0.2263963520526886,0.0,0.0,0.4535000622272491,59.00184631347656,55.0,-5.194323539733887,-9968.638671875,172.09283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453857421875,307.1761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.55078125,18000.0,0.0,0.0,0.2176033109426498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796609938144684,0.3796659708023071,-4.964212166669313e-06,0.0,0.0002208397054346,0.0,0.0,19.07181167602539,0.0,0.0,0.0,0.3309547901153564,4.0,0.0,1.0
657840,293.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4671297073364258,0.050000000745058,0.0468948669731617,294.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4671297073364258,0.050000000745058,0.0493825525045394,293.30780029296875,297.1499938964844,293.1499938964844,0.1041074395179748,-1838.98681640625,304.1654052734375,0.7183636426925659,0.1638243049383163,0.1167227998375892,293.2205810546875,297.1499938964844,293.1499938964844,0.3637046217918396,-6756.9560546875,304.1143493652344,0.9990000128746032,0.4957901835441589,0.4305624365806579,293.2361145019531,297.1499938964844,293.1499938964844,0.0115623380988836,-3330.3662109375,302.8979797363281,0.4671297073364258,0.050000000745058,0.2342495620250702,291.12939453125,291.1499938964844,263.5899963378906,261.5187072753906,281.7250671386719,294.0677795410156,291.1291809082031,1.0,0.2602970600128174,0.7663931846618652,0.7663931846618652,1.0,1.0,-1.0534698963165283,0.4268689453601837,0.6266009211540222,0.2263963520526886,0.0,0.0,0.4535000622272491,59.00184631347656,55.0,-5.194323539733887,-9968.638671875,172.09283447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453857421875,307.1761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17970.55078125,18000.0,0.0,0.0,0.2176033109426498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3796609938144684,0.3796659708023071,-4.964212166669313e-06,0.0,0.0002208397054346,0.0,0.0,19.07181167602539,0.0,0.0,0.0,0.3309547901153564,4.0,0.0,1.0
657900,293.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4668333232402801,0.050000000745058,0.0468997545540332,294.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.4668333232402801,0.050000000745058,0.0493876971304416,293.3078918457031,297.1499938964844,293.1499938964844,0.1025345996022224,-1816.56005859375,304.1654663085937,0.7152500152587891,0.1618073135614395,0.1153103411197662,293.2342834472656,297.1499938964844,293.1499938964844,0.3646270036697387,-6767.95166015625,304.1192932128906,0.9990000128746032,0.4922002553939819,0.4311293363571167,293.236328125,297.1499938964844,293.1499938964844,0.0115327714011073,-3326.086669921875,302.88250732421875,0.4668333232402801,0.050000000745058,0.2342739850282669,291.130126953125,291.1499938964844,263.6000061035156,261.5280456542969,281.75799560546875,294.1170349121094,291.1313781738281,1.0,0.2599854171276092,0.7662888765335083,0.7662888765335083,1.0,1.0,-1.0525020360946655,0.4264627397060394,0.6260392665863037,0.2260603457689285,0.0,0.0,0.4547847509384155,59.11736297607422,55.0,4.331422805786133,-9956.583984375,172.01895141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944702148437,307.15643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.92578125,18000.0,0.0,0.0,0.2176492065191269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3817085027694702,0.3817134797573089,-4.973157956555951e-06,0.0,0.0002208862861152,0.0,0.0,19.22723388671875,0.0,0.0,0.0,0.3315672874450683,4.0,0.0,1.0
657960,293.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4681679606437683,0.050000000745058,0.0468775816261768,294.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4681679606437683,0.050000000745058,0.0493643507361412,293.307861328125,297.1499938964844,293.1499938964844,0.1008753478527069,-1792.690185546875,304.1656799316406,0.7137588858604431,0.1598148643970489,0.113893873989582,293.2435607910156,297.1499938964844,293.1499938964844,0.3621427714824676,-6726.85595703125,304.1294250488281,0.9990000128746032,0.4893028438091278,0.4285522401332855,293.2362976074219,297.1499938964844,293.1499938964844,0.0114848846569657,-3317.49169921875,302.86871337890625,0.4681679606437683,0.050000000745058,0.234163224697113,291.1405639648437,291.1499938964844,263.6099853515625,261.5374450683594,281.7860412597656,294.1520080566406,291.1440734863281,1.0,0.2584719657897949,0.7661648988723755,0.7661648988723755,1.0,1.0,-1.0475233793258667,0.4243163466453552,0.6232070922851562,0.2246806472539901,0.0,0.0,0.4544175267219543,58.45552062988281,43.0,21.895017623901367,-9918.240234375,169.4038848876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,307.14178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.169921875,18000.0,0.0,0.0,0.2177615016698837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826172053813934,0.3826221823692322,-4.980330231774133e-06,0.0,0.0002210002421634,0.0,0.0,19.30753517150879,0.0,0.0,0.0,0.3318586051464081,4.0,0.0,1.0
658020,293.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4741026163101196,0.050000000745058,0.0467743128538131,294.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4741026163101196,0.050000000745058,0.0492556020617485,293.30743408203125,297.1499938964844,293.1499938964844,0.0975088998675346,-1743.928466796875,304.1660461425781,0.7146403789520264,0.1559003144502639,0.1110645979642868,293.2449645996094,297.1499938964844,293.1499938964844,0.3497895300388336,-6533.1005859375,304.15704345703125,0.9990000128746032,0.4865972697734833,0.4163405299186706,293.2357788085937,297.1499938964844,293.1499938964844,0.0113608865067362,-3294.127197265625,302.8435363769531,0.4741026163101196,0.050000000745058,0.2336473762989044,291.17242431640625,291.1499938964844,263.6300048828125,261.5564270019531,281.811279296875,294.1575012207031,291.1758117675781,1.0,0.2523193657398224,0.7659169435501099,0.7659169435501099,1.0,1.0,-1.028600573539734,0.4161429405212402,0.6124575734138489,0.219636395573616,0.0,0.0,0.4492844045162201,55.43977737426758,31.0,37.62493515014648,-9756.755859375,158.77261352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696228027344,307.0985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.56640625,18000.0,0.0,0.0,0.21786729991436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3778695166110992,0.377874493598938,-4.971887392457575e-06,0.0,0.0002211076061939,0.0,0.0,18.989479064941406,0.0,0.0,0.0,0.3305995762348175,4.0,0.0,1.0
658080,293.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4741026163101196,0.050000000745058,0.0467743128538131,294.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4741026163101196,0.050000000745058,0.0492556020617485,293.30743408203125,297.1499938964844,293.1499938964844,0.0975088998675346,-1743.928466796875,304.1660461425781,0.7146403789520264,0.1559003144502639,0.1110645979642868,293.2449645996094,297.1499938964844,293.1499938964844,0.3497895300388336,-6533.1005859375,304.15704345703125,0.9990000128746032,0.4865972697734833,0.4163405299186706,293.2357788085937,297.1499938964844,293.1499938964844,0.0113608865067362,-3294.127197265625,302.8435363769531,0.4741026163101196,0.050000000745058,0.2336473762989044,291.17242431640625,291.1499938964844,263.6300048828125,261.5564270019531,281.811279296875,294.1575012207031,291.1758117675781,1.0,0.2523193657398224,0.7659169435501099,0.7659169435501099,1.0,1.0,-1.028600573539734,0.4161429405212402,0.6124575734138489,0.219636395573616,0.0,0.0,0.4492844045162201,55.43977737426758,31.0,37.62493515014648,-9756.755859375,158.77261352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2696228027344,307.0985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.56640625,18000.0,0.0,0.0,0.21786729991436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3778695166110992,0.377874493598938,-4.971887392457575e-06,0.0,0.0002211076061939,0.0,0.0,18.989479064941406,0.0,0.0,0.0,0.3305995762348175,4.0,0.0,1.0
658140,293.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.4830145835876465,0.050000000745058,0.0466102659702301,294.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.4830145835876465,0.050000000745058,0.0490828566253185,293.306640625,297.1499938964844,293.1499938964844,0.0942303240299224,-1696.2867431640625,304.1661682128906,0.7201615571975708,0.1520696282386779,0.1082492917776107,293.2207946777344,297.1499938964844,293.1499938964844,0.3294774293899536,-6219.08203125,304.1885986328125,0.9990000128746032,0.4890426397323608,0.3961686789989471,293.23541259765625,297.1499938964844,293.1499938964844,0.0112197445705533,-3267.801025390625,302.8177185058594,0.4830145835876465,0.050000000745058,0.2328279316425323,291.19903564453125,291.1499938964844,263.6499938964844,261.5756530761719,281.78350830078125,294.0614929199219,291.201904296875,1.0,0.2426626086235046,0.765669047832489,0.765669047832489,1.0,1.0,-0.9996249675750732,0.4036814868450165,0.5959434509277344,0.2120019495487213,0.0,0.0,0.4409203827381134,50.67350769042969,34.0,36.56541442871094,-9535.6943359375,142.86053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746276855469,307.0801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.8984375,18000.0,0.0,0.0,0.2173539847135543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367810994386673,0.3678159117698669,-4.937193352816394e-06,0.0,0.0002205866621807,0.0,0.0,18.268110275268555,0.0,0.0,0.0,0.3277440369129181,4.0,0.0,1.0
658200,293.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.4830145835876465,0.050000000745058,0.0466102659702301,294.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.4830145835876465,0.050000000745058,0.0490828566253185,293.306640625,297.1499938964844,293.1499938964844,0.0942303240299224,-1696.2867431640625,304.1661682128906,0.7201615571975708,0.1520696282386779,0.1082492917776107,293.2207946777344,297.1499938964844,293.1499938964844,0.3294774293899536,-6219.08203125,304.1885986328125,0.9990000128746032,0.4890426397323608,0.3961686789989471,293.23541259765625,297.1499938964844,293.1499938964844,0.0112197445705533,-3267.801025390625,302.8177185058594,0.4830145835876465,0.050000000745058,0.2328279316425323,291.19903564453125,291.1499938964844,263.6499938964844,261.5756530761719,281.78350830078125,294.0614929199219,291.201904296875,1.0,0.2426626086235046,0.765669047832489,0.765669047832489,1.0,1.0,-0.9996249675750732,0.4036814868450165,0.5959434509277344,0.2120019495487213,0.0,0.0,0.4409203827381134,50.67350769042969,34.0,36.56541442871094,-9535.6943359375,142.86053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746276855469,307.0801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.8984375,18000.0,0.0,0.0,0.2173539847135543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367810994386673,0.3678159117698669,-4.937193352816394e-06,0.0,0.0002205866621807,0.0,0.0,18.268110275268555,0.0,0.0,0.0,0.3277440369129181,4.0,0.0,1.0
658260,293.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110290527344,0.4891552925109863,0.050000000745058,0.0464983768761158,294.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110290527344,0.4891552925109863,0.050000000745058,0.0489650294184684,293.3058776855469,297.1499938964844,293.1499938964844,0.0911696478724479,-1651.9110107421875,304.1658630371094,0.7227074503898621,0.1482587605714798,0.105502650141716,293.1802673339844,297.1499938964844,293.1499938964844,0.3146834075450897,-5993.66650390625,304.1997985839844,0.9990000128746032,0.4954570233821869,0.3817953765392303,293.23602294921875,297.1499938964844,293.1499938964844,0.0111085921525955,-3248.44921875,302.7878723144531,0.4891552925109863,0.050000000745058,0.2322690188884735,291.2109375,291.1499938964844,263.6700134277344,261.5950927734375,281.7154846191406,293.9112548828125,291.2099304199219,1.0,0.2362049669027328,0.7657628655433655,0.7657628655433655,1.0,1.0,-0.97812420129776,0.3945881128311157,0.5835360884666443,0.2061774879693985,0.0,0.0,0.4316110908985138,47.40045928955078,37.0,9.899484634399414,-9351.958984375,131.98220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3508605957031,307.06201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.013671875,18000.0,0.0,0.0,0.2159585654735565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551568388938904,0.3551617264747619,-4.888225703325588e-06,0.0,0.0002191704843426,0.0,0.0,17.363943099975586,0.0,0.0,0.0,0.3241527378559112,4.0,0.0,1.0
658320,293.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110290527344,0.4891552925109863,0.050000000745058,0.0464983768761158,294.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110290527344,0.4891552925109863,0.050000000745058,0.0489650294184684,293.3058776855469,297.1499938964844,293.1499938964844,0.0911696478724479,-1651.9110107421875,304.1658630371094,0.7227074503898621,0.1482587605714798,0.105502650141716,293.1802673339844,297.1499938964844,293.1499938964844,0.3146834075450897,-5993.66650390625,304.1997985839844,0.9990000128746032,0.4954570233821869,0.3817953765392303,293.23602294921875,297.1499938964844,293.1499938964844,0.0111085921525955,-3248.44921875,302.7878723144531,0.4891552925109863,0.050000000745058,0.2322690188884735,291.2109375,291.1499938964844,263.6700134277344,261.5950927734375,281.7154846191406,293.9112548828125,291.2099304199219,1.0,0.2362049669027328,0.7657628655433655,0.7657628655433655,1.0,1.0,-0.97812420129776,0.3945881128311157,0.5835360884666443,0.2061774879693985,0.0,0.0,0.4316110908985138,47.40045928955078,37.0,9.899484634399414,-9351.958984375,131.98220825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3508605957031,307.06201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.013671875,18000.0,0.0,0.0,0.2159585654735565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551568388938904,0.3551617264747619,-4.888225703325588e-06,0.0,0.0002191704843426,0.0,0.0,17.363943099975586,0.0,0.0,0.0,0.3241527378559112,4.0,0.0,1.0
658380,293.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.4928885698318481,0.050000000745058,0.046433500945568,294.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.4928885698318481,0.050000000745058,0.0488967150449752,293.3052062988281,297.1499938964844,293.1499938964844,0.088316798210144,-1610.785888671875,304.16534423828125,0.7219651341438293,0.1444469690322876,0.1027907580137252,293.1435241699219,297.1499938964844,293.1499938964844,0.3059219419956207,-5862.85009765625,304.19757080078125,0.9990000128746032,0.5021545886993408,0.3732071816921234,293.2373962402344,297.1499938964844,293.1499938964844,0.0110308965668082,-3237.228759765625,302.75311279296875,0.4928885698318481,0.050000000745058,0.2319449633359909,291.1999206542969,291.1499938964844,263.69000244140625,261.6147766113281,281.66412353515625,293.7997741699219,291.19854736328125,1.0,0.2321135103702545,0.7658566832542419,0.7658566832542419,1.0,1.0,-0.9640101194381714,0.3886902630329132,0.5753198862075806,0.2022446691989898,0.0,0.0,0.4256654381752014,45.48100662231445,40.0,-8.9008207321167,-9241.3759765625,125.43090057373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593200683594,307.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.919921875,18000.0,0.0,0.0,0.2138566374778747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462836444377899,0.3462885022163391,-4.847493983106688e-06,0.0,0.0002170373045373,0.0,0.0,16.723979949951172,0.0,0.0,0.0,0.3215603232383728,4.0,0.0,1.0
658440,293.5571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.4928885698318481,0.050000000745058,0.046433500945568,294.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010498046875,0.4928885698318481,0.050000000745058,0.0488967150449752,293.3052062988281,297.1499938964844,293.1499938964844,0.088316798210144,-1610.785888671875,304.16534423828125,0.7219651341438293,0.1444469690322876,0.1027907580137252,293.1435241699219,297.1499938964844,293.1499938964844,0.3059219419956207,-5862.85009765625,304.19757080078125,0.9990000128746032,0.5021545886993408,0.3732071816921234,293.2373962402344,297.1499938964844,293.1499938964844,0.0110308965668082,-3237.228759765625,302.75311279296875,0.4928885698318481,0.050000000745058,0.2319449633359909,291.1999206542969,291.1499938964844,263.69000244140625,261.6147766113281,281.66412353515625,293.7997741699219,291.19854736328125,1.0,0.2321135103702545,0.7658566832542419,0.7658566832542419,1.0,1.0,-0.9640101194381714,0.3886902630329132,0.5753198862075806,0.2022446691989898,0.0,0.0,0.4256654381752014,45.48100662231445,40.0,-8.9008207321167,-9241.3759765625,125.43090057373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593200683594,307.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.919921875,18000.0,0.0,0.0,0.2138566374778747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462836444377899,0.3462885022163391,-4.847493983106688e-06,0.0,0.0002170373045373,0.0,0.0,16.723979949951172,0.0,0.0,0.0,0.3215603232383728,4.0,0.0,1.0
658500,293.5660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.4940386414527893,0.050000000745058,0.0464141704142093,294.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.196044921875,0.4940386414527893,0.050000000745058,0.0488763563334941,293.30487060546875,297.1499938964844,293.1499938964844,0.0868943706154823,-1590.281982421875,304.1651306152344,0.7205665111541748,0.1425440609455108,0.1014461740851402,293.12896728515625,297.1499938964844,293.1499938964844,0.3031572699546814,-5822.53759765625,304.1939392089844,0.9990000128746032,0.5050967335700989,0.3706088066101074,293.2381896972656,297.1499938964844,293.1499938964844,0.0109957624226808,-3232.236328125,302.7353515625,0.4940386414527893,0.050000000745058,0.2318483889102935,291.1950378417969,291.1499938964844,263.70001220703125,261.62469482421875,281.6476745605469,293.7626037597656,291.1938171386719,1.0,0.230815052986145,0.7659035921096802,0.7659035921096802,1.0,1.0,-0.9591132402420044,0.3866710662841797,0.5724421739578247,0.2008263170719146,0.0,0.0,0.4231535792350769,44.89908599853516,40.0,-11.485508918762209,-9202.7841796875,123.3319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5135803222656,307.1014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18049.48828125,18000.0,0.0,0.0,0.212639570236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428418338298797,0.3428466916084289,-4.832354534300976e-06,0.0,0.0002158021379727,0.0,0.0,16.481168746948242,0.0,0.0,0.0,0.3205651640892029,4.0,0.0,1.0
658560,293.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.4947628974914551,0.050000000745058,0.046402171254158,294.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911926269531,0.4947628974914551,0.050000000745058,0.0488637201488018,293.3045654296875,297.1499938964844,293.1499938964844,0.0854795351624488,-1569.9091796875,304.1649475097656,0.7185460925102234,0.1406459063291549,0.1001096740365028,293.1171875,297.1499938964844,293.1499938964844,0.3013550937175751,-5797.13427734375,304.189208984375,0.9990000128746032,0.5076801180839539,0.3689861595630646,293.239013671875,297.1499938964844,293.1499938964844,0.0109632816165685,-3227.748779296875,302.7174072265625,0.4947628974914551,0.050000000745058,0.2317884564399719,291.1901550292969,291.1499938964844,263.7099914550781,261.6347045898437,281.6360168457031,293.7351989746094,291.1888122558594,1.0,0.2299460172653198,0.7659568786621094,0.7659568786621094,1.0,1.0,-0.9554591774940492,0.3851847648620605,0.5702744126319885,0.199725329875946,0.0,0.0,0.4209657907485962,44.52876663208008,43.0,-13.388136863708496,-9171.1279296875,121.88098907470705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.564208984375,307.1165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18042.896484375,18000.0,0.0,0.0,0.2113542258739471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397901654243469,0.3397949934005737,-4.8192609938269015e-06,0.0,0.0002144976606359,0.0,0.0,16.26842498779297,0.0,0.0,0.0,0.3196960091590881,4.0,0.0,1.0
658620,293.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.4950801730155945,0.050000000745058,0.0463969781994819,294.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.4950801730155945,0.050000000745058,0.0488582514226436,293.3038635253906,297.1499938964844,293.1499938964844,0.0826818197965622,-1529.7330322265625,304.1646423339844,0.7127631306648254,0.136870801448822,0.0974642634391784,293.1016845703125,297.1499938964844,293.1499938964844,0.3003221750259399,-5786.0234375,304.1778259277344,0.9990000128746032,0.5116785764694214,0.3682790100574493,293.2405700683594,297.1499938964844,293.1499938964844,0.0109061710536479,-3220.366943359375,302.6810302734375,0.4950801730155945,0.050000000745058,0.2317625135183334,291.1788635253906,291.1499938964844,263.7300109863281,261.6548767089844,281.6231689453125,293.7021789550781,291.17730712890625,1.0,0.229325383901596,0.7660635709762573,0.7660635709762573,1.0,1.0,-0.9513899683952332,0.3835943341255188,0.5677956342697144,0.1983511447906494,0.0,0.0,0.4178573191165924,44.33108901977539,46.0,-16.116994857788086,-9129.6708984375,120.62332153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.646728515625,307.1396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.900390625,18000.0,0.0,0.0,0.2086972892284393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352130651473999,0.3352178633213043,-4.7989183258323465e-06,0.0,0.0002118012198479,0.0,0.0,15.949851036071776,0.0,0.0,0.0,0.3183912932872772,4.0,0.0,1.0
658680,293.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.4950801730155945,0.050000000745058,0.0463969781994819,294.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.4950801730155945,0.050000000745058,0.0488582514226436,293.3038635253906,297.1499938964844,293.1499938964844,0.0826818197965622,-1529.7330322265625,304.1646423339844,0.7127631306648254,0.136870801448822,0.0974642634391784,293.1016845703125,297.1499938964844,293.1499938964844,0.3003221750259399,-5786.0234375,304.1778259277344,0.9990000128746032,0.5116785764694214,0.3682790100574493,293.2405700683594,297.1499938964844,293.1499938964844,0.0109061710536479,-3220.366943359375,302.6810302734375,0.4950801730155945,0.050000000745058,0.2317625135183334,291.1788635253906,291.1499938964844,263.7300109863281,261.6548767089844,281.6231689453125,293.7021789550781,291.17730712890625,1.0,0.229325383901596,0.7660635709762573,0.7660635709762573,1.0,1.0,-0.9513899683952332,0.3835943341255188,0.5677956342697144,0.1983511447906494,0.0,0.0,0.4178573191165924,44.33108901977539,46.0,-16.116994857788086,-9129.6708984375,120.62332153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.646728515625,307.1396789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.900390625,18000.0,0.0,0.0,0.2086972892284393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3352130651473999,0.3352178633213043,-4.7989183258323465e-06,0.0,0.0002118012198479,0.0,0.0,15.949851036071776,0.0,0.0,0.0,0.3183912932872772,4.0,0.0,1.0
658740,293.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.4941214621067047,0.050000000745058,0.046412855386734,294.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.4941214621067047,0.050000000745058,0.0488749705255031,293.3030700683594,297.1499938964844,293.1499938964844,0.0799180194735527,-1490.2215576171875,304.16436767578125,0.7046966552734375,0.1331311911344528,0.0948584601283073,293.095947265625,297.1499938964844,293.1499938964844,0.3022105991840362,-5819.685546875,304.1654052734375,0.9990000128746032,0.5140796303749084,0.3704231679439544,293.2421264648437,297.1499938964844,293.1499938964844,0.010856638662517,-3214.499267578125,302.6439208984375,0.4941214621067047,0.050000000745058,0.2318418174982071,291.16656494140625,291.1499938964844,263.75,261.6753234863281,281.6202697753906,293.6902770996094,291.1649475097656,1.0,0.2299624383449554,0.7661702632904053,0.7661702632904053,1.0,1.0,-0.9509690403938292,0.3835566341876983,0.5674123764038086,0.1979116052389145,0.0,0.0,0.4164692759513855,44.7417106628418,49.0,-17.34597396850586,-9114.9677734375,121.19121551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6943054199219,307.1496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.60546875,18000.0,0.0,0.0,0.2061269432306289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3328105211257934,0.3328152894973755,-4.78677748105838e-06,0.0,0.0002091926435241,0.0,0.0,15.77950382232666,0.0,0.0,0.0,0.3176863193511963,4.0,0.0,1.0
658800,293.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.4941214621067047,0.050000000745058,0.046412855386734,294.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.4941214621067047,0.050000000745058,0.0488749705255031,293.3030700683594,297.1499938964844,293.1499938964844,0.0799180194735527,-1490.2215576171875,304.16436767578125,0.7046966552734375,0.1331311911344528,0.0948584601283073,293.095947265625,297.1499938964844,293.1499938964844,0.3022105991840362,-5819.685546875,304.1654052734375,0.9990000128746032,0.5140796303749084,0.3704231679439544,293.2421264648437,297.1499938964844,293.1499938964844,0.010856638662517,-3214.499267578125,302.6439208984375,0.4941214621067047,0.050000000745058,0.2318418174982071,291.16656494140625,291.1499938964844,263.75,261.6753234863281,281.6202697753906,293.6902770996094,291.1649475097656,1.0,0.2299624383449554,0.7661702632904053,0.7661702632904053,1.0,1.0,-0.9509690403938292,0.3835566341876983,0.5674123764038086,0.1979116052389145,0.0,0.0,0.4164692759513855,44.7417106628418,49.0,-17.34597396850586,-9114.9677734375,121.19121551513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6943054199219,307.1496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.60546875,18000.0,0.0,0.0,0.2061269432306289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3328105211257934,0.3328152894973755,-4.78677748105838e-06,0.0,0.0002091926435241,0.0,0.0,15.77950382232666,0.0,0.0,0.0,0.3176863193511963,4.0,0.0,1.0
658860,293.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.4921655058860779,0.050000000745058,0.0464459285140037,294.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.4921655058860779,0.050000000745058,0.0489098019897937,293.3022155761719,297.1499938964844,293.1499938964844,0.0771801620721817,-1451.29931640625,304.1641540527344,0.6949500441551208,0.1294313669204712,0.0922930389642715,293.0986633300781,297.1499938964844,293.1499938964844,0.3064851760864258,-5889.46923828125,304.1531677246094,0.9990000128746032,0.5149147510528564,0.3748542070388794,293.2438049316406,297.1499938964844,293.1499938964844,0.0108119789510965,-3209.601806640625,302.6058654785156,0.4921655058860779,0.050000000745058,0.2320070415735244,291.15399169921875,291.1499938964844,263.7690124511719,261.69512939453125,281.6251525878906,293.6940002441406,291.15240478515625,1.0,0.231613889336586,0.7661487460136414,0.7661487460136414,1.0,1.0,-0.9534871578216552,0.3847383260726928,0.5687488317489624,0.1982559114694595,0.0,0.0,0.4167796671390533,45.649227142333984,52.0,-17.503387451171875,-9122.578125,123.24375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7000732421875,307.1432189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.732421875,18000.0,0.0,0.0,0.2038680166006088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325319588184356,0.3325367569923401,-4.782611540576909e-06,0.0,0.0002069001202471,0.0,0.0,15.751502990722656,0.0,0.0,0.0,0.3175618648529053,4.0,0.0,1.0
658920,293.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.4921655058860779,0.050000000745058,0.0464459285140037,294.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.4921655058860779,0.050000000745058,0.0489098019897937,293.3022155761719,297.1499938964844,293.1499938964844,0.0771801620721817,-1451.29931640625,304.1641540527344,0.6949500441551208,0.1294313669204712,0.0922930389642715,293.0986633300781,297.1499938964844,293.1499938964844,0.3064851760864258,-5889.46923828125,304.1531677246094,0.9990000128746032,0.5149147510528564,0.3748542070388794,293.2438049316406,297.1499938964844,293.1499938964844,0.0108119789510965,-3209.601806640625,302.6058654785156,0.4921655058860779,0.050000000745058,0.2320070415735244,291.15399169921875,291.1499938964844,263.7690124511719,261.69512939453125,281.6251525878906,293.6940002441406,291.15240478515625,1.0,0.231613889336586,0.7661487460136414,0.7661487460136414,1.0,1.0,-0.9534871578216552,0.3847383260726928,0.5687488317489624,0.1982559114694595,0.0,0.0,0.4167796671390533,45.649227142333984,52.0,-17.503387451171875,-9122.578125,123.24375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7000732421875,307.1432189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.732421875,18000.0,0.0,0.0,0.2038680166006088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3325319588184356,0.3325367569923401,-4.782611540576909e-06,0.0,0.0002069001202471,0.0,0.0,15.751502990722656,0.0,0.0,0.0,0.3175618648529053,4.0,0.0,1.0
658980,293.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.4894483983516693,0.050000000745058,0.046493325382471,294.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.4894483983516693,0.050000000745058,0.0489597134292125,293.3012084960937,297.1499938964844,293.1499938964844,0.0744593739509582,-1412.8720703125,304.1639709472656,0.6840677857398987,0.1257743686437606,0.0897679105401039,293.1084899902344,297.1499938964844,293.1499938964844,0.3127011060714721,-5988.12646484375,304.14178466796875,0.9990000128746032,0.5142311453819275,0.3811152875423431,293.2456970214844,297.1499938964844,293.1499938964844,0.0107697509229183,-3205.161865234375,302.5666198730469,0.4894483983516693,0.050000000745058,0.2322437912225723,291.1419982910156,291.1499938964844,263.7861022949219,261.71337890625,281.63641357421875,293.71099853515625,291.1405334472656,1.0,0.2340834736824035,0.7661272287368774,0.7661272287368774,1.0,1.0,-0.95837140083313,0.3869000375270843,0.5714713931083679,0.199278637766838,0.0,0.0,0.4186612963676452,46.9703369140625,55.0,-16.581512451171875,-9148.765625,126.53687286376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6623229980469,307.11944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.755859375,18000.0,0.0,0.0,0.2021087557077407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342624008655548,0.3342671990394592,-4.78607989862212e-06,0.0,0.0002051146875601,0.0,0.0,15.857989311218262,0.0,0.0,0.0,0.3179872035980224,4.0,0.0,1.0
659040,293.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.4894483983516693,0.050000000745058,0.046493325382471,294.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.4894483983516693,0.050000000745058,0.0489597134292125,293.3012084960937,297.1499938964844,293.1499938964844,0.0744593739509582,-1412.8720703125,304.1639709472656,0.6840677857398987,0.1257743686437606,0.0897679105401039,293.1084899902344,297.1499938964844,293.1499938964844,0.3127011060714721,-5988.12646484375,304.14178466796875,0.9990000128746032,0.5142311453819275,0.3811152875423431,293.2456970214844,297.1499938964844,293.1499938964844,0.0107697509229183,-3205.161865234375,302.5666198730469,0.4894483983516693,0.050000000745058,0.2322437912225723,291.1419982910156,291.1499938964844,263.7861022949219,261.71337890625,281.63641357421875,293.71099853515625,291.1405334472656,1.0,0.2340834736824035,0.7661272287368774,0.7661272287368774,1.0,1.0,-0.95837140083313,0.3869000375270843,0.5714713931083679,0.199278637766838,0.0,0.0,0.4186612963676452,46.9703369140625,55.0,-16.581512451171875,-9148.765625,126.53687286376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6623229980469,307.11944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.755859375,18000.0,0.0,0.0,0.2021087557077407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342624008655548,0.3342671990394592,-4.78607989862212e-06,0.0,0.0002051146875601,0.0,0.0,15.857989311218262,0.0,0.0,0.0,0.3179872035980224,4.0,0.0,1.0
659100,293.5949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.4878630936145782,0.050000000745058,0.0465216599404811,294.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.4878630936145782,0.050000000745058,0.0489895492792129,293.3006896972656,297.1499938964844,293.1499938964844,0.0731035396456718,-1393.82763671875,304.16387939453125,0.6783438324928284,0.1239631325006485,0.088520735502243,293.1157531738281,297.1499938964844,293.1499938964844,0.3164167404174804,-6046.31787109375,304.13653564453125,0.9990000128746032,0.5133348703384399,0.3848097622394562,293.2467346191406,297.1499938964844,293.1499938964844,0.0107489759102463,-3202.989013671875,302.5465087890625,0.4878630936145782,0.050000000745058,0.2323853224515915,291.1364440917969,291.1499938964844,263.7939147949219,261.7219543457031,281.6442565917969,293.72418212890625,291.13507080078125,1.0,0.2355720996856689,0.7661164999008179,0.7661164999008179,1.0,1.0,-0.9615480899810792,0.3882877826690674,0.5732603073120117,0.199996531009674,0.0,0.0,0.4201287925243377,47.76435470581055,55.0,-15.762803077697754,-9167.6240234375,128.5879364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6278686523437,307.1013488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.71875,18000.0,0.0,0.0,0.2014625072479248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3358179926872253,0.3358227610588074,-4.7905027713568415e-06,0.0,0.0002044588327407,0.0,0.0,15.957967758178713,0.0,0.0,0.0,0.3183911740779876,4.0,0.0,1.0
659160,293.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4861520230770111,0.050000000745058,0.0465527027845382,294.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.4861520230770111,0.050000000745058,0.0490222387015819,293.3001403808594,297.1499938964844,293.1499938964844,0.0717496499419212,-1374.8851318359375,304.163818359375,0.6725105047225952,0.1221641823649406,0.0872838199138641,293.1243591308594,297.1499938964844,293.1499938964844,0.3204734921455383,-6109.38525390625,304.1316223144531,0.9990000128746032,0.5120811462402344,0.3888171315193176,293.24786376953125,297.1499938964844,293.1499938964844,0.0107281785458326,-3200.788330078125,302.52606201171875,0.4861520230770111,0.050000000745058,0.2325403839349746,291.1312866210937,291.1499938964844,263.8013000488281,261.7301330566406,281.6537170410156,293.7405090332031,291.13006591796875,1.0,0.2372025549411773,0.766059935092926,0.766059935092926,1.0,1.0,-0.9651356339454652,0.3898440599441528,0.5752915740013123,0.2008220553398132,0.0,0.0,0.4218960106372833,48.63609313964844,58.0,-14.681378364562988,-9189.5849609375,130.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5841369628906,307.0794982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.060546875,18000.0,0.0,0.0,0.2009873241186142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377832770347595,0.3377880752086639,-4.79658092444879e-06,0.0,0.000203976596822,0.0,0.0,16.086210250854492,0.0,0.0,0.0,0.3189105987548828,4.0,0.0,1.0
659220,293.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4823874831199646,0.050000000745058,0.0466221310198307,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4823874831199646,0.050000000745058,0.0490953475236892,293.2989196777344,297.1499938964844,293.1499938964844,0.0690470337867736,-1337.3092041015625,304.1637268066406,0.6607275605201721,0.118606612086296,0.084843024611473,293.1452331542969,297.1499938964844,293.1499938964844,0.3294687867164612,-6247.83544921875,304.122802734375,0.9990000128746032,0.5085033774375916,0.3976341485977173,293.2502746582031,297.1499938964844,293.1499938964844,0.0106859551742672,-3196.1572265625,302.4842224121094,0.4823874831199646,0.050000000745058,0.2328871935606002,291.1225891113281,291.1499938964844,263.814697265625,261.7454833984375,281.6776123046875,293.7834777832031,291.1216735839844,1.0,0.2408298999071121,0.7659468054771423,0.7659468054771423,1.0,1.0,-0.9733754992485046,0.3934117257595062,0.579963743686676,0.2027513533830642,0.0,0.0,0.4261606931686401,50.58967208862305,61.0,-11.830388069152832,-9240.880859375,136.11219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.472412109375,307.02593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.28515625,18000.0,0.0,0.0,0.2005853950977325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427749872207641,0.3427798151969909,-4.813282885152148e-06,0.0,0.0002035686775343,0.0,0.0,16.41812515258789,0.0,0.0,0.0,0.3202570080757141,4.0,0.0,1.0
659280,293.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4823874831199646,0.050000000745058,0.0466221310198307,294.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.4823874831199646,0.050000000745058,0.0490953475236892,293.2989196777344,297.1499938964844,293.1499938964844,0.0690470337867736,-1337.3092041015625,304.1637268066406,0.6607275605201721,0.118606612086296,0.084843024611473,293.1452331542969,297.1499938964844,293.1499938964844,0.3294687867164612,-6247.83544921875,304.122802734375,0.9990000128746032,0.5085033774375916,0.3976341485977173,293.2502746582031,297.1499938964844,293.1499938964844,0.0106859551742672,-3196.1572265625,302.4842224121094,0.4823874831199646,0.050000000745058,0.2328871935606002,291.1225891113281,291.1499938964844,263.814697265625,261.7454833984375,281.6776123046875,293.7834777832031,291.1216735839844,1.0,0.2408298999071121,0.7659468054771423,0.7659468054771423,1.0,1.0,-0.9733754992485046,0.3934117257595062,0.579963743686676,0.2027513533830642,0.0,0.0,0.4261606931686401,50.58967208862305,61.0,-11.830388069152832,-9240.880859375,136.11219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.472412109375,307.02593994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.28515625,18000.0,0.0,0.0,0.2005853950977325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427749872207641,0.3427798151969909,-4.813282885152148e-06,0.0,0.0002035686775343,0.0,0.0,16.41812515258789,0.0,0.0,0.0,0.3202570080757141,4.0,0.0,1.0
659340,293.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4781934916973114,0.050000000745058,0.0466999448835849,294.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4781934916973114,0.050000000745058,0.0491772927343845,293.2972106933594,297.1499938964844,293.1499938964844,0.066377468407154,-1300.5283203125,304.1636047363281,0.6491703987121582,0.1151756942272186,0.0824718028306961,293.17041015625,297.1499938964844,293.1499938964844,0.3394019603729248,-6398.90576171875,304.1153564453125,0.9990000128746032,0.5035292506217957,0.4072898328304291,293.2528686523437,297.1499938964844,293.1499938964844,0.0106424745172262,-3191.09375,302.4413757324219,0.4781934916973114,0.050000000745058,0.2332758903503418,291.11639404296875,291.1499938964844,263.8263854980469,261.7594299316406,281.708251953125,293.8408203125,291.1158142089844,1.0,0.2448481917381286,0.7658336758613586,0.7658336758613586,1.0,1.0,-0.9827764630317688,0.3974893391132355,0.5852871537208557,0.2049588114023208,0.0,0.0,0.4310868084430694,52.78228378295898,64.0,-8.467083930969238,-9298.802734375,142.11825561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367614746094,306.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.927734375,18000.0,0.0,0.0,0.2009197324514389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488288819789886,0.3488337099552154,-4.834991614188766e-06,0.0,0.0002039079845417,0.0,0.0,16.829790115356445,0.0,0.0,0.0,0.321926862001419,4.0,0.0,1.0
