time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659400,293.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4781934916973114,0.050000000745058,0.0466999448835849,294.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4781934916973114,0.050000000745058,0.0491772927343845,293.2972106933594,297.1499938964844,293.1499938964844,0.066377468407154,-1300.5283203125,304.1636047363281,0.6491703987121582,0.1151756942272186,0.0824718028306961,293.17041015625,297.1499938964844,293.1499938964844,0.3394019603729248,-6398.90576171875,304.1153564453125,0.9990000128746032,0.5035292506217957,0.4072898328304291,293.2528686523437,297.1499938964844,293.1499938964844,0.0106424745172262,-3191.09375,302.4413757324219,0.4781934916973114,0.050000000745058,0.2332758903503418,291.11639404296875,291.1499938964844,263.8263854980469,261.7594299316406,281.708251953125,293.8408203125,291.1158142089844,1.0,0.2448481917381286,0.7658336758613586,0.7658336758613586,1.0,1.0,-0.9827764630317688,0.3974893391132355,0.5852871537208557,0.2049588114023208,0.0,0.0,0.4310868084430694,52.78228378295898,64.0,-8.467083930969238,-9298.802734375,142.11825561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367614746094,306.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.927734375,18000.0,0.0,0.0,0.2009197324514389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488288819789886,0.3488337099552154,-4.834991614188766e-06,0.0,0.0002039079845417,0.0,0.0,16.829790115356445,0.0,0.0,0.0,0.321926862001419,4.0,0.0,1.0
659460,293.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.4735477566719055,0.050000000745058,0.046784546226263,294.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.4735477566719055,0.050000000745058,0.0492663793265819,293.29443359375,297.1499938964844,293.1499938964844,0.0638709068298339,-1266.333251953125,304.1632385253906,0.6383700370788574,0.1120084449648857,0.08028244972229,293.19970703125,297.1499938964844,293.1499938964844,0.3500244319438934,-6558.68017578125,304.1092529296875,0.9990000128746032,0.4970757365226745,0.4175341427326202,293.2554016113281,297.1499938964844,293.1499938964844,0.0105984173715114,-3185.69580078125,302.39801025390625,0.4735477566719055,0.050000000745058,0.2336984872817993,291.1125183105469,291.1499938964844,263.8363952636719,261.7720642089844,281.74639892578125,293.913818359375,291.1122741699219,1.0,0.2491637170314788,0.7656522393226624,0.7656522393226624,1.0,1.0,-0.993159830570221,0.4020085632801056,0.591151237487793,0.2073549181222915,0.0,0.0,0.4363672733306885,55.1683464050293,67.0,-5.020864009857178,-9360.609375,148.80758666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881103515625,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.8515625,18000.0,0.0,0.0,0.2019565254449844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3555618524551391,0.3555667102336883,-4.860404260398354e-06,0.0,0.000204960204428,0.0,0.0,17.297794342041016,0.0,0.0,0.0,0.3238220810890198,4.0,0.0,1.0
659520,293.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.4735477566719055,0.050000000745058,0.046784546226263,294.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128234863281,0.4735477566719055,0.050000000745058,0.0492663793265819,293.29443359375,297.1499938964844,293.1499938964844,0.0638709068298339,-1266.333251953125,304.1632385253906,0.6383700370788574,0.1120084449648857,0.08028244972229,293.19970703125,297.1499938964844,293.1499938964844,0.3500244319438934,-6558.68017578125,304.1092529296875,0.9990000128746032,0.4970757365226745,0.4175341427326202,293.2554016113281,297.1499938964844,293.1499938964844,0.0105984173715114,-3185.69580078125,302.39801025390625,0.4735477566719055,0.050000000745058,0.2336984872817993,291.1125183105469,291.1499938964844,263.8363952636719,261.7720642089844,281.74639892578125,293.913818359375,291.1122741699219,1.0,0.2491637170314788,0.7656522393226624,0.7656522393226624,1.0,1.0,-0.993159830570221,0.4020085632801056,0.591151237487793,0.2073549181222915,0.0,0.0,0.4363672733306885,55.1683464050293,67.0,-5.020864009857178,-9360.609375,148.80758666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881103515625,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.8515625,18000.0,0.0,0.0,0.2019565254449844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3555618524551391,0.3555667102336883,-4.860404260398354e-06,0.0,0.000204960204428,0.0,0.0,17.297794342041016,0.0,0.0,0.0,0.3238220810890198,4.0,0.0,1.0
659580,293.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4683435559272766,0.050000000745058,0.0468749552965164,294.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4683435559272766,0.050000000745058,0.0493615865707397,293.2912902832031,297.1499938964844,293.1499938964844,0.0614639371633529,-1233.78857421875,304.162841796875,0.6281591653823853,0.1089874953031539,0.0782206207513809,293.2330017089844,297.1499938964844,293.1499938964844,0.3611301779747009,-6723.96044921875,304.1043395996094,0.9990000128746032,0.4890733361244201,0.4282112419605255,293.25762939453125,297.1499938964844,293.1499938964844,0.0105538889765739,-3179.814208984375,302.35516357421875,0.4683435559272766,0.050000000745058,0.2341501116752624,291.1121826171875,291.1499938964844,263.8448181152344,261.783447265625,281.7977905273437,294.0136413574219,291.1124572753906,1.0,0.25369793176651,0.7654707431793213,0.7654707431793213,1.0,1.0,-1.0042648315429688,0.4068987667560577,0.5973660945892334,0.2097941190004348,0.0,0.0,0.4414761066436767,57.71688461303711,55.0,0.0136000057682394,-9420.8251953125,156.08985900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0377502441406,306.82196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.791015625,18000.0,0.0,0.0,0.2036110460758209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3624437749385834,0.3624486625194549,-4.88793421027367e-06,0.0,0.0002066393208224,0.0,0.0,17.78809928894043,0.0,0.0,0.0,0.3257998526096344,4.0,0.0,1.0
659640,293.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4683435559272766,0.050000000745058,0.0468749552965164,294.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4683435559272766,0.050000000745058,0.0493615865707397,293.2912902832031,297.1499938964844,293.1499938964844,0.0614639371633529,-1233.78857421875,304.162841796875,0.6281591653823853,0.1089874953031539,0.0782206207513809,293.2330017089844,297.1499938964844,293.1499938964844,0.3611301779747009,-6723.96044921875,304.1043395996094,0.9990000128746032,0.4890733361244201,0.4282112419605255,293.25762939453125,297.1499938964844,293.1499938964844,0.0105538889765739,-3179.814208984375,302.35516357421875,0.4683435559272766,0.050000000745058,0.2341501116752624,291.1121826171875,291.1499938964844,263.8448181152344,261.783447265625,281.7977905273437,294.0136413574219,291.1124572753906,1.0,0.25369793176651,0.7654707431793213,0.7654707431793213,1.0,1.0,-1.0042648315429688,0.4068987667560577,0.5973660945892334,0.2097941190004348,0.0,0.0,0.4414761066436767,57.71688461303711,55.0,0.0136000057682394,-9420.8251953125,156.08985900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0377502441406,306.82196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.791015625,18000.0,0.0,0.0,0.2036110460758209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3624437749385834,0.3624486625194549,-4.88793421027367e-06,0.0,0.0002066393208224,0.0,0.0,17.78809928894043,0.0,0.0,0.0,0.3257998526096344,4.0,0.0,1.0
659700,293.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.4678086042404175,0.050000000745058,0.0468839146196842,294.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.114013671875,0.4678086042404175,0.050000000745058,0.0493710190057754,293.28961181640625,297.1499938964844,293.1499938964844,0.0602376013994216,-1217.2900390625,304.1627197265625,0.6250892281532288,0.1075289621949195,0.0771942138671875,293.24908447265625,297.1499938964844,293.1499938964844,0.3625555336475372,-6741.92138671875,304.1101989746094,0.9990000128746032,0.4848649203777313,0.4292553067207336,293.2584228515625,297.1499938964844,293.1499938964844,0.0105184186249971,-3173.830322265625,302.33465576171875,0.4678086042404175,0.050000000745058,0.2341948598623275,291.11480712890625,291.1499938964844,263.84844970703125,261.7886657714844,281.82989501953125,294.0687866210937,291.1165466308594,1.0,0.2536550760269165,0.7653800249099731,0.7653800249099731,1.0,1.0,-1.0043673515319824,0.4069862067699432,0.597381055355072,0.2096628993749618,0.0,0.0,0.4435867071151733,57.95417404174805,55.0,9.662436485290527,-9423.1005859375,156.5221405029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669494628906,306.8023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17955.279296875,18000.0,0.0,0.0,0.2046156525611877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656269013881683,0.3656317889690399,-4.901555257674772e-06,0.0,0.0002076588862109,0.0,0.0,18.020244598388672,0.0,0.0,0.0,0.3267303705215454,4.0,0.0,1.0
659760,293.55767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4689054787158966,0.050000000745058,0.0468654707074165,294.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.4689054787158966,0.050000000745058,0.0493515953421592,293.287841796875,297.1499938964844,293.1499938964844,0.0589534826576709,-1199.9996337890625,304.1627502441406,0.6234641671180725,0.1061096340417862,0.0761744529008865,293.2605285644531,297.1499938964844,293.1499938964844,0.3605276644229889,-6707.05810546875,304.12115478515625,0.9990000128746032,0.4813542366027832,0.427103728055954,293.2590026855469,297.1499938964844,293.1499938964844,0.0104673774912953,-3163.7509765625,302.3160095214844,0.4689054787158966,0.050000000745058,0.234102725982666,291.1268615722656,291.1499938964844,263.8516845703125,261.7935791015625,281.8560791015625,294.1085205078125,291.1309814453125,1.0,0.2523829042911529,0.7652719020843506,0.7652719020843506,1.0,1.0,-1.000407099723816,0.4053212702274322,0.595085859298706,0.2085015922784805,0.0,0.0,0.4439716637134552,57.40733337402344,43.0,27.337888717651367,-9399.849609375,154.5232696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066162109375,306.79119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.302734375,18000.0,0.0,0.0,0.2056483179330825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675814867019653,0.3675863742828369,-4.913038537779357e-06,0.0,0.0002087069005938,0.0,0.0,18.173974990844727,0.0,0.0,0.0,0.327326089143753,4.0,0.0,1.0
659820,293.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.4744463264942169,0.050000000745058,0.0467684380710125,294.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.4744463264942169,0.050000000745058,0.049249418079853,293.2840576171875,297.1499938964844,293.1499938964844,0.0563498623669147,-1165.13330078125,304.162841796875,0.6235802173614502,0.1033814623951911,0.0741666108369827,293.2657775878906,297.1499938964844,293.1499938964844,0.3488982617855072,-6522.9619140625,304.1503295898437,0.9990000128746032,0.4774368405342102,0.4156005680561065,293.2597351074219,297.1499938964844,293.1499938964844,0.0103394482284784,-3137.26123046875,302.28143310546875,0.4744463264942169,0.050000000745058,0.2336180359125137,291.1629943847656,291.1499938964844,263.8570861816406,261.80255126953125,281.87310791015625,294.1158142089844,291.1671142578125,1.0,0.2466408014297485,0.7650555372238159,0.7650555372238159,1.0,1.0,-0.9833735823631288,0.3980311155319214,0.5853424668312073,0.2040101885795593,0.0,0.0,0.4398234486579895,54.5951042175293,31.0,43.66544723510742,-9270.1630859375,145.30145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388977050781,306.76153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.826171875,18000.0,0.0,0.0,0.2074617147445678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645760715007782,0.3645809888839721,-4.91318360218429e-06,0.0,0.0002105472667608,0.0,0.0,17.996719360351562,0.0,0.0,0.0,0.3266261518001556,4.0,0.0,1.0
659880,293.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.4744463264942169,0.050000000745058,0.0467684380710125,294.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.4744463264942169,0.050000000745058,0.049249418079853,293.2840576171875,297.1499938964844,293.1499938964844,0.0563498623669147,-1165.13330078125,304.162841796875,0.6235802173614502,0.1033814623951911,0.0741666108369827,293.2657775878906,297.1499938964844,293.1499938964844,0.3488982617855072,-6522.9619140625,304.1503295898437,0.9990000128746032,0.4774368405342102,0.4156005680561065,293.2597351074219,297.1499938964844,293.1499938964844,0.0103394482284784,-3137.26123046875,302.28143310546875,0.4744463264942169,0.050000000745058,0.2336180359125137,291.1629943847656,291.1499938964844,263.8570861816406,261.80255126953125,281.87310791015625,294.1158142089844,291.1671142578125,1.0,0.2466408014297485,0.7650555372238159,0.7650555372238159,1.0,1.0,-0.9833735823631288,0.3980311155319214,0.5853424668312073,0.2040101885795593,0.0,0.0,0.4398234486579895,54.5951042175293,31.0,43.66544723510742,-9270.1630859375,145.30145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388977050781,306.76153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.826171875,18000.0,0.0,0.0,0.2074617147445678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645760715007782,0.3645809888839721,-4.91318360218429e-06,0.0,0.0002105472667608,0.0,0.0,17.996719360351562,0.0,0.0,0.0,0.3266261518001556,4.0,0.0,1.0
659940,293.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.190185546875,0.4831023514270782,0.050000000745058,0.0466089323163032,294.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.190185546875,0.4831023514270782,0.050000000745058,0.049081452190876,293.2800598144531,297.1499938964844,293.1499938964844,0.0538300126791,-1131.8016357421875,304.1627502441406,0.6278327107429504,0.1007943674921989,0.0722102746367454,293.2448425292969,297.1499938964844,293.1499938964844,0.3291431963443756,-6216.341796875,304.18316650390625,0.9990000128746032,0.4786963164806366,0.3959659934043884,293.2606811523437,297.1499938964844,293.1499938964844,0.0101962629705667,-3107.918212890625,302.2453308105469,0.4831023514270782,0.050000000745058,0.2328212708234787,291.19305419921875,291.1499938964844,263.8611145019531,261.8104248046875,281.8290100097656,294.0048522949219,291.19635009765625,1.0,0.2373131066560745,0.764839231967926,0.764839231967926,1.0,1.0,-0.9561129212379456,0.3863022327423095,0.569810688495636,0.1971992701292038,0.0,0.0,0.4320040643215179,49.99609756469727,34.0,41.02191925048828,-9080.8466796875,130.92420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627319335937,306.7624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18063.0546875,18000.0,0.0,0.0,0.2084499895572662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556627333164215,0.3556676208972931,-4.885503130935831e-06,0.0,0.000211550242966,0.0,0.0,17.384544372558594,0.0,0.0,0.0,0.3241923451423645,4.0,0.0,1.0
660000,293.5664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.190185546875,0.4831023514270782,0.050000000745058,0.0466089323163032,294.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.190185546875,0.4831023514270782,0.050000000745058,0.049081452190876,293.2800598144531,297.1499938964844,293.1499938964844,0.0538300126791,-1131.8016357421875,304.1627502441406,0.6278327107429504,0.1007943674921989,0.0722102746367454,293.2448425292969,297.1499938964844,293.1499938964844,0.3291431963443756,-6216.341796875,304.18316650390625,0.9990000128746032,0.4786963164806366,0.3959659934043884,293.2606811523437,297.1499938964844,293.1499938964844,0.0101962629705667,-3107.918212890625,302.2453308105469,0.4831023514270782,0.050000000745058,0.2328212708234787,291.19305419921875,291.1499938964844,263.8611145019531,261.8104248046875,281.8290100097656,294.0048522949219,291.19635009765625,1.0,0.2373131066560745,0.764839231967926,0.764839231967926,1.0,1.0,-0.9561129212379456,0.3863022327423095,0.569810688495636,0.1971992701292038,0.0,0.0,0.4320040643215179,49.99609756469727,34.0,41.02191925048828,-9080.8466796875,130.92420959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8627319335937,306.7624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18063.0546875,18000.0,0.0,0.0,0.2084499895572662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556627333164215,0.3556676208972931,-4.885503130935831e-06,0.0,0.000211550242966,0.0,0.0,17.384544372558594,0.0,0.0,0.0,0.3241923451423645,4.0,0.0,1.0
660060,293.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069702148437,0.4890851676464081,0.050000000745058,0.0464999005198478,294.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069702148437,0.4890851676464081,0.050000000745058,0.0489666350185871,293.276123046875,297.1499938964844,293.1499938964844,0.05153364315629,-1101.8717041015625,304.1623229980469,0.6298343539237976,0.0982990637421608,0.0703689455986023,293.2069091796875,297.1499938964844,293.1499938964844,0.3147488236427307,-5996.30859375,304.19549560546875,0.9990000128746032,0.4839721918106079,0.3819608092308044,293.2626953125,297.1499938964844,293.1499938964844,0.0100781079381704,-3085.18603515625,302.2037048339844,0.4890851676464081,0.050000000745058,0.2322766333818435,291.2070617675781,291.1499938964844,263.8638000488281,261.8172302246094,281.7375183105469,293.8267822265625,291.2062072753906,1.0,0.2311283349990844,0.7649587392807007,0.7649587392807007,1.0,1.0,-0.9361653923988342,0.3778475522994995,0.5583178400993347,0.1921055912971496,0.0,0.0,0.4230663180351257,46.83712768554688,37.0,12.331451416015623,-8930.3525390625,121.15755462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,306.7690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18075.953125,18000.0,0.0,0.0,0.208335593342781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343927800655365,0.3439326286315918,-4.842498128709849e-06,0.0,0.0002114341477863,0.0,0.0,16.574312210083008,0.0,0.0,0.0,0.3209567070007324,4.0,0.0,1.0
660120,293.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069702148437,0.4890851676464081,0.050000000745058,0.0464999005198478,294.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2069702148437,0.4890851676464081,0.050000000745058,0.0489666350185871,293.276123046875,297.1499938964844,293.1499938964844,0.05153364315629,-1101.8717041015625,304.1623229980469,0.6298343539237976,0.0982990637421608,0.0703689455986023,293.2069091796875,297.1499938964844,293.1499938964844,0.3147488236427307,-5996.30859375,304.19549560546875,0.9990000128746032,0.4839721918106079,0.3819608092308044,293.2626953125,297.1499938964844,293.1499938964844,0.0100781079381704,-3085.18603515625,302.2037048339844,0.4890851676464081,0.050000000745058,0.2322766333818435,291.2070617675781,291.1499938964844,263.8638000488281,261.8172302246094,281.7375183105469,293.8267822265625,291.2062072753906,1.0,0.2311283349990844,0.7649587392807007,0.7649587392807007,1.0,1.0,-0.9361653923988342,0.3778475522994995,0.5583178400993347,0.1921055912971496,0.0,0.0,0.4230663180351257,46.83712768554688,37.0,12.331451416015623,-8930.3525390625,121.15755462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,306.7690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18075.953125,18000.0,0.0,0.0,0.208335593342781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.343927800655365,0.3439326286315918,-4.842498128709849e-06,0.0,0.0002114341477863,0.0,0.0,16.574312210083008,0.0,0.0,0.0,0.3209567070007324,4.0,0.0,1.0
660180,293.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.4927035272121429,0.050000000745058,0.0464369095861911,294.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.4927035272121429,0.050000000745058,0.0489003024995327,293.27227783203125,297.1499938964844,293.1499938964844,0.0494636222720146,-1075.3179931640625,304.1616516113281,0.6292126774787903,0.0958833247423172,0.0686170384287834,293.1724548339844,297.1499938964844,293.1499938964844,0.3063052296638489,-5869.916015625,304.1941833496094,0.9990000128746032,0.4895414412021637,0.3736296892166137,293.26568603515625,297.1499938964844,293.1499938964844,0.0099879531189799,-3070.264892578125,302.1548767089844,0.4927035272121429,0.050000000745058,0.2319619804620742,291.1961975097656,291.1499938964844,263.8652038574219,261.82305908203125,281.66217041015625,293.68914794921875,291.1947326660156,1.0,0.2272766232490539,0.7650782465934753,0.7650782465934753,1.0,1.0,-0.923528492450714,0.3725862801074981,0.5509422421455383,0.1887011677026748,0.0,0.0,0.4175804555416107,44.996490478515625,40.0,-8.734465599060059,-8852.24609375,115.3991928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171264648437,306.82098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.302734375,18000.0,0.0,0.0,0.2072920203208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3358228504657745,0.3358276784420013,-4.806257493328303e-06,0.0,0.0002103750448441,0.0,0.0,16.00619888305664,0.0,0.0,0.0,0.3186412751674652,4.0,0.0,1.0
660240,293.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.4927035272121429,0.050000000745058,0.0464369095861911,294.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1973876953125,0.4927035272121429,0.050000000745058,0.0489003024995327,293.27227783203125,297.1499938964844,293.1499938964844,0.0494636222720146,-1075.3179931640625,304.1616516113281,0.6292126774787903,0.0958833247423172,0.0686170384287834,293.1724548339844,297.1499938964844,293.1499938964844,0.3063052296638489,-5869.916015625,304.1941833496094,0.9990000128746032,0.4895414412021637,0.3736296892166137,293.26568603515625,297.1499938964844,293.1499938964844,0.0099879531189799,-3070.264892578125,302.1548767089844,0.4927035272121429,0.050000000745058,0.2319619804620742,291.1961975097656,291.1499938964844,263.8652038574219,261.82305908203125,281.66217041015625,293.68914794921875,291.1947326660156,1.0,0.2272766232490539,0.7650782465934753,0.7650782465934753,1.0,1.0,-0.923528492450714,0.3725862801074981,0.5509422421455383,0.1887011677026748,0.0,0.0,0.4175804555416107,44.996490478515625,40.0,-8.734465599060059,-8852.24609375,115.3991928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171264648437,306.82098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.302734375,18000.0,0.0,0.0,0.2072920203208923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3358228504657745,0.3358276784420013,-4.806257493328303e-06,0.0,0.0002103750448441,0.0,0.0,16.00619888305664,0.0,0.0,0.0,0.3186412751674652,4.0,0.0,1.0
660300,293.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.4938123822212219,0.050000000745058,0.0464182123541832,294.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.4938123822212219,0.050000000745058,0.048880610615015,293.2703552246094,297.1499938964844,293.1499938964844,0.0484589077532291,-1062.4853515625,304.161376953125,0.6281076669692993,0.0947102531790733,0.0677740797400474,293.162109375,297.1499938964844,293.1499938964844,0.3036568760871887,-5831.21240234375,304.1909484863281,0.9990000128746032,0.4912959337234497,0.3711200058460235,293.26727294921875,297.1499938964844,293.1499938964844,0.0099462009966373,-3063.3916015625,302.1298217773437,0.4938123822212219,0.050000000745058,0.2318685799837112,291.19122314453125,291.1499938964844,263.8654479980469,261.8255920410156,281.6365966796875,293.64556884765625,291.1899719238281,1.0,0.2260845005512237,0.7651380300521851,0.7651380300521851,1.0,1.0,-0.919345498085022,0.3709064722061157,0.5484390258789062,0.1874291151762008,0.0,0.0,0.4153388738632202,44.44192886352539,40.0,-11.22297191619873,-8829.7353515625,113.60723114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1926574707031,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18042.865234375,18000.0,0.0,0.0,0.2065259665250778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3328087329864502,0.3328135311603546,-4.793161679117475e-06,0.0,0.0002095975942211,0.0,0.0,15.798665046691896,0.0,0.0,0.0,0.3177840113639831,4.0,0.0,1.0
660360,293.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.4945005476474762,0.050000000745058,0.046406764537096,294.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.4945005476474762,0.050000000745058,0.0488685593008995,293.2684631347656,297.1499938964844,293.1499938964844,0.0474760793149471,-1049.96533203125,304.1611022949219,0.6265370845794678,0.0935619175434112,0.0669539645314216,293.15576171875,297.1499938964844,293.1499938964844,0.301940768957138,-5806.96533203125,304.1866149902344,0.9990000128746032,0.4923902750015259,0.3695747554302215,293.268798828125,297.1499938964844,293.1499938964844,0.0099064325913786,-3056.861083984375,302.10479736328125,0.4945005476474762,0.050000000745058,0.2318114042282104,291.186767578125,291.1499938964844,263.86541748046875,261.8279113769531,281.6167907714844,293.61553955078125,291.185546875,1.0,0.2253184169530868,0.7652060389518738,0.7652060389518738,1.0,1.0,-0.9164088368415833,0.3697941303253174,0.5466147065162659,0.1863734722137451,0.0,0.0,0.4133335053920746,44.09416198730469,43.0,-12.449296951293944,-8813.517578125,112.42202758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26513671875,306.8881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.07421875,18000.0,0.0,0.0,0.2056416571140289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301270604133606,0.330131858587265,-4.781996267411159e-06,0.0,0.0002087001339532,0.0,0.0,15.616634368896484,0.0,0.0,0.0,0.3170346915721893,4.0,0.0,1.0
660420,293.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4947584867477417,0.050000000745058,0.0464025251567363,294.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4947584867477417,0.050000000745058,0.0488640926778316,293.2646484375,297.1499938964844,293.1499938964844,0.0455860830843448,-1026.0006103515625,304.1605529785156,0.6221561431884766,0.0913296937942504,0.0653756335377693,293.15118408203125,297.1499938964844,293.1499938964844,0.3010496795177459,-5797.767578125,304.17584228515625,0.9990000128746032,0.4931876063346863,0.3689982295036316,293.27166748046875,297.1499938964844,293.1499938964844,0.0098334737122058,-3045.25341796875,302.0540771484375,0.4947584867477417,0.050000000745058,0.2317902147769928,291.1764831542969,291.1499938964844,263.864501953125,261.83184814453125,281.58697509765625,293.58355712890625,291.17486572265625,1.0,0.2248934209346771,0.7653421759605408,0.7653421759605408,1.0,1.0,-0.9137852191925048,0.3690814673900604,0.5447037220001221,0.1847249269485473,0.0,0.0,0.4104608595371246,43.92859649658203,46.0,-15.53199863433838,-8800.388671875,111.59413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3922424316406,306.94342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.392578125,18000.0,0.0,0.0,0.2036456763744354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260027170181274,0.3260074853897095,-4.764375717059011e-06,0.0,0.0002066744636977,0.0,0.0,15.33741569519043,0.0,0.0,0.0,0.3158867955207824,4.0,0.0,1.0
660480,293.6409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4947584867477417,0.050000000745058,0.0464025251567363,294.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.4947584867477417,0.050000000745058,0.0488640926778316,293.2646484375,297.1499938964844,293.1499938964844,0.0455860830843448,-1026.0006103515625,304.1605529785156,0.6221561431884766,0.0913296937942504,0.0653756335377693,293.15118408203125,297.1499938964844,293.1499938964844,0.3010496795177459,-5797.767578125,304.17584228515625,0.9990000128746032,0.4931876063346863,0.3689982295036316,293.27166748046875,297.1499938964844,293.1499938964844,0.0098334737122058,-3045.25341796875,302.0540771484375,0.4947584867477417,0.050000000745058,0.2317902147769928,291.1764831542969,291.1499938964844,263.864501953125,261.83184814453125,281.58697509765625,293.58355712890625,291.17486572265625,1.0,0.2248934209346771,0.7653421759605408,0.7653421759605408,1.0,1.0,-0.9137852191925048,0.3690814673900604,0.5447037220001221,0.1847249269485473,0.0,0.0,0.4104608595371246,43.92859649658203,46.0,-15.53199863433838,-8800.388671875,111.59413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3922424316406,306.94342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.392578125,18000.0,0.0,0.0,0.2036456763744354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260027170181274,0.3260074853897095,-4.764375717059011e-06,0.0,0.0002066744636977,0.0,0.0,15.33741569519043,0.0,0.0,0.0,0.3158867955207824,4.0,0.0,1.0
660540,293.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4937359392642975,0.050000000745058,0.0464195497334003,294.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4937359392642975,0.050000000745058,0.0488820225000381,293.2622985839844,297.1499938964844,293.1499938964844,0.043670866638422,-1001.8233642578124,304.1602478027344,0.6159447431564331,0.0889106914401054,0.0637724623084068,293.1535339355469,297.1499938964844,293.1499938964844,0.3031295835971832,-5834.21728515625,304.16375732421875,0.9990000128746032,0.4926909208297729,0.3712927103042602,293.274658203125,297.1499938964844,293.1499938964844,0.0097669176757335,-3035.181640625,302.00152587890625,0.4937359392642975,0.050000000745058,0.2318752706050872,291.16363525390625,291.1499938964844,263.86248779296875,261.8349609375,281.5666198730469,293.5829467773437,291.1618347167969,1.0,0.225716158747673,0.765478253364563,0.765478253364563,1.0,1.0,-0.9147577881813048,0.370090901851654,0.5446668863296509,0.1834526062011718,0.0,0.0,0.4094905257225036,44.36319351196289,49.0,-17.944631576538086,-8814.0419921875,112.48180389404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48345947265625,306.9851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9453125,18000.0,0.0,0.0,0.2015678435564041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240926861763,0.3240974247455597,-4.754244400828611e-06,0.0,0.00020456573111,0.0,0.0,15.20317268371582,0.0,0.0,0.0,0.3153271377086639,4.0,0.0,1.0
660600,293.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4937359392642975,0.050000000745058,0.0464195497334003,294.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4937359392642975,0.050000000745058,0.0488820225000381,293.2622985839844,297.1499938964844,293.1499938964844,0.043670866638422,-1001.8233642578124,304.1602478027344,0.6159447431564331,0.0889106914401054,0.0637724623084068,293.1535339355469,297.1499938964844,293.1499938964844,0.3031295835971832,-5834.21728515625,304.16375732421875,0.9990000128746032,0.4926909208297729,0.3712927103042602,293.274658203125,297.1499938964844,293.1499938964844,0.0097669176757335,-3035.181640625,302.00152587890625,0.4937359392642975,0.050000000745058,0.2318752706050872,291.16363525390625,291.1499938964844,263.86248779296875,261.8349609375,281.5666198730469,293.5829467773437,291.1618347167969,1.0,0.225716158747673,0.765478253364563,0.765478253364563,1.0,1.0,-0.9147577881813048,0.370090901851654,0.5446668863296509,0.1834526062011718,0.0,0.0,0.4094905257225036,44.36319351196289,49.0,-17.944631576538086,-8814.0419921875,112.48180389404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48345947265625,306.9851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9453125,18000.0,0.0,0.0,0.2015678435564041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240926861763,0.3240974247455597,-4.754244400828611e-06,0.0,0.00020456573111,0.0,0.0,15.20317268371582,0.0,0.0,0.0,0.3153271377086639,4.0,0.0,1.0
660660,293.6517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.4916759133338928,0.050000000745058,0.0464546158909797,294.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.4916759133338928,0.050000000745058,0.0489189475774765,293.2622375488281,297.1499938964844,293.1499938964844,0.0413770675659179,-972.8886108398438,304.16064453125,0.6068241596221924,0.0860778242349624,0.0618677996098995,293.1598815917969,297.1499938964844,293.1499938964844,0.3076778352260589,-5908.0859375,304.151611328125,0.9990000128746032,0.4913231432437897,0.3759762942790985,293.2781066894531,297.1499938964844,293.1499938964844,0.0097023667767643,-3025.531494140625,301.9466552734375,0.4916759133338928,0.050000000745058,0.2320504188537597,291.1508483886719,291.1499938964844,263.8594970703125,261.8372802734375,281.5550231933594,293.6102294921875,291.1492004394531,1.0,0.2275382280349731,0.7654721736907959,0.7654721736907959,1.0,1.0,-0.9183885455131532,0.372403472661972,0.5459850430488586,0.1823194772005081,0.0,0.0,0.4102385342121124,45.30054473876953,52.0,-17.807331085205078,-8848.5185546875,114.73988342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292053222656,307.0097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.31640625,18000.0,0.0,0.0,0.1996705532073974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243715763092041,0.3243763148784637,-4.752162112708902e-06,0.0,0.0002026402362389,0.0,0.0,15.212263107299805,0.0,0.0,0.0,0.3153518438339233,4.0,0.0,1.0
660720,293.6517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.4916759133338928,0.050000000745058,0.0464546158909797,294.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.4916759133338928,0.050000000745058,0.0489189475774765,293.2622375488281,297.1499938964844,293.1499938964844,0.0413770675659179,-972.8886108398438,304.16064453125,0.6068241596221924,0.0860778242349624,0.0618677996098995,293.1598815917969,297.1499938964844,293.1499938964844,0.3076778352260589,-5908.0859375,304.151611328125,0.9990000128746032,0.4913231432437897,0.3759762942790985,293.2781066894531,297.1499938964844,293.1499938964844,0.0097023667767643,-3025.531494140625,301.9466552734375,0.4916759133338928,0.050000000745058,0.2320504188537597,291.1508483886719,291.1499938964844,263.8594970703125,261.8372802734375,281.5550231933594,293.6102294921875,291.1492004394531,1.0,0.2275382280349731,0.7654721736907959,0.7654721736907959,1.0,1.0,-0.9183885455131532,0.372403472661972,0.5459850430488586,0.1823194772005081,0.0,0.0,0.4102385342121124,45.30054473876953,52.0,-17.807331085205078,-8848.5185546875,114.73988342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5292053222656,307.0097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.31640625,18000.0,0.0,0.0,0.1996705532073974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3243715763092041,0.3243763148784637,-4.752162112708902e-06,0.0,0.0002026402362389,0.0,0.0,15.212263107299805,0.0,0.0,0.0,0.3153518438339233,4.0,0.0,1.0
660780,293.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4888416230678558,0.050000000745058,0.0465044006705284,294.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4888416230678558,0.050000000745058,0.0489713735878467,293.2628173828125,297.1499938964844,293.1499938964844,0.0389467515051364,-942.2433471679688,304.1611633300781,0.5956629514694214,0.0831197723746299,0.0598577260971069,293.1702880859375,297.1499938964844,293.1499938964844,0.3142255246639251,-6011.7158203125,304.14019775390625,0.9990000128746032,0.488971471786499,0.3825289011001587,293.2821655273437,297.1499938964844,293.1499938964844,0.0096380952745676,-3015.989990234375,301.8887634277344,0.4888416230678558,0.050000000745058,0.232299119234085,291.1380920410156,291.1499938964844,263.8555908203125,261.8388366699219,281.5465087890625,293.6548767089844,291.1363830566406,1.0,0.2301636338233947,0.7654661536216736,0.7654661536216736,1.0,1.0,-0.924260675907135,0.3758396804332733,0.5484209656715393,0.1812799423933029,0.0,0.0,0.4126739799976349,46.64815521240234,55.0,-18.007587432861328,-8900.8896484375,118.16023254394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5263977050781,307.012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.125,18000.0,0.0,0.0,0.1981732547283172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266617357730865,0.3266665041446686,-4.757422175316606e-06,0.0,0.0002011206670431,0.0,0.0,15.352933883666992,0.0,0.0,0.0,0.3159187734127044,4.0,0.0,1.0
660840,293.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4888416230678558,0.050000000745058,0.0465044006705284,294.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4888416230678558,0.050000000745058,0.0489713735878467,293.2628173828125,297.1499938964844,293.1499938964844,0.0389467515051364,-942.2433471679688,304.1611633300781,0.5956629514694214,0.0831197723746299,0.0598577260971069,293.1702880859375,297.1499938964844,293.1499938964844,0.3142255246639251,-6011.7158203125,304.14019775390625,0.9990000128746032,0.488971471786499,0.3825289011001587,293.2821655273437,297.1499938964844,293.1499938964844,0.0096380952745676,-3015.989990234375,301.8887634277344,0.4888416230678558,0.050000000745058,0.232299119234085,291.1380920410156,291.1499938964844,263.8555908203125,261.8388366699219,281.5465087890625,293.6548767089844,291.1363830566406,1.0,0.2301636338233947,0.7654661536216736,0.7654661536216736,1.0,1.0,-0.924260675907135,0.3758396804332733,0.5484209656715393,0.1812799423933029,0.0,0.0,0.4126739799976349,46.64815521240234,55.0,-18.007587432861328,-8900.8896484375,118.16023254394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5263977050781,307.012939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.125,18000.0,0.0,0.0,0.1981732547283172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266617357730865,0.3266665041446686,-4.757422175316606e-06,0.0,0.0002011206670431,0.0,0.0,15.352933883666992,0.0,0.0,0.0,0.3159187734127044,4.0,0.0,1.0
660900,293.66229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4871938228607178,0.050000000745058,0.0465340465307235,294.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4871938228607178,0.050000000745058,0.0490025915205478,293.2632751464844,297.1499938964844,293.1499938964844,0.0377032160758972,-926.5305786132812,304.161376953125,0.5894692540168762,0.0816019177436828,0.0588294491171836,293.1768493652344,297.1499938964844,293.1499938964844,0.3181302845478058,-6072.7392578125,304.1348876953125,0.9990000128746032,0.487426221370697,0.3863780200481415,293.2844543457031,297.1499938964844,293.1499938964844,0.0096055101603269,-3011.146484375,301.8585510253906,0.4871938228607178,0.050000000745058,0.2324471920728683,291.13165283203125,291.1499938964844,263.8533020019531,261.83935546875,281.5433654785156,293.6827392578125,291.1300048828125,1.0,0.2317255735397339,0.76546311378479,0.76546311378479,1.0,1.0,-0.9278964996337892,0.3779084384441376,0.5499880909919739,0.1807896643877029,0.0,0.0,0.4145446121692657,47.454200744628906,55.0,-17.79494857788086,-8933.724609375,120.25215911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5069274902344,307.0075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.177734375,18000.0,0.0,0.0,0.1976332813501358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286152184009552,0.3286199867725372,-4.762935077451402e-06,0.0,0.0002005726564675,0.0,0.0,15.476449012756348,0.0,0.0,0.0,0.3164196610450744,4.0,0.0,1.0
660960,293.666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4854158163070678,0.050000000745058,0.0465664863586425,294.45379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1267395019531,0.4854158163070678,0.050000000745058,0.0490367524325847,293.2638244628906,297.1499938964844,293.1499938964844,0.0364402160048484,-910.518310546875,304.16162109375,0.5829041600227356,0.0800567865371704,0.0577846281230449,293.1841735839844,297.1499938964844,293.1499938964844,0.322388082742691,-6138.80224609375,304.1299133300781,0.9990000128746032,0.4856456816196441,0.3905467689037323,293.2868957519531,297.1499938964844,293.1499938964844,0.0095723355188965,-3006.158935546875,301.8274841308594,0.4854158163070678,0.050000000745058,0.2326092422008514,291.1255187988281,291.1499938964844,263.8507995605469,261.8397216796875,281.541259765625,293.7139587402344,291.1239929199219,1.0,0.2334273010492324,0.7654068470001221,0.7654068470001221,1.0,1.0,-0.9319198727607728,0.3801639378070831,0.5517559051513672,0.1803146749734878,0.0,0.0,0.4167957007884979,48.33798599243164,58.0,-17.119070053100586,-8970.3095703125,122.5705795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761657714844,306.9980773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.388671875,18000.0,0.0,0.0,0.1972569972276687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3310782313346863,0.3310829997062683,-4.770400664710905e-06,0.0,0.0002001907851081,0.0,0.0,15.634392738342283,0.0,0.0,0.0,0.3170611560344696,4.0,0.0,1.0
661020,293.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.4815018773078918,0.050000000745058,0.0466389134526252,294.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.4815018773078918,0.050000000745058,0.0491130240261554,293.2652587890625,297.1499938964844,293.1499938964844,0.03385866060853,-877.5062255859375,304.1620483398437,0.5687860250473022,0.076881818473339,0.0556419380009174,293.2008056640625,297.1499938964844,293.1499938964844,0.3318080902099609,-6283.51806640625,304.1209411621094,0.9990000128746032,0.4814092516899109,0.3996976912021637,293.29229736328125,297.1499938964844,293.1499938964844,0.0095035508275032,-2995.5458984375,301.7629699707031,0.4815018773078918,0.050000000745058,0.232971042394638,291.1146850585937,291.1499938964844,263.84521484375,261.8399658203125,281.5397033691406,293.78472900390625,291.11346435546875,1.0,0.2371886372566223,0.7652943134307861,0.7652943134307861,1.0,1.0,-0.9409430027008056,0.3851466476917267,0.5557963848114014,0.1794476360082626,0.0,0.0,0.4222560822963714,50.3155632019043,61.0,-14.794135093688965,-9052.5634765625,127.82559967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836669921875,306.966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.095703125,18000.0,0.0,0.0,0.1970530599355697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373544812202453,0.3373592793941498,-4.790908860741183e-06,0.0,0.0001999837986659,0.0,0.0,16.044898986816406,0.0,0.0,0.0,0.3187308311462402,4.0,0.0,1.0
661080,293.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.4815018773078918,0.050000000745058,0.0466389134526252,294.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.4815018773078918,0.050000000745058,0.0491130240261554,293.2652587890625,297.1499938964844,293.1499938964844,0.03385866060853,-877.5062255859375,304.1620483398437,0.5687860250473022,0.076881818473339,0.0556419380009174,293.2008056640625,297.1499938964844,293.1499938964844,0.3318080902099609,-6283.51806640625,304.1209411621094,0.9990000128746032,0.4814092516899109,0.3996976912021637,293.29229736328125,297.1499938964844,293.1499938964844,0.0095035508275032,-2995.5458984375,301.7629699707031,0.4815018773078918,0.050000000745058,0.232971042394638,291.1146850585937,291.1499938964844,263.84521484375,261.8399658203125,281.5397033691406,293.78472900390625,291.11346435546875,1.0,0.2371886372566223,0.7652943134307861,0.7652943134307861,1.0,1.0,-0.9409430027008056,0.3851466476917267,0.5557963848114014,0.1794476360082626,0.0,0.0,0.4222560822963714,50.3155632019043,61.0,-14.794135093688965,-9052.5634765625,127.82559967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836669921875,306.966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17958.095703125,18000.0,0.0,0.0,0.1970530599355697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3373544812202453,0.3373592793941498,-4.790908860741183e-06,0.0,0.0001999837986659,0.0,0.0,16.044898986816406,0.0,0.0,0.0,0.3187308311462402,4.0,0.0,1.0
661140,293.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4771274924278259,0.050000000745058,0.0467199496924877,294.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4771274924278259,0.050000000745058,0.049198355525732,293.2667541503906,297.1499938964844,293.1499938964844,0.0312540382146835,-843.60205078125,304.162353515625,0.5537499785423279,0.0736606046557426,0.0534494593739509,293.21942138671875,297.1499938964844,293.1499938964844,0.342238575220108,-6441.89697265625,304.1133117675781,0.9990000128746032,0.4763526022434234,0.409693956375122,293.2978210449219,297.1499938964844,293.1499938964844,0.0094344597309827,-2984.748291015625,301.6962585449219,0.4771274924278259,0.050000000745058,0.2333758175373077,291.10467529296875,291.1499938964844,263.8388977050781,261.8396301269531,281.5291748046875,293.8431396484375,291.1033020019531,1.0,0.2413293123245239,0.7651817798614502,0.7651817798614502,1.0,1.0,-0.9509938955307008,0.3906002044677734,0.5603936910629272,0.1787388771772384,0.0,0.0,0.4289586544036865,52.53335952758789,49.0,-14.679409980773926,-9148.8994140625,133.8055877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,306.92010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.998046875,18000.0,0.0,0.0,0.1976287066936493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452766537666321,0.3452814817428589,-4.818295110453619e-06,0.0,0.0002005680144065,0.0,0.0,16.575225830078125,0.0,0.0,0.0,0.3208900094032287,4.0,0.0,1.0
