time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661200,293.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4771274924278259,0.050000000745058,0.0467199496924877,294.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1057434082031,0.4771274924278259,0.050000000745058,0.049198355525732,293.2667541503906,297.1499938964844,293.1499938964844,0.0312540382146835,-843.60205078125,304.162353515625,0.5537499785423279,0.0736606046557426,0.0534494593739509,293.21942138671875,297.1499938964844,293.1499938964844,0.342238575220108,-6441.89697265625,304.1133117675781,0.9990000128746032,0.4763526022434234,0.409693956375122,293.2978210449219,297.1499938964844,293.1499938964844,0.0094344597309827,-2984.748291015625,301.6962585449219,0.4771274924278259,0.050000000745058,0.2333758175373077,291.10467529296875,291.1499938964844,263.8388977050781,261.8396301269531,281.5291748046875,293.8431396484375,291.1033020019531,1.0,0.2413293123245239,0.7651817798614502,0.7651817798614502,1.0,1.0,-0.9509938955307008,0.3906002044677734,0.5603936910629272,0.1787388771772384,0.0,0.0,0.4289586544036865,52.53335952758789,49.0,-14.679409980773926,-9148.8994140625,133.8055877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572631835937,306.92010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.998046875,18000.0,0.0,0.0,0.1976287066936493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452766537666321,0.3452814817428589,-4.818295110453619e-06,0.0,0.0002005680144065,0.0,0.0,16.575225830078125,0.0,0.0,0.0,0.3208900094032287,4.0,0.0,1.0
661260,293.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4779189527034759,0.050000000745058,0.0467053912580013,294.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4779189527034759,0.050000000745058,0.0491830259561538,293.2638854980469,297.1499938964844,293.1499938964844,0.0290756970643997,-814.4451904296875,304.1618347167969,0.5467480421066284,0.0712777823209762,0.0516125820577144,293.2349853515625,297.1499938964844,293.1499938964844,0.3412207067012787,-6420.24365234375,304.1278381347656,0.9990000128746032,0.4714130759239197,0.4079141020774841,293.30230712890625,297.1499938964844,293.1499938964844,0.0093342512845993,-2965.51708984375,301.6324157714844,0.4779189527034759,0.050000000745058,0.2333030998706817,291.1051330566406,291.1499938964844,263.8319091796875,261.8387756347656,281.51251220703125,293.8506164550781,291.1079406738281,1.0,0.2397090643644333,0.7649848461151123,0.7649848461151123,1.0,1.0,-0.9465367794036864,0.3892515301704407,0.5572852492332458,0.1760865598917007,0.0,0.0,0.4353056848049164,52.06027603149414,37.0,10.639205932617188,-9185.29296875,131.96170043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,306.91168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.65234375,18000.0,0.0,0.0,0.1989181637763977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354294091463089,0.3542989492416382,-4.852824531553779e-06,0.0,0.0002018766535911,0.0,0.0,17.2001953125,0.0,0.0,0.0,0.3234011232852936,4.0,0.0,1.0
661320,293.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4779189527034759,0.050000000745058,0.0467053912580013,294.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4779189527034759,0.050000000745058,0.0491830259561538,293.2638854980469,297.1499938964844,293.1499938964844,0.0290756970643997,-814.4451904296875,304.1618347167969,0.5467480421066284,0.0712777823209762,0.0516125820577144,293.2349853515625,297.1499938964844,293.1499938964844,0.3412207067012787,-6420.24365234375,304.1278381347656,0.9990000128746032,0.4714130759239197,0.4079141020774841,293.30230712890625,297.1499938964844,293.1499938964844,0.0093342512845993,-2965.51708984375,301.6324157714844,0.4779189527034759,0.050000000745058,0.2333030998706817,291.1051330566406,291.1499938964844,263.8319091796875,261.8387756347656,281.51251220703125,293.8506164550781,291.1079406738281,1.0,0.2397090643644333,0.7649848461151123,0.7649848461151123,1.0,1.0,-0.9465367794036864,0.3892515301704407,0.5572852492332458,0.1760865598917007,0.0,0.0,0.4353056848049164,52.06027603149414,37.0,10.639205932617188,-9185.29296875,131.96170043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,306.91168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.65234375,18000.0,0.0,0.0,0.1989181637763977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354294091463089,0.3542989492416382,-4.852824531553779e-06,0.0,0.0002018766535911,0.0,0.0,17.2001953125,0.0,0.0,0.0,0.3234011232852936,4.0,0.0,1.0
661380,293.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4832078814506531,0.050000000745058,0.0466073155403137,294.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4832078814506531,0.050000000745058,0.0490797460079193,293.2647705078125,297.1499938964844,293.1499938964844,0.0266978796571493,-781.0260620117188,304.1618347167969,0.5447117686271667,0.068231850862503,0.0496219769120216,293.2321472167969,297.1499938964844,293.1499938964844,0.3290096521377563,-6226.5263671875,304.15576171875,0.9990000128746032,0.469791829586029,0.3957220613956451,293.30535888671875,297.1499938964844,293.1499938964844,0.0091982297599315,-2935.06884765625,301.5771789550781,0.4832078814506531,0.050000000745058,0.2328131943941116,291.1360778808594,291.1499938964844,263.8243103027344,261.83746337890625,281.484619140625,293.7988586425781,291.1408996582031,1.0,0.2336605936288833,0.7647879123687744,0.7647879123687744,1.0,1.0,-0.9286887645721436,0.381681889295578,0.5470069050788879,0.1715848594903946,0.0,0.0,0.4352588355541229,49.22954559326172,40.0,39.97412109375,-9103.9013671875,123.23712921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,306.90087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.470703125,18000.0,0.0,0.0,0.200440913438797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568935096263885,0.3568983674049377,-4.8735573727753945e-06,0.0,0.0002034220378845,0.0,0.0,17.417428970336914,0.0,0.0,0.0,0.3242770433425903,4.0,0.0,1.0
661440,293.68914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4832078814506531,0.050000000745058,0.0466073155403137,294.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4832078814506531,0.050000000745058,0.0490797460079193,293.2647705078125,297.1499938964844,293.1499938964844,0.0266978796571493,-781.0260620117188,304.1618347167969,0.5447117686271667,0.068231850862503,0.0496219769120216,293.2321472167969,297.1499938964844,293.1499938964844,0.3290096521377563,-6226.5263671875,304.15576171875,0.9990000128746032,0.469791829586029,0.3957220613956451,293.30535888671875,297.1499938964844,293.1499938964844,0.0091982297599315,-2935.06884765625,301.5771789550781,0.4832078814506531,0.050000000745058,0.2328131943941116,291.1360778808594,291.1499938964844,263.8243103027344,261.83746337890625,281.484619140625,293.7988586425781,291.1408996582031,1.0,0.2336605936288833,0.7647879123687744,0.7647879123687744,1.0,1.0,-0.9286887645721436,0.381681889295578,0.5470069050788879,0.1715848594903946,0.0,0.0,0.4352588355541229,49.22954559326172,40.0,39.97412109375,-9103.9013671875,123.23712921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008239746094,306.90087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.470703125,18000.0,0.0,0.0,0.200440913438797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568935096263885,0.3568983674049377,-4.8735573727753945e-06,0.0,0.0002034220378845,0.0,0.0,17.417428970336914,0.0,0.0,0.0,0.3242770433425903,4.0,0.0,1.0
661500,293.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.4852078258991241,0.050000000745058,0.046570423990488,294.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.4852078258991241,0.050000000745058,0.0490408986806869,293.2655944824219,297.1499938964844,293.1499938964844,0.0252917204052209,-760.8196411132812,304.1622314453125,0.541771411895752,0.0666110068559646,0.0483981780707836,293.2254333496094,297.1499938964844,293.1499938964844,0.3239688873291015,-6147.89794921875,304.1637878417969,0.9990000128746032,0.4700694680213928,0.3910358846187591,293.30633544921875,297.1499938964844,293.1499938964844,0.0091343242675066,-2920.414794921875,301.5512390136719,0.4852078258991241,0.050000000745058,0.2326289117336273,291.154296875,291.1499938964844,263.8203125,261.8366394042969,281.46099853515625,293.7584533691406,291.1583557128906,1.0,0.2316347807645797,0.7646894454956055,0.7646894454956055,1.0,1.0,-0.9212795495986938,0.3786101937294006,0.5426693558692932,0.1695461422204971,0.0,0.0,0.4331378042697906,48.15367889404297,40.0,41.52037811279297,-9050.873046875,119.85182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693908691406,306.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.328125,18000.0,0.0,0.0,0.2010876834392547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3552112281322479,0.3552161157131195,-4.872683348366991e-06,0.0,0.0002040784311247,0.0,0.0,17.31705665588379,0.0,0.0,0.0,0.3238847553730011,4.0,0.0,1.0
661560,293.6903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.4865661263465881,0.050000000745058,0.0465455949306488,294.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.4865661263465881,0.050000000745058,0.0490147545933723,293.2650756835937,297.1499938964844,293.1499938964844,0.0241418238729238,-743.7647094726562,304.162109375,0.5386930108070374,0.0652506574988365,0.0473464094102382,293.2196655273437,297.1499938964844,293.1499938964844,0.320559024810791,-6095.310546875,304.1674194335937,0.9990000128746032,0.4702470898628235,0.3878499567508697,293.3070373535156,297.1499938964844,293.1499938964844,0.0090800421312451,-2908.661376953125,301.5243225097656,0.4865661263465881,0.050000000745058,0.2325048893690109,291.16455078125,291.1499938964844,263.8161926269531,261.835693359375,281.43328857421875,293.7182312011719,291.16558837890625,1.0,0.2301030158996582,0.764720618724823,0.764720618724823,1.0,1.0,-0.9159823060035706,0.3765168488025665,0.5394654870033264,0.1678644269704818,0.0,0.0,0.4310819208621979,47.4215087890625,43.0,27.48545455932617,-9002.9453125,117.51617431640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541015625,306.8511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18029.5,18000.0,0.0,0.0,0.2016194462776184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524866700172424,0.3524915277957916,-4.865306436840911e-06,0.0,0.0002046181034529,0.0,0.0,17.13597297668457,0.0,0.0,0.0,0.3231857419013977,4.0,0.0,1.0
661620,293.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.4880379438400268,0.050000000745058,0.0465189889073371,294.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.4880379438400268,0.050000000745058,0.0489867366850376,293.2626037597656,297.1499938964844,293.1499938964844,0.0223271027207374,-716.0044555664062,304.1610717773437,0.5322693586349487,0.0628343373537063,0.0455733202397823,293.2113952636719,297.1499938964844,293.1499938964844,0.3170174062252044,-6042.33740234375,304.16729736328125,0.9990000128746032,0.4701695740222931,0.384405255317688,293.3077697753906,297.1499938964844,293.1499938964844,0.0089935613796114,-2891.738037109375,301.467529296875,0.4880379438400268,0.050000000745058,0.232371985912323,291.16278076171875,291.1499938964844,263.8075866699219,261.8335876464844,281.38055419921875,293.6529846191406,291.161865234375,1.0,0.2283778041601181,0.7647829651832581,0.7647829651832581,1.0,1.0,-0.9094930291175842,0.3741989135742187,0.5352940559387207,0.1651785671710968,0.0,0.0,0.429334282875061,46.61421203613281,46.0,1.820879340171814,-8956.3798828125,114.82363891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589233398437,306.8296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7890625,18000.0,0.0,0.0,0.2023565918207168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491943180561065,0.3491991460323334,-4.849955530517036e-06,0.0,0.0002053662174148,0.0,0.0,16.898021697998047,0.0,0.0,0.0,0.3222417533397674,4.0,0.0,1.0
661680,293.6903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.4880379438400268,0.050000000745058,0.0465189889073371,294.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.4880379438400268,0.050000000745058,0.0489867366850376,293.2626037597656,297.1499938964844,293.1499938964844,0.0223271027207374,-716.0044555664062,304.1610717773437,0.5322693586349487,0.0628343373537063,0.0455733202397823,293.2113952636719,297.1499938964844,293.1499938964844,0.3170174062252044,-6042.33740234375,304.16729736328125,0.9990000128746032,0.4701695740222931,0.384405255317688,293.3077697753906,297.1499938964844,293.1499938964844,0.0089935613796114,-2891.738037109375,301.467529296875,0.4880379438400268,0.050000000745058,0.232371985912323,291.16278076171875,291.1499938964844,263.8075866699219,261.8335876464844,281.38055419921875,293.6529846191406,291.161865234375,1.0,0.2283778041601181,0.7647829651832581,0.7647829651832581,1.0,1.0,-0.9094930291175842,0.3741989135742187,0.5352940559387207,0.1651785671710968,0.0,0.0,0.429334282875061,46.61421203613281,46.0,1.820879340171814,-8956.3798828125,114.82363891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9589233398437,306.8296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7890625,18000.0,0.0,0.0,0.2023565918207168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491943180561065,0.3491991460323334,-4.849955530517036e-06,0.0,0.0002053662174148,0.0,0.0,16.898021697998047,0.0,0.0,0.0,0.3222417533397674,4.0,0.0,1.0
661740,293.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4880967736244201,0.050000000745058,0.0465179570019245,294.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4880967736244201,0.050000000745058,0.0489856489002704,293.2591247558594,297.1499938964844,293.1499938964844,0.0208282098174095,-691.9810180664062,304.1598815917969,0.5249519944190979,0.0606858842074871,0.0440214090049266,293.2076416015625,297.1499938964844,293.1499938964844,0.3167913258075714,-6041.29638671875,304.1618347167969,0.9990000128746032,0.4693805873394012,0.3842680156230926,293.3078918457031,297.1499938964844,293.1499938964844,0.0089200045913457,-2878.001220703125,301.4107971191406,0.4880967736244201,0.050000000745058,0.2323668301105499,291.1549987792969,291.1499938964844,263.7986145019531,261.8311462402344,281.3341369628906,293.6085510253906,291.1537170410156,1.0,0.2281446605920791,0.7648452520370483,0.7648452520370483,1.0,1.0,-0.9074553847312928,0.373880386352539,0.5335749983787537,0.1632747203111648,0.0,0.0,0.4291586875915527,46.5351448059082,49.0,-9.273111343383787,-8959.0673828125,114.2540512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845886230469,306.8388366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.202815294265747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3483798205852508,0.3483846485614776,-4.843603164772503e-06,0.0,0.0002058317477349,0.0,0.0,16.831356048583984,0.0,0.0,0.0,0.3219610452651977,4.0,0.0,1.0
661800,293.6895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4880967736244201,0.050000000745058,0.0465179570019245,294.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558837890625,0.4880967736244201,0.050000000745058,0.0489856489002704,293.2591247558594,297.1499938964844,293.1499938964844,0.0208282098174095,-691.9810180664062,304.1598815917969,0.5249519944190979,0.0606858842074871,0.0440214090049266,293.2076416015625,297.1499938964844,293.1499938964844,0.3167913258075714,-6041.29638671875,304.1618347167969,0.9990000128746032,0.4693805873394012,0.3842680156230926,293.3078918457031,297.1499938964844,293.1499938964844,0.0089200045913457,-2878.001220703125,301.4107971191406,0.4880967736244201,0.050000000745058,0.2323668301105499,291.1549987792969,291.1499938964844,263.7986145019531,261.8311462402344,281.3341369628906,293.6085510253906,291.1537170410156,1.0,0.2281446605920791,0.7648452520370483,0.7648452520370483,1.0,1.0,-0.9074553847312928,0.373880386352539,0.5335749983787537,0.1632747203111648,0.0,0.0,0.4291586875915527,46.5351448059082,49.0,-9.273111343383787,-8959.0673828125,114.2540512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845886230469,306.8388366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.202815294265747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3483798205852508,0.3483846485614776,-4.843603164772503e-06,0.0,0.0002058317477349,0.0,0.0,16.831356048583984,0.0,0.0,0.0,0.3219610452651977,4.0,0.0,1.0
661860,293.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4870118796825409,0.050000000745058,0.0465375706553459,294.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4870118796825409,0.050000000745058,0.0490063056349754,293.2549743652344,297.1499938964844,293.1499938964844,0.0195778459310531,-671.0208740234375,304.15869140625,0.5171399712562561,0.0587586425244808,0.0426566414535045,293.2082824707031,297.1499938964844,293.1499938964844,0.31929811835289,-6082.40380859375,304.1536865234375,0.9990000128746032,0.4677973091602325,0.3868059515953064,293.3077087402344,297.1499938964844,293.1499938964844,0.0088552590459585,-2866.37744140625,301.354248046875,0.4870118796825409,0.050000000745058,0.2324648052453994,291.1444091796875,291.1499938964844,263.7892761230469,261.8284606933594,281.294189453125,293.581298828125,291.14288330078125,1.0,0.229122132062912,0.7648665308952332,0.7648665308952332,1.0,1.0,-0.9090281128883362,0.3751524686813354,0.5338756442070007,0.1620594263076782,0.0,0.0,0.4305991530418396,47.04493713378906,52.0,-14.428631782531738,-8996.548828125,115.38809204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0104675292969,306.8588562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.81640625,18000.0,0.0,0.0,0.203163594007492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3495445847511291,0.3495494425296783,-4.844998329645023e-06,0.0,0.0002061852283077,0.0,0.0,16.902372360229492,0.0,0.0,0.0,0.3222436010837555,4.0,0.0,1.0
661920,293.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4870118796825409,0.050000000745058,0.0465375706553459,294.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.4870118796825409,0.050000000745058,0.0490063056349754,293.2549743652344,297.1499938964844,293.1499938964844,0.0195778459310531,-671.0208740234375,304.15869140625,0.5171399712562561,0.0587586425244808,0.0426566414535045,293.2082824707031,297.1499938964844,293.1499938964844,0.31929811835289,-6082.40380859375,304.1536865234375,0.9990000128746032,0.4677973091602325,0.3868059515953064,293.3077087402344,297.1499938964844,293.1499938964844,0.0088552590459585,-2866.37744140625,301.354248046875,0.4870118796825409,0.050000000745058,0.2324648052453994,291.1444091796875,291.1499938964844,263.7892761230469,261.8284606933594,281.294189453125,293.581298828125,291.14288330078125,1.0,0.229122132062912,0.7648665308952332,0.7648665308952332,1.0,1.0,-0.9090281128883362,0.3751524686813354,0.5338756442070007,0.1620594263076782,0.0,0.0,0.4305991530418396,47.04493713378906,52.0,-14.428631782531738,-8996.548828125,115.38809204101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0104675292969,306.8588562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.81640625,18000.0,0.0,0.0,0.203163594007492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3495445847511291,0.3495494425296783,-4.844998329645023e-06,0.0,0.0002061852283077,0.0,0.0,16.902372360229492,0.0,0.0,0.0,0.3222436010837555,4.0,0.0,1.0
661980,293.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4850139915943146,0.050000000745058,0.0465741008520126,294.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4850139915943146,0.050000000745058,0.049044769257307,293.250732421875,297.1499938964844,293.1499938964844,0.0184853021055459,-651.8751831054688,304.1576232910156,0.5089914798736572,0.0569634921848773,0.0414089895784854,293.212890625,297.1499938964844,293.1499938964844,0.3240065276622772,-6156.826171875,304.14459228515625,0.9990000128746032,0.4653942883014679,0.3914914429187774,293.3074035644531,297.1499938964844,293.1499938964844,0.0087957018986344,-2855.823486328125,301.29803466796875,0.4850139915943146,0.050000000745058,0.2326472699642181,291.1336975097656,291.1499938964844,263.7796936035156,261.8255615234375,281.26220703125,293.571044921875,291.13238525390625,1.0,0.2310708612203598,0.764887809753418,0.764887809753418,1.0,1.0,-0.9134621620178224,0.377665251493454,0.5357969403266907,0.1614520102739334,0.0,0.0,0.4334995448589325,48.03720474243164,55.0,-14.66851043701172,-9061.5234375,117.91200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,306.8818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.390625,18000.0,0.0,0.0,0.2035704404115677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527321219444275,0.3527369797229767,-4.8544916353421286e-06,0.0,0.0002065981243504,0.0,0.0,17.11554527282715,0.0,0.0,0.0,0.3231000602245331,4.0,0.0,1.0
662040,293.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4850139915943146,0.050000000745058,0.0465741008520126,294.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4850139915943146,0.050000000745058,0.049044769257307,293.250732421875,297.1499938964844,293.1499938964844,0.0184853021055459,-651.8751831054688,304.1576232910156,0.5089914798736572,0.0569634921848773,0.0414089895784854,293.212890625,297.1499938964844,293.1499938964844,0.3240065276622772,-6156.826171875,304.14459228515625,0.9990000128746032,0.4653942883014679,0.3914914429187774,293.3074035644531,297.1499938964844,293.1499938964844,0.0087957018986344,-2855.823486328125,301.29803466796875,0.4850139915943146,0.050000000745058,0.2326472699642181,291.1336975097656,291.1499938964844,263.7796936035156,261.8255615234375,281.26220703125,293.571044921875,291.13238525390625,1.0,0.2310708612203598,0.764887809753418,0.764887809753418,1.0,1.0,-0.9134621620178224,0.377665251493454,0.5357969403266907,0.1614520102739334,0.0,0.0,0.4334995448589325,48.03720474243164,55.0,-14.66851043701172,-9061.5234375,117.91200256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,306.8818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.390625,18000.0,0.0,0.0,0.2035704404115677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527321219444275,0.3527369797229767,-4.8544916353421286e-06,0.0,0.0002065981243504,0.0,0.0,17.11554527282715,0.0,0.0,0.0,0.3231000602245331,4.0,0.0,1.0
662100,293.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.4837271571159363,0.050000000745058,0.046597845852375,294.49462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.4837271571159363,0.050000000745058,0.0490697771310806,293.24859619140625,297.1499938964844,293.1499938964844,0.0179829560220241,-642.772705078125,304.1571350097656,0.5048549175262451,0.0561020337045192,0.040817342698574,293.2165222167969,297.1499938964844,293.1499938964844,0.3270553350448608,-6204.35595703125,304.1400451660156,0.9990000128746032,0.4638842642307281,0.39450803399086,293.3072509765625,297.1499938964844,293.1499938964844,0.0087672229856252,-2850.755859375,301.2701110839844,0.4837271571159363,0.050000000745058,0.2327658981084823,291.1289367675781,291.1499938964844,263.7748413085937,261.8240661621094,281.2493896484375,293.5718994140625,291.12774658203125,1.0,0.2323507964611053,0.764898419380188,0.764898419380188,1.0,1.0,-0.91657292842865,0.3793031573295593,0.5372697710990906,0.1613548249006271,0.0,0.0,0.4353859424591064,48.6897087097168,55.0,-13.837810516357422,-9101.384765625,119.6271743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0209655761719,306.8914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.580078125,18000.0,0.0,0.0,0.2038428485393524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549568355083465,0.3549616932868957,-4.86200269733672e-06,0.0,0.0002068745816359,0.0,0.0,17.267961502075195,0.0,0.0,0.0,0.3237141966819763,4.0,0.0,1.0
662160,293.6844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.4822744131088257,0.050000000745058,0.0466247834265232,294.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.4822744131088257,0.050000000745058,0.0490981414914131,293.2465209960937,297.1499938964844,293.1499938964844,0.017504870891571,-633.9185791015625,304.1567077636719,0.5007056593894958,0.0552612356841564,0.0402430705726146,293.220947265625,297.1499938964844,293.1499938964844,0.3305005133152008,-6257.67626953125,304.1355895996094,0.9990000128746032,0.462174654006958,0.3979024589061737,293.3070678710937,297.1499938964844,293.1499938964844,0.0087394258007407,-2845.78466796875,301.24224853515625,0.4822744131088257,0.050000000745058,0.2329004555940628,291.12457275390625,291.1499938964844,263.7698974609375,261.8225402832031,281.2388000488281,293.5764465332031,291.1235046386719,1.0,0.2338028699159622,0.7648513317108154,0.7648513317108154,1.0,1.0,-0.9201851487159728,0.3811458349227905,0.5390393137931824,0.1613764464855194,0.0,0.0,0.437517762184143,49.43321228027344,43.0,-12.736711502075195,-9144.8525390625,121.60905456542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0135498046875,306.8990173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17966.255859375,18000.0,0.0,0.0,0.2041818499565124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575415909290313,0.3575464487075805,-4.87113356939517e-06,0.0,0.0002072186180157,0.0,0.0,17.447216033935547,0.0,0.0,0.0,0.3244367837905884,4.0,0.0,1.0
662220,293.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.484229177236557,0.050000000745058,0.0465885810554027,294.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.484229177236557,0.050000000745058,0.0490600168704986,293.2421264648437,297.1499938964844,293.1499938964844,0.0165540631860494,-615.5430297851562,304.15606689453125,0.4975973665714264,0.0537073202431201,0.0390950255095958,293.2248840332031,297.1499938964844,293.1499938964844,0.3262905478477478,-6189.34619140625,304.14801025390625,0.9990000128746032,0.4595512151718139,0.3933321237564087,293.3065795898437,297.1499938964844,293.1499938964844,0.00865582190454,-2827.657958984375,301.18994140625,0.484229177236557,0.050000000745058,0.232719600200653,291.1282043457031,291.1499938964844,263.7599792480469,261.81939697265625,281.21954345703125,293.55963134765625,291.13153076171875,1.0,0.2310630828142166,0.7647572159767151,0.7647572159767151,1.0,1.0,-0.9130223989486694,0.3782714009284973,0.5347509980201721,0.1591914296150207,0.0,0.0,0.440575361251831,48.37671661376953,31.0,14.637035369873049,-9159.19921875,118.34046173095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912414550781,306.9520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.033203125,18000.0,0.0,0.0,0.204997181892395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626776039600372,0.3626824915409088,-4.892561719316291e-06,0.0,0.0002080460690194,0.0,0.0,17.817020416259766,0.0,0.0,0.0,0.3259002566337585,4.0,0.0,1.0
662280,293.682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.484229177236557,0.050000000745058,0.0465885810554027,294.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264953613281,0.484229177236557,0.050000000745058,0.0490600168704986,293.2421264648437,297.1499938964844,293.1499938964844,0.0165540631860494,-615.5430297851562,304.15606689453125,0.4975973665714264,0.0537073202431201,0.0390950255095958,293.2248840332031,297.1499938964844,293.1499938964844,0.3262905478477478,-6189.34619140625,304.14801025390625,0.9990000128746032,0.4595512151718139,0.3933321237564087,293.3065795898437,297.1499938964844,293.1499938964844,0.00865582190454,-2827.657958984375,301.18994140625,0.484229177236557,0.050000000745058,0.232719600200653,291.1282043457031,291.1499938964844,263.7599792480469,261.81939697265625,281.21954345703125,293.55963134765625,291.13153076171875,1.0,0.2310630828142166,0.7647572159767151,0.7647572159767151,1.0,1.0,-0.9130223989486694,0.3782714009284973,0.5347509980201721,0.1591914296150207,0.0,0.0,0.440575361251831,48.37671661376953,31.0,14.637035369873049,-9159.19921875,118.34046173095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9912414550781,306.9520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.033203125,18000.0,0.0,0.0,0.204997181892395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3626776039600372,0.3626824915409088,-4.892561719316291e-06,0.0,0.0002080460690194,0.0,0.0,17.817020416259766,0.0,0.0,0.0,0.3259002566337585,4.0,0.0,1.0
662340,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.4904864132404327,0.050000000745058,0.0464756116271019,294.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.4904864132404327,0.050000000745058,0.0489410571753978,293.2371826171875,297.1499938964844,293.1499938964844,0.0156663414090871,-597.264404296875,304.155517578125,0.4994363784790039,0.0523721389472484,0.0380328148603439,293.2144470214844,297.1499938964844,293.1499938964844,0.3114600479602813,-5955.9072265625,304.173583984375,0.9990000128746032,0.4597406685352325,0.3787158727645874,293.3056030273437,297.1499938964844,293.1499938964844,0.0085413847118616,-2799.333740234375,301.1458740234375,0.4904864132404327,0.050000000745058,0.2321553081274032,291.16070556640625,291.1499938964844,263.75,261.81622314453125,281.1767578125,293.4754333496094,291.1655578613281,1.0,0.2240867018699646,0.7646631002426147,0.7646631002426147,1.0,1.0,-0.8932530879974365,0.3697124123573303,0.5235406756401062,0.1549575179815292,0.0,0.0,0.4370945990085602,45.14927673339844,34.0,40.95481872558594,-9057.7275390625,109.06358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,306.99444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.482421875,18000.0,0.0,0.0,0.2055961787700653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360758364200592,0.3607632517814636,-4.896156951872399e-06,0.0,0.00020865398983,0.0,0.0,17.71629524230957,0.0,0.0,0.0,0.3254937827587127,4.0,0.0,1.0
662400,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.4904864132404327,0.050000000745058,0.0464756116271019,294.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572265625,0.4904864132404327,0.050000000745058,0.0489410571753978,293.2371826171875,297.1499938964844,293.1499938964844,0.0156663414090871,-597.264404296875,304.155517578125,0.4994363784790039,0.0523721389472484,0.0380328148603439,293.2144470214844,297.1499938964844,293.1499938964844,0.3114600479602813,-5955.9072265625,304.173583984375,0.9990000128746032,0.4597406685352325,0.3787158727645874,293.3056030273437,297.1499938964844,293.1499938964844,0.0085413847118616,-2799.333740234375,301.1458740234375,0.4904864132404327,0.050000000745058,0.2321553081274032,291.16070556640625,291.1499938964844,263.75,261.81622314453125,281.1767578125,293.4754333496094,291.1655578613281,1.0,0.2240867018699646,0.7646631002426147,0.7646631002426147,1.0,1.0,-0.8932530879974365,0.3697124123573303,0.5235406756401062,0.1549575179815292,0.0,0.0,0.4370945990085602,45.14927673339844,34.0,40.95481872558594,-9057.7275390625,109.06358337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,306.99444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.482421875,18000.0,0.0,0.0,0.2055961787700653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360758364200592,0.3607632517814636,-4.896156951872399e-06,0.0,0.00020865398983,0.0,0.0,17.71629524230957,0.0,0.0,0.0,0.3254937827587127,4.0,0.0,1.0
662460,293.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4949224293231964,0.050000000745058,0.0464002154767513,294.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4949224293231964,0.050000000745058,0.0488616600632667,293.23193359375,297.1499938964844,293.1499938964844,0.0149617437273263,-582.1890869140625,304.15484619140625,0.5000346899032593,0.0512278750538826,0.0371442586183548,293.19635009765625,297.1499938964844,293.1499938964844,0.3007795512676239,-5790.5126953125,304.1830139160156,0.9990000128746032,0.4617803394794464,0.3686356246471405,293.3040771484375,297.1499938964844,293.1499938964844,0.0084439422935247,-2775.610595703125,301.1023254394531,0.4949224293231964,0.050000000745058,0.2317786812782287,291.186767578125,291.1499938964844,263.7387084960937,261.8118896484375,281.114501953125,293.36834716796875,291.1876220703125,1.0,0.2197678536176681,0.7647230625152588,0.7647230625152588,1.0,1.0,-0.8794456720352173,0.363882452249527,0.5155632495880127,0.1517156660556793,0.0,0.0,0.4301125407218933,42.9843864440918,37.0,25.25718116760254,-8943.9326171875,102.91825103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536499023437,306.9914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.958984375,18000.0,0.0,0.0,0.2055324763059616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523896634578705,0.3523945212364197,-4.870907559961779e-06,0.0,0.0002085893356706,0.0,0.0,17.148271560668945,0.0,0.0,0.0,0.3232514858245849,4.0,0.0,1.0
662520,293.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4949224293231964,0.050000000745058,0.0464002154767513,294.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1853942871094,0.4949224293231964,0.050000000745058,0.0488616600632667,293.23193359375,297.1499938964844,293.1499938964844,0.0149617437273263,-582.1890869140625,304.15484619140625,0.5000346899032593,0.0512278750538826,0.0371442586183548,293.19635009765625,297.1499938964844,293.1499938964844,0.3007795512676239,-5790.5126953125,304.1830139160156,0.9990000128746032,0.4617803394794464,0.3686356246471405,293.3040771484375,297.1499938964844,293.1499938964844,0.0084439422935247,-2775.610595703125,301.1023254394531,0.4949224293231964,0.050000000745058,0.2317786812782287,291.186767578125,291.1499938964844,263.7387084960937,261.8118896484375,281.114501953125,293.36834716796875,291.1876220703125,1.0,0.2197678536176681,0.7647230625152588,0.7647230625152588,1.0,1.0,-0.8794456720352173,0.363882452249527,0.5155632495880127,0.1517156660556793,0.0,0.0,0.4301125407218933,42.9843864440918,37.0,25.25718116760254,-8943.9326171875,102.91825103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536499023437,306.9914245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18055.958984375,18000.0,0.0,0.0,0.2055324763059616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523896634578705,0.3523945212364197,-4.870907559961779e-06,0.0,0.0002085893356706,0.0,0.0,17.148271560668945,0.0,0.0,0.0,0.3232514858245849,4.0,0.0,1.0
662580,293.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4972876608371734,0.050000000745058,0.0463620424270629,294.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4972876608371734,0.050000000745058,0.048821460455656,293.2264709472656,297.1499938964844,293.1499938964844,0.0144295329228043,-570.693359375,304.15411376953125,0.4989674687385559,0.0502613708376884,0.0364016070961952,293.18182373046875,297.1499938964844,293.1499938964844,0.2953844964504242,-5709.38427734375,304.1808166503906,0.9990000128746032,0.4635586738586426,0.3634249567985534,293.3021545410156,297.1499938964844,293.1499938964844,0.008373468182981,-2760.67236328125,301.0535583496094,0.4972876608371734,0.050000000745058,0.2315879911184311,291.18377685546875,291.1499938964844,263.7249450683594,261.8054504394531,281.0681457519531,293.3020935058594,291.1826477050781,1.0,0.2174285799264907,0.7647830843925476,0.7647830843925476,1.0,1.0,-0.8719759583473206,0.3608903288841247,0.5110856294631958,0.1495706140995025,0.0,0.0,0.4256447851657867,41.87627029418945,40.0,0.0953463017940521,-8878.294921875,99.7533950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1448669433594,307.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.642578125,18000.0,0.0,0.0,0.2048277705907821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455564677715301,0.3455612957477569,-4.8412302930955775e-06,0.0,0.0002078741526929,0.0,0.0,16.66292381286621,0.0,0.0,0.0,0.3213028013706207,4.0,0.0,1.0
662640,293.6752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4972876608371734,0.050000000745058,0.0463620424270629,294.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.4972876608371734,0.050000000745058,0.048821460455656,293.2264709472656,297.1499938964844,293.1499938964844,0.0144295329228043,-570.693359375,304.15411376953125,0.4989674687385559,0.0502613708376884,0.0364016070961952,293.18182373046875,297.1499938964844,293.1499938964844,0.2953844964504242,-5709.38427734375,304.1808166503906,0.9990000128746032,0.4635586738586426,0.3634249567985534,293.3021545410156,297.1499938964844,293.1499938964844,0.008373468182981,-2760.67236328125,301.0535583496094,0.4972876608371734,0.050000000745058,0.2315879911184311,291.18377685546875,291.1499938964844,263.7249450683594,261.8054504394531,281.0681457519531,293.3020935058594,291.1826477050781,1.0,0.2174285799264907,0.7647830843925476,0.7647830843925476,1.0,1.0,-0.8719759583473206,0.3608903288841247,0.5110856294631958,0.1495706140995025,0.0,0.0,0.4256447851657867,41.87627029418945,40.0,0.0953463017940521,-8878.294921875,99.7533950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1448669433594,307.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.642578125,18000.0,0.0,0.0,0.2048277705907821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455564677715301,0.3455612957477569,-4.8412302930955775e-06,0.0,0.0002078741526929,0.0,0.0,16.66292381286621,0.0,0.0,0.0,0.3213028013706207,4.0,0.0,1.0
662700,293.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.4978445172309875,0.050000000745058,0.0463532730937004,294.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.4978445172309875,0.050000000745058,0.0488122291862964,293.2233581542969,297.1499938964844,293.1499938964844,0.0142053328454494,-565.949951171875,304.1524353027344,0.4981929957866668,0.050000000745058,0.036123301833868,293.17633056640625,297.1499938964844,293.1499938964844,0.2940459847450256,-5690.2158203125,304.1776123046875,0.9990000128746032,0.4642366468906402,0.3622171878814697,293.30108642578125,297.1499938964844,293.1499938964844,0.0083424225449562,-2754.2177734375,301.0293884277344,0.4978445172309875,0.050000000745058,0.2315441966056823,291.1807861328125,291.1499938964844,263.7171936035156,261.8014831542969,281.0610046386719,293.3013000488281,291.1802062988281,1.0,0.2168883830308914,0.7648130655288696,0.7648130655288696,1.0,1.0,-0.8701174259185791,0.360231339931488,0.5098860859870911,0.1488222628831863,0.0,0.0,0.4239022135734558,41.61603927612305,40.0,-3.1269655227661133,-8861.244140625,98.99588012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932983398437,307.0248718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18035.033203125,18000.0,0.0,0.0,0.2043047398328781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431805074214935,0.3431853353977203,-4.830380476050777e-06,0.0,0.0002073433424811,0.0,0.0,16.494203567504883,0.0,0.0,0.0,0.3206075131893158,4.0,0.0,1.0
662760,293.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.4980439841747284,0.050000000745058,0.0463501587510108,294.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17889404296875,0.4980439841747284,0.050000000745058,0.0488089472055435,293.2202453613281,297.1499938964844,293.1499938964844,0.0141685465350747,-565.1011962890625,304.1474609375,0.4980561137199402,0.050000000745058,0.036052580922842,293.17205810546875,297.1499938964844,293.1499938964844,0.2934616804122925,-5682.8349609375,304.1736755371094,0.9990000128746032,0.4647401571273803,0.3617863953113556,293.2999572753906,297.1499938964844,293.1499938964844,0.0083131743595004,-2748.15234375,301.0057373046875,0.4980439841747284,0.050000000745058,0.231528639793396,291.1783752441406,291.1499938964844,263.7088928222656,261.7970275878906,281.0519714355469,293.3001403808594,291.1773681640625,1.0,0.2167195230722427,0.7648655772209167,0.7648655772209167,1.0,1.0,-0.8694884181022644,0.3601211011409759,0.5093672871589661,0.1482911556959152,0.0,0.0,0.4222481250762939,41.51865005493164,43.0,-7.14766788482666,-8851.3798828125,98.72640991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,307.0382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.23046875,18000.0,0.0,0.0,0.2037052810192108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409515619277954,0.3409563899040222,-4.821024504053639e-06,0.0,0.0002067349705612,0.0,0.0,16.33927345275879,0.0,0.0,0.0,0.3199726045131683,4.0,0.0,1.0
662820,293.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.4974501132965088,0.050000000745058,0.0463594943284988,294.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.4974501132965088,0.050000000745058,0.0488187819719314,293.21453857421875,297.1499938964844,293.1499938964844,0.0141650922596454,-565.3430786132812,304.1379699707031,0.4974501132965088,0.050000000745058,0.0360573902726173,293.1673889160156,297.1499938964844,293.1499938964844,0.2946208119392395,-5704.48046875,304.163818359375,0.9990000128746032,0.4651418328285217,0.3630719780921936,293.2975158691406,297.1499938964844,293.1499938964844,0.0082635609433054,-2738.817138671875,300.9574584960937,0.4974501132965088,0.050000000745058,0.2315752804279327,291.1658630371094,291.1499938964844,263.6907958984375,261.78680419921875,281.0304260253906,293.2977294921875,291.1634521484375,1.0,0.2173482775688171,0.7649706602096558,0.7649706602096558,1.0,1.0,-0.8711149096488953,0.361175000667572,0.5099399089813232,0.1477513909339904,0.0,0.0,0.4208592176437378,41.76790237426758,46.0,-18.886592864990234,-8858.796875,99.4206085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185729980469,307.0592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7578125,18000.0,0.0,0.0,0.2023913413286209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381557166576385,0.3381605446338653,-4.80695871374337e-06,0.0,0.0002054014912573,0.0,0.0,16.138851165771484,0.0,0.0,0.0,0.3191585838794708,4.0,0.0,1.0
662880,293.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.4974501132965088,0.050000000745058,0.0463594943284988,294.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674194335937,0.4974501132965088,0.050000000745058,0.0488187819719314,293.21453857421875,297.1499938964844,293.1499938964844,0.0141650922596454,-565.3430786132812,304.1379699707031,0.4974501132965088,0.050000000745058,0.0360573902726173,293.1673889160156,297.1499938964844,293.1499938964844,0.2946208119392395,-5704.48046875,304.163818359375,0.9990000128746032,0.4651418328285217,0.3630719780921936,293.2975158691406,297.1499938964844,293.1499938964844,0.0082635609433054,-2738.817138671875,300.9574584960937,0.4974501132965088,0.050000000745058,0.2315752804279327,291.1658630371094,291.1499938964844,263.6907958984375,261.78680419921875,281.0304260253906,293.2977294921875,291.1634521484375,1.0,0.2173482775688171,0.7649706602096558,0.7649706602096558,1.0,1.0,-0.8711149096488953,0.361175000667572,0.5099399089813232,0.1477513909339904,0.0,0.0,0.4208592176437378,41.76790237426758,46.0,-18.886592864990234,-8858.796875,99.4206085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185729980469,307.0592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.7578125,18000.0,0.0,0.0,0.2023913413286209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381557166576385,0.3381605446338653,-4.80695871374337e-06,0.0,0.0002054014912573,0.0,0.0,16.138851165771484,0.0,0.0,0.0,0.3191585838794708,4.0,0.0,1.0
662940,293.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4957452118396759,0.050000000745058,0.0463868081569671,294.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4957452118396759,0.050000000745058,0.0488475449383258,293.2093505859375,297.1499938964844,293.1499938964844,0.0141823682934045,-566.0969848632812,304.1292419433594,0.4957452118396759,0.050000000745058,0.0360786281526088,293.167724609375,297.1499938964844,293.1499938964844,0.2983928918838501,-5766.45947265625,304.1529235839844,0.9990000128746032,0.4646395146846771,0.3668088614940643,293.2951965332031,297.1499938964844,293.1499938964844,0.0082216719165444,-2731.743896484375,300.9082336425781,0.4957452118396759,0.050000000745058,0.2317117154598236,291.1477355957031,291.1499938964844,263.6708374023437,261.77496337890625,281.005615234375,293.29541015625,291.1451721191406,1.0,0.2190618067979812,0.7650757431983948,0.7650757431983948,1.0,1.0,-0.8758553862571716,0.3635949194431305,0.5122604966163635,0.1478005796670913,0.0,0.0,0.4223646819591522,42.52805709838867,49.0,-24.47998809814453,-8908.890625,101.50596618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3637084960937,307.0819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90625,18000.0,0.0,0.0,0.2011623829603195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33895143866539,0.3389562666416168,-4.804787749890238e-06,0.0,0.0002041542466031,0.0,0.0,16.17679214477539,0.0,0.0,0.0,0.3192993402481079,4.0,0.0,1.0
