time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663000,293.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4957452118396759,0.050000000745058,0.0463868081569671,294.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.4957452118396759,0.050000000745058,0.0488475449383258,293.2093505859375,297.1499938964844,293.1499938964844,0.0141823682934045,-566.0969848632812,304.1292419433594,0.4957452118396759,0.050000000745058,0.0360786281526088,293.167724609375,297.1499938964844,293.1499938964844,0.2983928918838501,-5766.45947265625,304.1529235839844,0.9990000128746032,0.4646395146846771,0.3668088614940643,293.2951965332031,297.1499938964844,293.1499938964844,0.0082216719165444,-2731.743896484375,300.9082336425781,0.4957452118396759,0.050000000745058,0.2317117154598236,291.1477355957031,291.1499938964844,263.6708374023437,261.77496337890625,281.005615234375,293.29541015625,291.1451721191406,1.0,0.2190618067979812,0.7650757431983948,0.7650757431983948,1.0,1.0,-0.8758553862571716,0.3635949194431305,0.5122604966163635,0.1478005796670913,0.0,0.0,0.4223646819591522,42.52805709838867,49.0,-24.47998809814453,-8908.890625,101.50596618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3637084960937,307.0819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90625,18000.0,0.0,0.0,0.2011623829603195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33895143866539,0.3389562666416168,-4.804787749890238e-06,0.0,0.0002041542466031,0.0,0.0,16.17679214477539,0.0,0.0,0.0,0.3192993402481079,4.0,0.0,1.0
663060,293.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4931918084621429,0.050000000745058,0.0464291274547576,294.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4931918084621429,0.050000000745058,0.048892106860876,293.2047119140625,297.1499938964844,293.1499938964844,0.0142088131979107,-567.0466918945312,304.1210327148437,0.4931918084621429,0.050000000745058,0.036111544817686,293.1726989746094,297.1499938964844,293.1499938964844,0.3042305409908294,-5859.669921875,304.1422424316406,0.9990000128746032,0.4631898999214172,0.3725255131721496,293.293212890625,297.1499938964844,293.1499938964844,0.0081830900162458,-2725.4326171875,300.8587951660156,0.4931918084621429,0.050000000745058,0.2319231033325195,291.1296081542969,291.1499938964844,263.6492004394531,261.7616271972656,280.979248046875,293.2933654785156,291.127197265625,1.0,0.2216547280550003,0.7650476098060608,0.7650476098060608,1.0,1.0,-0.8831131458282471,0.3670934438705444,0.5160197615623474,0.148346722126007,0.0,0.0,0.426300972700119,43.71474838256836,52.0,-25.07477378845215,-8991.59765625,104.76970672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36297607421875,307.09539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.69921875,18000.0,0.0,0.0,0.200302243232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429647088050842,0.3429695069789886,-4.815232387045398e-06,0.0,0.0002032813208643,0.0,0.0,16.434892654418945,0.0,0.0,0.0,0.3203373849391937,4.0,0.0,1.0
663120,293.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4931918084621429,0.050000000745058,0.0464291274547576,294.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4931918084621429,0.050000000745058,0.048892106860876,293.2047119140625,297.1499938964844,293.1499938964844,0.0142088131979107,-567.0466918945312,304.1210327148437,0.4931918084621429,0.050000000745058,0.036111544817686,293.1726989746094,297.1499938964844,293.1499938964844,0.3042305409908294,-5859.669921875,304.1422424316406,0.9990000128746032,0.4631898999214172,0.3725255131721496,293.293212890625,297.1499938964844,293.1499938964844,0.0081830900162458,-2725.4326171875,300.8587951660156,0.4931918084621429,0.050000000745058,0.2319231033325195,291.1296081542969,291.1499938964844,263.6492004394531,261.7616271972656,280.979248046875,293.2933654785156,291.127197265625,1.0,0.2216547280550003,0.7650476098060608,0.7650476098060608,1.0,1.0,-0.8831131458282471,0.3670934438705444,0.5160197615623474,0.148346722126007,0.0,0.0,0.426300972700119,43.71474838256836,52.0,-25.07477378845215,-8991.59765625,104.76970672607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36297607421875,307.09539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.69921875,18000.0,0.0,0.0,0.200302243232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3429647088050842,0.3429695069789886,-4.815232387045398e-06,0.0,0.0002032813208643,0.0,0.0,16.434892654418945,0.0,0.0,0.0,0.3203373849391937,4.0,0.0,1.0
663180,293.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.4900069534778595,0.050000000745058,0.0464841164648532,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.4900069534778595,0.050000000745058,0.0489500127732753,293.2006530761719,297.1499938964844,293.1499938964844,0.0142401913180947,-568.09033203125,304.1128845214844,0.4900069534778595,0.050000000745058,0.0361543111503124,293.1816711425781,297.1499938964844,293.1499938964844,0.3117438852787018,-5977.6298828125,304.13232421875,0.9990000128746032,0.4608039855957031,0.3798252046108246,293.29168701171875,297.1499938964844,293.1499938964844,0.0081460773944854,-2719.36669921875,300.8090515136719,0.4900069534778595,0.050000000745058,0.2321977764368057,291.1128234863281,291.1499938964844,263.6260986328125,261.7470397949219,280.95196533203125,293.2917785644531,291.1106872558594,1.0,0.2249551564455032,0.7650195360183716,0.7650195360183716,1.0,1.0,-0.8923898935317993,0.3714552819728851,0.5209346413612366,0.1493440121412277,0.0,0.0,0.4323999583721161,45.26149368286133,55.0,-23.25243759155273,-9099.8291015625,109.0525131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,307.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.6484375,18000.0,0.0,0.0,0.200042113661766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499110341072082,0.349915862083435,-4.83757412439445e-06,0.0,0.0002030173200182,0.0,0.0,16.89980125427246,0.0,0.0,0.0,0.3222180008888244,4.0,0.0,1.0
663240,293.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.4900069534778595,0.050000000745058,0.0464841164648532,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.4900069534778595,0.050000000745058,0.0489500127732753,293.2006530761719,297.1499938964844,293.1499938964844,0.0142401913180947,-568.09033203125,304.1128845214844,0.4900069534778595,0.050000000745058,0.0361543111503124,293.1816711425781,297.1499938964844,293.1499938964844,0.3117438852787018,-5977.6298828125,304.13232421875,0.9990000128746032,0.4608039855957031,0.3798252046108246,293.29168701171875,297.1499938964844,293.1499938964844,0.0081460773944854,-2719.36669921875,300.8090515136719,0.4900069534778595,0.050000000745058,0.2321977764368057,291.1128234863281,291.1499938964844,263.6260986328125,261.7470397949219,280.95196533203125,293.2917785644531,291.1106872558594,1.0,0.2249551564455032,0.7650195360183716,0.7650195360183716,1.0,1.0,-0.8923898935317993,0.3714552819728851,0.5209346413612366,0.1493440121412277,0.0,0.0,0.4323999583721161,45.26149368286133,55.0,-23.25243759155273,-9099.8291015625,109.0525131225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,307.0938720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.6484375,18000.0,0.0,0.0,0.200042113661766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499110341072082,0.349915862083435,-4.83757412439445e-06,0.0,0.0002030173200182,0.0,0.0,16.89980125427246,0.0,0.0,0.0,0.3222180008888244,4.0,0.0,1.0
663300,293.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.4882287681102752,0.050000000745058,0.0465157404541969,294.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.106689453125,0.4882287681102752,0.050000000745058,0.0489833168685436,293.19891357421875,297.1499938964844,293.1499938964844,0.0142566198483109,-568.6217651367188,304.108642578125,0.4882287681102752,0.050000000745058,0.0361789092421531,293.1874389648437,297.1499938964844,293.1499938964844,0.3160223364830017,-6044.125,304.1277770996094,0.9990000128746032,0.4592736959457397,0.3839609920978546,293.2911071777344,297.1499938964844,293.1499938964844,0.0081277536228299,-2716.304931640625,300.7840270996094,0.4882287681102752,0.050000000745058,0.2323557585477829,291.1051940917969,291.1499938964844,263.61407470703125,261.73931884765625,280.9382629394531,293.2911682128906,291.1032409667969,1.0,0.226824089884758,0.7650054693222046,0.7650054693222046,1.0,1.0,-0.8976503014564514,0.3738978505134582,0.5237524509429932,0.149997130036354,0.0,0.0,0.4361571967601776,46.15236282348633,55.0,-21.81285858154297,-9161.7265625,111.5354232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691345214844,307.0869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.990234375,18000.0,0.0,0.0,0.2001932263374328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544039726257324,0.3544088006019592,-4.853111477132188e-06,0.0,0.0002031706681009,0.0,0.0,17.20745277404785,0.0,0.0,0.0,0.323462426662445,4.0,0.0,1.0
663360,293.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.4863466322422027,0.050000000745058,0.046549804508686,294.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995483398437,0.4863466322422027,0.050000000745058,0.0490191876888275,293.19732666015625,297.1499938964844,293.1499938964844,0.0142730446532368,-569.1487426757812,304.1042785644531,0.4863466322422027,0.050000000745058,0.0362054035067558,293.1938781738281,297.1499938964844,293.1499938964844,0.3205943405628204,-6114.74365234375,304.1235046386719,0.9990000128746032,0.4575318992137909,0.388366162776947,293.2906188964844,297.1499938964844,293.1499938964844,0.0081094177439808,-2713.182861328125,300.7589111328125,0.4863466322422027,0.050000000745058,0.2325259149074554,291.0981750488281,291.1499938964844,263.60174560546875,261.7313232421875,280.9247741699219,293.29071044921875,291.0964050292969,1.0,0.2288151830434799,0.7649412751197815,0.7649412751197815,1.0,1.0,-0.9032570719718932,0.376477986574173,0.526779055595398,0.1507404297590255,0.0,0.0,0.4403195381164551,47.11252212524414,58.0,-20.15580368041992,-9227.826171875,114.22501373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21484375,307.0760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.6171875,18000.0,0.0,0.0,0.2005515247583389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3595181405544281,0.3595229983329773,-4.871489181823563e-06,0.0,0.0002035343059105,0.0,0.0,17.563335418701172,0.0,0.0,0.0,0.3249000608921051,4.0,0.0,1.0
663420,293.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.4822934865951538,0.050000000745058,0.0466245263814926,294.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.4822934865951538,0.050000000745058,0.0490978732705116,293.1947326660156,297.1499938964844,293.1499938964844,0.0143050225451588,-570.16845703125,304.0948791503906,0.4822934865951538,0.050000000745058,0.0362635217607021,293.20855712890625,297.1499938964844,293.1499938964844,0.3304921388626098,-6266.27294921875,304.1158752441406,0.9990000128746032,0.4534477591514587,0.3978588283061981,293.2900695800781,297.1499938964844,293.1499938964844,0.0080723417922854,-2706.64794921875,300.7083740234375,0.4822934865951538,0.050000000745058,0.2328991740942001,291.08612060546875,291.1499938964844,263.5762939453125,261.71466064453125,280.90069580078125,293.2936096191406,291.08477783203125,1.0,0.2331091612577438,0.7648128271102905,0.7648128271102905,1.0,1.0,-0.915351390838623,0.3819926977157593,0.5333586931228638,0.1524974703788757,0.0,0.0,0.4496751129627228,49.22050094604492,46.0,-16.226696014404297,-9369.76953125,120.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,307.04376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.8203125,18000.0,0.0,0.0,0.2019322365522384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714569807052612,0.3714618980884552,-4.916676516586449e-06,0.0,0.0002049355389317,0.0,0.0,18.416484832763672,0.0,0.0,0.0,0.3283340632915497,4.0,0.0,1.0
663480,293.6495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.4822934865951538,0.050000000745058,0.0466245263814926,294.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872497558594,0.4822934865951538,0.050000000745058,0.0490978732705116,293.1947326660156,297.1499938964844,293.1499938964844,0.0143050225451588,-570.16845703125,304.0948791503906,0.4822934865951538,0.050000000745058,0.0362635217607021,293.20855712890625,297.1499938964844,293.1499938964844,0.3304921388626098,-6266.27294921875,304.1158752441406,0.9990000128746032,0.4534477591514587,0.3978588283061981,293.2900695800781,297.1499938964844,293.1499938964844,0.0080723417922854,-2706.64794921875,300.7083740234375,0.4822934865951538,0.050000000745058,0.2328991740942001,291.08612060546875,291.1499938964844,263.5762939453125,261.71466064453125,280.90069580078125,293.2936096191406,291.08477783203125,1.0,0.2331091612577438,0.7648128271102905,0.7648128271102905,1.0,1.0,-0.915351390838623,0.3819926977157593,0.5333586931228638,0.1524974703788757,0.0,0.0,0.4496751129627228,49.22050094604492,46.0,-16.226696014404297,-9369.76953125,120.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0775756835937,307.04376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.8203125,18000.0,0.0,0.0,0.2019322365522384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714569807052612,0.3714618980884552,-4.916676516586449e-06,0.0,0.0002049355389317,0.0,0.0,18.416484832763672,0.0,0.0,0.0,0.3283340632915497,4.0,0.0,1.0
663540,293.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.089111328125,0.4831791222095489,0.050000000745058,0.0466080866754055,294.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.089111328125,0.4831791222095489,0.050000000745058,0.0490805618464946,293.19012451171875,297.1499938964844,293.1499938964844,0.0142823057249188,-569.5924072265625,304.0919494628906,0.4831791222095489,0.050000000745058,0.0362507365643978,293.2189636230469,297.1499938964844,293.1499938964844,0.3289889991283417,-6237.40673828125,304.13037109375,0.9990000128746032,0.4498319327831268,0.395791232585907,293.2895812988281,297.1499938964844,293.1499938964844,0.0080074341967701,-2691.137939453125,300.6622619628906,0.4831791222095489,0.050000000745058,0.2328170537948608,291.0911865234375,291.1499938964844,263.54998779296875,261.6972351074219,280.89239501953125,293.30474853515625,291.0950622558594,1.0,0.2316464334726333,0.7646843791007996,0.7646843791007996,1.0,1.0,-0.9127225279808044,0.3809670507907867,0.5317555069923401,0.15158711373806,0.0,0.0,0.4576593935489654,48.74750900268555,34.0,17.375566482543945,-9429.1552734375,118.85015106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9235534667969,307.0473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17916.560546875,18000.0,0.0,0.0,0.2040733993053436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839150965213775,0.3839200735092163,-4.970476766175125e-06,0.0,0.0002071085618808,0.0,0.0,19.35261344909668,0.0,0.0,0.0,0.3320361077785492,4.0,0.0,1.0
663600,293.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.089111328125,0.4831791222095489,0.050000000745058,0.0466080866754055,294.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.089111328125,0.4831791222095489,0.050000000745058,0.0490805618464946,293.19012451171875,297.1499938964844,293.1499938964844,0.0142823057249188,-569.5924072265625,304.0919494628906,0.4831791222095489,0.050000000745058,0.0362507365643978,293.2189636230469,297.1499938964844,293.1499938964844,0.3289889991283417,-6237.40673828125,304.13037109375,0.9990000128746032,0.4498319327831268,0.395791232585907,293.2895812988281,297.1499938964844,293.1499938964844,0.0080074341967701,-2691.137939453125,300.6622619628906,0.4831791222095489,0.050000000745058,0.2328170537948608,291.0911865234375,291.1499938964844,263.54998779296875,261.6972351074219,280.89239501953125,293.30474853515625,291.0950622558594,1.0,0.2316464334726333,0.7646843791007996,0.7646843791007996,1.0,1.0,-0.9127225279808044,0.3809670507907867,0.5317555069923401,0.15158711373806,0.0,0.0,0.4576593935489654,48.74750900268555,34.0,17.375566482543945,-9429.1552734375,118.85015106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9235534667969,307.0473022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17916.560546875,18000.0,0.0,0.0,0.2040733993053436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839150965213775,0.3839200735092163,-4.970476766175125e-06,0.0,0.0002071085618808,0.0,0.0,19.35261344909668,0.0,0.0,0.0,0.3320361077785492,4.0,0.0,1.0
663660,293.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.4885242581367492,0.050000000745058,0.0465104393661022,294.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.4885242581367492,0.050000000745058,0.0489777326583862,293.1857604980469,297.1499938964844,293.1499938964844,0.0141711877658963,-566.6655883789062,304.0904846191406,0.4885242581367492,0.050000000745058,0.0361747853457927,293.21270751953125,297.1499938964844,293.1499938964844,0.3163083493709564,-6035.39990234375,304.15826416015625,0.9990000128746032,0.4493120312690735,0.3832716345787048,293.2886047363281,297.1499938964844,293.1499938964844,0.0079128323122859,-2665.071044921875,300.6264953613281,0.4885242581367492,0.050000000745058,0.2323292642831802,291.1283264160156,291.1499938964844,263.5230407714844,261.67919921875,280.8788452148437,293.2886657714844,291.134521484375,1.0,0.2257279455661773,0.7645574808120728,0.7645574808120728,1.0,1.0,-0.8967829942703247,0.3740949630737304,0.5226880311965942,0.1481191217899322,0.0,0.0,0.4582390785217285,45.97091674804688,37.0,50.2149543762207,-9353.26171875,111.07068634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083801269531,307.04449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.65625,18000.0,0.0,0.0,0.2063839733600616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3880615830421448,0.3880665898323059,-5.002539637644077e-06,0.0,0.0002094534866046,0.0,0.0,19.719541549682617,0.0,0.0,0.0,0.3334667980670929,4.0,0.0,1.0
663720,293.6448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.4885242581367492,0.050000000745058,0.0465104393661022,294.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.4885242581367492,0.050000000745058,0.0489777326583862,293.1857604980469,297.1499938964844,293.1499938964844,0.0141711877658963,-566.6655883789062,304.0904846191406,0.4885242581367492,0.050000000745058,0.0361747853457927,293.21270751953125,297.1499938964844,293.1499938964844,0.3163083493709564,-6035.39990234375,304.15826416015625,0.9990000128746032,0.4493120312690735,0.3832716345787048,293.2886047363281,297.1499938964844,293.1499938964844,0.0079128323122859,-2665.071044921875,300.6264953613281,0.4885242581367492,0.050000000745058,0.2323292642831802,291.1283264160156,291.1499938964844,263.5230407714844,261.67919921875,280.8788452148437,293.2886657714844,291.134521484375,1.0,0.2257279455661773,0.7645574808120728,0.7645574808120728,1.0,1.0,-0.8967829942703247,0.3740949630737304,0.5226880311965942,0.1481191217899322,0.0,0.0,0.4582390785217285,45.97091674804688,37.0,50.2149543762207,-9353.26171875,111.07068634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083801269531,307.04449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.65625,18000.0,0.0,0.0,0.2063839733600616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3880615830421448,0.3880665898323059,-5.002539637644077e-06,0.0,0.0002094534866046,0.0,0.0,19.719541549682617,0.0,0.0,0.0,0.3334667980670929,4.0,0.0,1.0
663780,293.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4921335279941559,0.050000000745058,0.0464471541345119,294.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4921335279941559,0.050000000745058,0.048911090940237,293.17877197265625,297.1499938964844,293.1499938964844,0.0141049232333898,-564.5504760742188,304.0975646972656,0.4921335279941559,0.050000000745058,0.0361255668103694,293.1974182128906,297.1499938964844,293.1499938964844,0.3071043789386749,-5891.451171875,304.1703186035156,0.9990000128746032,0.4508247673511505,0.3749327659606933,293.28668212890625,297.1499938964844,293.1499938964844,0.007829031907022,-2641.45458984375,300.59490966796875,0.4921335279941559,0.050000000745058,0.2320131659507751,291.1690979003906,291.1499938964844,263.49560546875,261.6607360839844,280.86962890625,293.286865234375,291.172119140625,1.0,0.2222931832075119,0.7644306421279907,0.7644306421279907,1.0,1.0,-0.886175811290741,0.369592547416687,0.516583263874054,0.145641341805458,0.0,0.0,0.4527027010917663,44.16619110107422,40.0,44.06525039672852,-9242.6572265625,106.08597564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77313232421875,307.0007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.599609375,18000.0,0.0,0.0,0.2081996947526931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825391232967376,0.3825441002845764,-4.992978119844338e-06,0.0,0.0002112962247338,0.0,0.0,19.346620559692383,0.0,0.0,0.0,0.3320232629776001,4.0,0.0,1.0
663840,293.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4921335279941559,0.050000000745058,0.0464471541345119,294.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661376953125,0.4921335279941559,0.050000000745058,0.048911090940237,293.17877197265625,297.1499938964844,293.1499938964844,0.0141049232333898,-564.5504760742188,304.0975646972656,0.4921335279941559,0.050000000745058,0.0361255668103694,293.1974182128906,297.1499938964844,293.1499938964844,0.3071043789386749,-5891.451171875,304.1703186035156,0.9990000128746032,0.4508247673511505,0.3749327659606933,293.28668212890625,297.1499938964844,293.1499938964844,0.007829031907022,-2641.45458984375,300.59490966796875,0.4921335279941559,0.050000000745058,0.2320131659507751,291.1690979003906,291.1499938964844,263.49560546875,261.6607360839844,280.86962890625,293.286865234375,291.172119140625,1.0,0.2222931832075119,0.7644306421279907,0.7644306421279907,1.0,1.0,-0.886175811290741,0.369592547416687,0.516583263874054,0.145641341805458,0.0,0.0,0.4527027010917663,44.16619110107422,40.0,44.06525039672852,-9242.6572265625,106.08597564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77313232421875,307.0007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.599609375,18000.0,0.0,0.0,0.2081996947526931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3825391232967376,0.3825441002845764,-4.992978119844338e-06,0.0,0.0002112962247338,0.0,0.0,19.346620559692383,0.0,0.0,0.0,0.3320232629776001,4.0,0.0,1.0
663900,293.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.4931707680225372,0.050000000745058,0.0464295037090778,294.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.4931707680225372,0.050000000745058,0.0488925017416477,293.17462158203125,297.1499938964844,293.1499938964844,0.0141043309122323,-564.3501586914062,304.103759765625,0.4931707680225372,0.050000000745058,0.0361118353903293,293.19073486328125,297.1499938964844,293.1499938964844,0.3045240640640259,-5851.95654296875,304.1712951660156,0.9990000128746032,0.4515350759029388,0.3725734055042267,293.28533935546875,297.1499938964844,293.1499938964844,0.0077977571636438,-2633.473388671875,300.5768127441406,0.4931707680225372,0.050000000745058,0.2319249808788299,291.1763610839844,291.1499938964844,263.4817810058594,261.6513977050781,280.8630065917969,293.2855834960937,291.17724609375,1.0,0.221283957362175,0.7643672227859497,0.7643672227859497,1.0,1.0,-0.8831775188446045,0.3683485090732574,0.5148290395736694,0.1448595970869064,0.0,0.0,0.4501781463623047,43.66106033325195,40.0,27.60476303100586,-9198.544921875,104.7024154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7829895019531,306.98065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18050.029296875,18000.0,0.0,0.0,0.2088472694158554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787278234958648,0.3787328004837036,-4.978166998625966e-06,0.0,0.0002119534328812,0.0,0.0,19.06310272216797,0.0,0.0,0.0,0.3309279084205627,4.0,0.0,1.0
663960,293.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4938012063503265,0.050000000745058,0.0464189015328884,294.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4938012063503265,0.050000000745058,0.0488813407719135,293.1703491210937,297.1499938964844,293.1499938964844,0.0141173582524061,-564.5074462890625,304.11090087890625,0.4938012063503265,0.050000000745058,0.0361035913228988,293.18511962890625,297.1499938964844,293.1499938964844,0.3029626905918121,-5828.70361328125,304.17022705078125,0.9990000128746032,0.4521254599094391,0.3711491823196411,293.2838134765625,297.1499938964844,293.1499938964844,0.0077716992236673,-2627.2568359375,300.5578308105469,0.4938012063503265,0.050000000745058,0.2318720370531082,291.177734375,291.1499938964844,263.4678955078125,261.6420288085937,280.8551025390625,293.2840881347656,291.17755126953125,1.0,0.2206897884607315,0.764422595500946,0.764422595500946,1.0,1.0,-0.8813679218292236,0.3676361739635467,0.5137317776679993,0.1443228125572204,0.0,0.0,0.4481724798679352,43.35624313354492,43.0,13.397774696350098,-9170.169921875,103.87128448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8060913085937,306.9728088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.892578125,18000.0,0.0,0.0,0.209328681230545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.37555792927742,0.3755629062652588,-4.963665560353547e-06,0.0,0.0002124419988831,0.0,0.0,18.821563720703125,0.0,0.0,0.0,0.3299774527549743,4.0,0.0,1.0
664020,293.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.493978202342987,0.050000000745058,0.046415951102972,294.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.493978202342987,0.050000000745058,0.0488782301545143,293.1619567871094,297.1499938964844,293.1499938964844,0.0141683397814631,-565.4495239257812,304.1268920898437,0.493978202342987,0.050000000745058,0.0361012928187847,293.1775207519531,297.1499938964844,293.1499938964844,0.3023969531059265,-5822.521484375,304.1643371582031,0.9990000128746032,0.4527868628501892,0.3707508146762848,293.2805480957031,297.1499938964844,293.1499938964844,0.0077291685156524,-2617.896484375,300.5190124511719,0.493978202342987,0.050000000745058,0.2318572849035263,291.17218017578125,291.1499938964844,263.44012451171875,261.6232604980469,280.83697509765625,293.28082275390625,291.1708068847656,1.0,0.2205880284309387,0.7645334601402283,0.7645334601402283,1.0,1.0,-0.8808608055114746,0.3675667643547058,0.5132940411567688,0.1438698321580886,0.0,0.0,0.4455028176307678,43.26535415649414,46.0,-5.9878249168396,-9152.5107421875,103.63084411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8746032714844,306.98223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.009765625,18000.0,0.0,0.0,0.2098874300718307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710936903953552,0.3710986375808716,-4.941200586472405e-06,0.0,0.0002130090579157,0.0,0.0,18.477331161499023,0.0,0.0,0.0,0.3286045491695404,4.0,0.0,1.0
664080,293.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.493978202342987,0.050000000745058,0.046415951102972,294.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.493978202342987,0.050000000745058,0.0488782301545143,293.1619567871094,297.1499938964844,293.1499938964844,0.0141683397814631,-565.4495239257812,304.1268920898437,0.493978202342987,0.050000000745058,0.0361012928187847,293.1775207519531,297.1499938964844,293.1499938964844,0.3023969531059265,-5822.521484375,304.1643371582031,0.9990000128746032,0.4527868628501892,0.3707508146762848,293.2805480957031,297.1499938964844,293.1499938964844,0.0077291685156524,-2617.896484375,300.5190124511719,0.493978202342987,0.050000000745058,0.2318572849035263,291.17218017578125,291.1499938964844,263.44012451171875,261.6232604980469,280.83697509765625,293.28082275390625,291.1708068847656,1.0,0.2205880284309387,0.7645334601402283,0.7645334601402283,1.0,1.0,-0.8808608055114746,0.3675667643547058,0.5132940411567688,0.1438698321580886,0.0,0.0,0.4455028176307678,43.26535415649414,46.0,-5.9878249168396,-9152.5107421875,103.63084411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8746032714844,306.98223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.009765625,18000.0,0.0,0.0,0.2098874300718307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710936903953552,0.3710986375808716,-4.941200586472405e-06,0.0,0.0002130090579157,0.0,0.0,18.477331161499023,0.0,0.0,0.0,0.3286045491695404,4.0,0.0,1.0
664140,293.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.4929384589195251,0.050000000745058,0.0464334487915039,294.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.4929384589195251,0.050000000745058,0.0488966591656208,293.154296875,297.1499938964844,293.1499938964844,0.0142418546602129,-566.9515991210938,304.14385986328125,0.4929384589195251,0.050000000745058,0.0361149050295352,293.175048828125,297.1499938964844,293.1499938964844,0.304705947637558,-5861.1240234375,304.1556701660156,0.9990000128746032,0.4525987803936004,0.3731001615524292,293.2773132324219,297.1499938964844,293.1499938964844,0.007695130072534,-2611.227294921875,300.4793395996094,0.4929384589195251,0.050000000745058,0.2319446951150894,291.1600036621094,291.1499938964844,263.4125061035156,261.60455322265625,280.81707763671875,293.2775573730469,291.1580505371094,1.0,0.2217054069042205,0.7646442651748657,0.7646442651748657,1.0,1.0,-0.8838438391685486,0.3690059185028076,0.514837920665741,0.1441346853971481,0.0,0.0,0.4449392855167389,43.75629806518555,49.0,-16.430774688720703,-9179.2734375,104.98406982421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,307.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3359375,18000.0,0.0,0.0,0.2100850790739059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693578839302063,0.3693628013134002,-4.929485839966219e-06,0.0,0.0002132096415152,0.0,0.0,18.334434509277344,0.0,0.0,0.0,0.3280302882194519,4.0,0.0,1.0
664200,293.605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.4929384589195251,0.050000000745058,0.0464334487915039,294.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.4929384589195251,0.050000000745058,0.0488966591656208,293.154296875,297.1499938964844,293.1499938964844,0.0142418546602129,-566.9515991210938,304.14385986328125,0.4929384589195251,0.050000000745058,0.0361149050295352,293.175048828125,297.1499938964844,293.1499938964844,0.304705947637558,-5861.1240234375,304.1556701660156,0.9990000128746032,0.4525987803936004,0.3731001615524292,293.2773132324219,297.1499938964844,293.1499938964844,0.007695130072534,-2611.227294921875,300.4793395996094,0.4929384589195251,0.050000000745058,0.2319446951150894,291.1600036621094,291.1499938964844,263.4125061035156,261.60455322265625,280.81707763671875,293.2775573730469,291.1580505371094,1.0,0.2217054069042205,0.7646442651748657,0.7646442651748657,1.0,1.0,-0.8838438391685486,0.3690059185028076,0.514837920665741,0.1441346853971481,0.0,0.0,0.4449392855167389,43.75629806518555,49.0,-16.430774688720703,-9179.2734375,104.98406982421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,307.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3359375,18000.0,0.0,0.0,0.2100850790739059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693578839302063,0.3693628013134002,-4.929485839966219e-06,0.0,0.0002132096415152,0.0,0.0,18.334434509277344,0.0,0.0,0.0,0.3280302882194519,4.0,0.0,1.0
664260,293.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4909818470478058,0.050000000745058,0.0464670732617378,294.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4909818470478058,0.050000000745058,0.0489320680499076,293.1478271484375,297.1499938964844,293.1499938964844,0.0145258968695998,-573.3597412109375,304.1494140625,0.4925865828990936,0.0507655069231987,0.0364744998514652,293.1775207519531,297.1499938964844,293.1499938964844,0.3092427551746368,-5933.76025390625,304.146240234375,0.9990000128746032,0.4514757692813873,0.3775741457939148,293.2744140625,297.1499938964844,293.1499938964844,0.0076656052842736,-2605.8916015625,300.4391174316406,0.4909818470478058,0.050000000745058,0.2321126610040664,291.1455078125,291.1499938964844,263.3851928710937,261.5861511230469,280.7968139648437,293.2746276855469,291.1434631347656,1.0,0.223814457654953,0.7646260857582092,0.7646260857582092,1.0,1.0,-0.88992840051651,0.371761679649353,0.518166720867157,0.1450546532869339,0.0,0.0,0.4465023577213287,44.71036148071289,52.0,-20.25960922241211,-9244.4228515625,107.69627380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,307.04754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8984375,18000.0,0.0,0.0,0.2101583927869796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705489337444305,0.3705538511276245,-4.929844635626068e-06,0.0,0.0002132840600097,0.0,0.0,18.406625747680664,0.0,0.0,0.0,0.3283139169216156,4.0,0.0,1.0
664320,293.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4909818470478058,0.050000000745058,0.0464670732617378,294.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4909818470478058,0.050000000745058,0.0489320680499076,293.1478271484375,297.1499938964844,293.1499938964844,0.0145258968695998,-573.3597412109375,304.1494140625,0.4925865828990936,0.0507655069231987,0.0364744998514652,293.1775207519531,297.1499938964844,293.1499938964844,0.3092427551746368,-5933.76025390625,304.146240234375,0.9990000128746032,0.4514757692813873,0.3775741457939148,293.2744140625,297.1499938964844,293.1499938964844,0.0076656052842736,-2605.8916015625,300.4391174316406,0.4909818470478058,0.050000000745058,0.2321126610040664,291.1455078125,291.1499938964844,263.3851928710937,261.5861511230469,280.7968139648437,293.2746276855469,291.1434631347656,1.0,0.223814457654953,0.7646260857582092,0.7646260857582092,1.0,1.0,-0.88992840051651,0.371761679649353,0.518166720867157,0.1450546532869339,0.0,0.0,0.4465023577213287,44.71036148071289,52.0,-20.25960922241211,-9244.4228515625,107.69627380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096740722656,307.04754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8984375,18000.0,0.0,0.0,0.2101583927869796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705489337444305,0.3705538511276245,-4.929844635626068e-06,0.0,0.0002132840600097,0.0,0.0,18.406625747680664,0.0,0.0,0.0,0.3283139169216156,4.0,0.0,1.0
664380,293.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.4889046549797058,0.050000000745058,0.0465036779642105,294.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.4889046549797058,0.050000000745058,0.0489706136286258,293.144287109375,297.1499938964844,293.1499938964844,0.014977510087192,-583.2973022460938,304.1488037109375,0.4932215511798858,0.051522921770811,0.0370736308395862,293.1825866699219,297.1499938964844,293.1499938964844,0.3141860365867615,-6011.5625,304.1387634277344,0.9990000128746032,0.4499070346355438,0.3823853731155395,293.2724609375,297.1499938964844,293.1499938964844,0.0076438523828983,-2602.153564453125,300.4063720703125,0.4889046549797058,0.050000000745058,0.2322954982519149,291.1333312988281,291.1499938964844,263.3637390136719,261.5717163085937,280.7805480957031,293.2726745605469,291.1312866210937,1.0,0.2260933965444564,0.7646114826202393,0.7646114826202393,1.0,1.0,-0.8967310190200806,0.3747877180576324,0.5219432711601257,0.1462368667125702,0.0,0.0,0.4492566883563995,45.75387191772461,52.0,-21.22290802001953,-9319.267578125,110.72981262207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361633300781,307.0730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.576171875,18000.0,0.0,0.0,0.2102946937084198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3735501170158386,0.373555064201355,-4.938789516018005e-06,0.0,0.000213422375964,0.0,0.0,18.61629867553711,0.0,0.0,0.0,0.3291504383087158,4.0,0.0,1.0
664440,293.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4883200228214264,0.050000000745058,0.0465141311287879,294.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.4883200228214264,0.050000000745058,0.0489816181361675,293.1435546875,297.1499938964844,293.1499938964844,0.0150796612724661,-585.513671875,304.1487121582031,0.4932238161563873,0.0516907945275306,0.0372062511742115,293.1842346191406,297.1499938964844,293.1499938964844,0.3155912160873413,-6033.5205078125,304.1369323730469,0.9990000128746032,0.4494220912456512,0.3837482035160064,293.2720642089844,297.1499938964844,293.1499938964844,0.0076385862194001,-2601.258056640625,300.39813232421875,0.4883200228214264,0.050000000745058,0.2323477119207382,291.1303405761719,291.1499938964844,263.3584289550781,261.56817626953125,280.77655029296875,293.272216796875,291.1283569335937,1.0,0.2267322838306427,0.764607846736908,0.764607846736908,1.0,1.0,-0.8986141681671143,0.375620573759079,0.5229935646057129,0.146578699350357,0.0,0.0,0.4501400589942932,46.051605224609375,40.0,-21.080331802368164,-9340.48828125,111.5898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0392150878906,307.0787658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17969.4765625,18000.0,0.0,0.0,0.2103544920682907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745842278003692,0.3745891451835632,-4.94224468639004e-06,0.0,0.0002134830720024,0.0,0.0,18.690092086791992,0.0,0.0,0.0,0.3294446468353271,4.0,0.0,1.0
664500,293.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.4886811971664428,0.050000000745058,0.0465076565742492,294.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.4886811971664428,0.050000000745058,0.0489748008549213,293.1418151855469,297.1499938964844,293.1499938964844,0.015304172411561,-590.3282470703125,304.1485290527344,0.4949724674224853,0.0521154627203941,0.0374967865645885,293.1874694824219,297.1499938964844,293.1499938964844,0.3150971233844757,-6024.60009765625,304.14031982421875,0.9990000128746032,0.448353111743927,0.3829058706760406,293.27105712890625,297.1499938964844,293.1499938964844,0.0076181385666131,-2596.86962890625,300.3778991699219,0.4886811971664428,0.050000000745058,0.2323153614997863,291.1242980957031,291.1499938964844,263.3453063964844,261.5594177246094,280.7695617675781,293.2712097167969,291.123779296875,1.0,0.226032480597496,0.7645987868309021,0.7645987868309021,1.0,1.0,-0.8979018926620483,0.3753352761268616,0.522566556930542,0.1463662087917328,0.0,0.0,0.4524833559989929,45.87044525146485,40.0,-12.650243759155272,-9366.818359375,111.1589584350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04168701171875,307.1094055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.328125,18000.0,0.0,0.0,0.2105479389429092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775913119316101,0.3775962591171264,-4.953001280227909e-06,0.0,0.0002136793918907,0.0,0.0,18.907974243164062,0.0,0.0,0.0,0.3303090929985046,4.0,0.0,1.0
664560,293.59356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4903700053691864,0.050000000745058,0.0464777462184429,294.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4903700053691864,0.050000000745058,0.0489433072507381,293.13983154296875,297.1499938964844,293.1499938964844,0.0155164543539285,-594.6968383789062,304.1484069824219,0.4981724321842193,0.0526063777506351,0.0377912074327468,293.18719482421875,297.1499938964844,293.1499938964844,0.311339795589447,-5964.32763671875,304.1489562988281,0.9990000128746032,0.4479281306266784,0.3789854943752289,293.27008056640625,297.1499938964844,293.1499938964844,0.0075889001600444,-2589.134521484375,300.3607177734375,0.4903700053691864,0.050000000745058,0.2321659624576568,291.1283874511719,291.1499938964844,263.3323974609375,261.5508117675781,280.7648010253906,293.2702331542969,291.1314392089844,1.0,0.2241627722978592,0.7645496129989624,0.7645496129989624,1.0,1.0,-0.8932989835739136,0.3733689188957214,0.5199300646781921,0.1453265696763992,0.0,0.0,0.4535829126834869,45.02293395996094,43.0,9.056317329406738,-9367.744140625,108.88312530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422058105469,307.1501159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.384765625,18000.0,0.0,0.0,0.2107589393854141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801942467689514,0.3801992237567901,-4.965119842381682e-06,0.0,0.0002138935378752,0.0,0.0,19.107322692871094,0.0,0.0,0.0,0.3310733139514923,4.0,0.0,1.0
664620,293.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.4914159476757049,0.050000000745058,0.0464595258235931,294.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.4914159476757049,0.050000000745058,0.0489241182804107,293.1352844238281,297.1499938964844,293.1499938964844,0.0160666331648826,-605.6904296875,304.14801025390625,0.5029548406600952,0.0537854097783565,0.0385612621903419,293.1821594238281,297.1499938964844,293.1499938964844,0.3083920180797577,-5917.6552734375,304.15386962890625,0.9990000128746032,0.4480066895484924,0.3765760362148285,293.2680969238281,297.1499938964844,293.1499938964844,0.0075327777303755,-2573.27001953125,300.3316955566406,0.4914159476757049,0.050000000745058,0.232074961066246,291.1527404785156,291.1499938964844,263.30731201171875,261.5342712402344,280.75213623046875,293.26824951171875,291.154052734375,1.0,0.2234742641448974,0.7644513249397278,0.7644513249397278,1.0,1.0,-0.891173243522644,0.3725230991840362,0.5186501741409302,0.1446520239114761,0.0,0.0,0.4514380097389221,44.51031112670898,46.0,18.664005279541016,-9353.384765625,107.65558624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050537109375,307.1558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.119140625,18000.0,0.0,0.0,0.2110940515995025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791393935680389,0.3791443705558777,-4.971137968823314e-06,0.0,0.000214233630686,0.0,0.0,19.0639591217041,0.0,0.0,0.0,0.3309053480625152,4.0,0.0,1.0
664680,293.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.4914159476757049,0.050000000745058,0.0464595258235931,294.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.4914159476757049,0.050000000745058,0.0489241182804107,293.1352844238281,297.1499938964844,293.1499938964844,0.0160666331648826,-605.6904296875,304.14801025390625,0.5029548406600952,0.0537854097783565,0.0385612621903419,293.1821594238281,297.1499938964844,293.1499938964844,0.3083920180797577,-5917.6552734375,304.15386962890625,0.9990000128746032,0.4480066895484924,0.3765760362148285,293.2680969238281,297.1499938964844,293.1499938964844,0.0075327777303755,-2573.27001953125,300.3316955566406,0.4914159476757049,0.050000000745058,0.232074961066246,291.1527404785156,291.1499938964844,263.30731201171875,261.5342712402344,280.75213623046875,293.26824951171875,291.154052734375,1.0,0.2234742641448974,0.7644513249397278,0.7644513249397278,1.0,1.0,-0.891173243522644,0.3725230991840362,0.5186501741409302,0.1446520239114761,0.0,0.0,0.4514380097389221,44.51031112670898,46.0,18.664005279541016,-9353.384765625,107.65558624267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.050537109375,307.1558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.119140625,18000.0,0.0,0.0,0.2110940515995025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791393935680389,0.3791443705558777,-4.971137968823314e-06,0.0,0.000214233630686,0.0,0.0,19.0639591217041,0.0,0.0,0.0,0.3309053480625152,4.0,0.0,1.0
664740,293.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.4909813404083252,0.050000000745058,0.0464670695364475,294.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.4909813404083252,0.050000000745058,0.0489320643246173,293.1308898925781,297.1499938964844,293.1499938964844,0.0167683344334363,-619.6654663085938,304.14752197265625,0.5066502690315247,0.0550517067313194,0.0394443124532699,293.17974853515625,297.1499938964844,293.1499938964844,0.3093357980251312,-5933.18115234375,304.15087890625,0.9990000128746032,0.4476864337921142,0.3775751888751983,293.2659912109375,297.1499938964844,293.1499938964844,0.0074940300546586,-2564.2099609375,300.29608154296875,0.4909813404083252,0.050000000745058,0.232112631201744,291.1512451171875,291.1499938964844,263.2833251953125,261.5187072753906,280.7379455566406,293.26617431640625,291.1501770019531,1.0,0.2241196632385254,0.7643530368804932,0.7643530368804932,1.0,1.0,-0.8934949636459351,0.3735837638378143,0.5199111700057983,0.1449419409036636,0.0,0.0,0.4511802494525909,44.73243713378906,49.0,-1.0484877824783323,-9361.9833984375,108.48389434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0680847167969,307.1448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.211281731724739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777193129062652,0.3777242600917816,-4.963750143360812e-06,0.0,0.0002144241007044,0.0,0.0,18.952510833740234,0.0,0.0,0.0,0.3304969370365143,4.0,0.0,1.0
