time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664800,293.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.4909813404083252,0.050000000745058,0.0464670695364475,294.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.4909813404083252,0.050000000745058,0.0489320643246173,293.1308898925781,297.1499938964844,293.1499938964844,0.0167683344334363,-619.6654663085938,304.14752197265625,0.5066502690315247,0.0550517067313194,0.0394443124532699,293.17974853515625,297.1499938964844,293.1499938964844,0.3093357980251312,-5933.18115234375,304.15087890625,0.9990000128746032,0.4476864337921142,0.3775751888751983,293.2659912109375,297.1499938964844,293.1499938964844,0.0074940300546586,-2564.2099609375,300.29608154296875,0.4909813404083252,0.050000000745058,0.232112631201744,291.1512451171875,291.1499938964844,263.2833251953125,261.5187072753906,280.7379455566406,293.26617431640625,291.1501770019531,1.0,0.2241196632385254,0.7643530368804932,0.7643530368804932,1.0,1.0,-0.8934949636459351,0.3735837638378143,0.5199111700057983,0.1449419409036636,0.0,0.0,0.4511802494525909,44.73243713378906,49.0,-1.0484877824783323,-9361.9833984375,108.48389434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0680847167969,307.1448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.431640625,18000.0,0.0,0.0,0.211281731724739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777193129062652,0.3777242600917816,-4.963750143360812e-06,0.0,0.0002144241007044,0.0,0.0,18.952510833740234,0.0,0.0,0.0,0.3304969370365143,4.0,0.0,1.0
664860,293.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.4894907772541046,0.050000000745058,0.0464932471513748,294.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.4894907772541046,0.050000000745058,0.0489596277475357,293.1271057128906,297.1499938964844,293.1499938964844,0.01752495393157,-634.3002319335938,304.1470947265625,0.5092044472694397,0.056305605918169,0.0403468050062656,293.1814880371094,297.1499938964844,293.1499938964844,0.3128564655780792,-5988.97412109375,304.1446838378906,0.9990000128746032,0.4465909898281097,0.3810223639011383,293.26397705078125,297.1499938964844,293.1499938964844,0.0074633252806961,-2557.84130859375,300.25860595703125,0.4894907772541046,0.050000000745058,0.2322434037923813,291.1417236328125,291.1499938964844,263.2607116699219,261.5042724609375,280.7230529785156,293.26416015625,291.14019775390625,1.0,0.2258543670177459,0.764345645904541,0.764345645904541,1.0,1.0,-0.8989360332489014,0.3759876787662506,0.5229483246803284,0.145932599902153,0.0,0.0,0.4528872668743133,45.48532485961914,37.0,-11.62843418121338,-9411.6357421875,110.79340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07769775390625,307.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3515625,18000.0,0.0,0.0,0.2114891409873962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792765438556671,0.3792814910411834,-4.966354026691988e-06,0.0,0.0002146345941582,0.0,0.0,19.05584144592285,0.0,0.0,0.0,0.330905020236969,4.0,0.0,1.0
664920,293.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.4894907772541046,0.050000000745058,0.0464932471513748,294.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.4894907772541046,0.050000000745058,0.0489596277475357,293.1271057128906,297.1499938964844,293.1499938964844,0.01752495393157,-634.3002319335938,304.1470947265625,0.5092044472694397,0.056305605918169,0.0403468050062656,293.1814880371094,297.1499938964844,293.1499938964844,0.3128564655780792,-5988.97412109375,304.1446838378906,0.9990000128746032,0.4465909898281097,0.3810223639011383,293.26397705078125,297.1499938964844,293.1499938964844,0.0074633252806961,-2557.84130859375,300.25860595703125,0.4894907772541046,0.050000000745058,0.2322434037923813,291.1417236328125,291.1499938964844,263.2607116699219,261.5042724609375,280.7230529785156,293.26416015625,291.14019775390625,1.0,0.2258543670177459,0.764345645904541,0.764345645904541,1.0,1.0,-0.8989360332489014,0.3759876787662506,0.5229483246803284,0.145932599902153,0.0,0.0,0.4528872668743133,45.48532485961914,37.0,-11.62843418121338,-9411.6357421875,110.79340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07769775390625,307.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.3515625,18000.0,0.0,0.0,0.2114891409873962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792765438556671,0.3792814910411834,-4.966354026691988e-06,0.0,0.0002146345941582,0.0,0.0,19.05584144592285,0.0,0.0,0.0,0.330905020236969,4.0,0.0,1.0
664980,293.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4925314784049988,0.050000000745058,0.046440340578556,294.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4925314784049988,0.050000000745058,0.0489039160311222,293.123291015625,297.1499938964844,293.1499938964844,0.0182546824216842,-647.8262939453125,304.1468505859375,0.516961932182312,0.0576517768204212,0.0412105582654476,293.1798095703125,297.1499938964844,293.1499938964844,0.3063312172889709,-5884.85595703125,304.15789794921875,0.9990000128746032,0.4461032152175903,0.3740252256393432,293.261962890625,297.1499938964844,293.1499938964844,0.0074146669358015,-2545.54638671875,300.2243347167969,0.4925314784049988,0.050000000745058,0.2319791167974472,291.140625,291.1499938964844,263.2395935058594,261.4911804199219,280.71453857421875,293.2621459960937,291.1435546875,1.0,0.2223360240459442,0.7643382549285889,0.7643382549285889,1.0,1.0,-0.8911336660385132,0.3726646304130554,0.5184690356254578,0.1441769301891327,0.0,0.0,0.4545879065990448,43.99000549316406,40.0,10.833745956420898,-9400.6806640625,106.85802459716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0779724121094,307.19927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.791015625,18000.0,0.0,0.0,0.2117770761251449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3823564350605011,0.3823614120483398,-4.978431206836831e-06,0.0,0.0002149268111679,0.0,0.0,19.285024642944336,0.0,0.0,0.0,0.3317839503288269,4.0,0.0,1.0
665040,293.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4925314784049988,0.050000000745058,0.046440340578556,294.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.4925314784049988,0.050000000745058,0.0489039160311222,293.123291015625,297.1499938964844,293.1499938964844,0.0182546824216842,-647.8262939453125,304.1468505859375,0.516961932182312,0.0576517768204212,0.0412105582654476,293.1798095703125,297.1499938964844,293.1499938964844,0.3063312172889709,-5884.85595703125,304.15789794921875,0.9990000128746032,0.4461032152175903,0.3740252256393432,293.261962890625,297.1499938964844,293.1499938964844,0.0074146669358015,-2545.54638671875,300.2243347167969,0.4925314784049988,0.050000000745058,0.2319791167974472,291.140625,291.1499938964844,263.2395935058594,261.4911804199219,280.71453857421875,293.2621459960937,291.1435546875,1.0,0.2223360240459442,0.7643382549285889,0.7643382549285889,1.0,1.0,-0.8911336660385132,0.3726646304130554,0.5184690356254578,0.1441769301891327,0.0,0.0,0.4545879065990448,43.99000549316406,40.0,10.833745956420898,-9400.6806640625,106.85802459716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0779724121094,307.19927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.791015625,18000.0,0.0,0.0,0.2117770761251449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3823564350605011,0.3823614120483398,-4.978431206836831e-06,0.0,0.0002149268111679,0.0,0.0,19.285024642944336,0.0,0.0,0.0,0.3317839503288269,4.0,0.0,1.0
665100,293.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.4937608242034912,0.050000000745058,0.0464195646345615,294.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.4937608242034912,0.050000000745058,0.0488820374011993,293.1210021972656,297.1499938964844,293.1499938964844,0.0186662953346967,-655.1136474609375,304.14666748046875,0.520964503288269,0.0584393367171287,0.0417192392051219,293.1749572753906,297.1499938964844,293.1499938964844,0.303250104188919,-5836.484375,304.1619567871094,0.9990000128746032,0.4466806054115295,0.3712401092052459,293.2608947753906,297.1499938964844,293.1499938964844,0.0073863905854523,-2537.176025390625,300.2118530273437,0.4937608242034912,0.050000000745058,0.2318753451108932,291.15399169921875,291.1499938964844,263.22967529296875,261.4851989746094,280.7099304199219,293.2610778808594,291.15777587890625,1.0,0.2214075028896331,0.7643345594406128,0.7643345594406128,1.0,1.0,-0.8882224559783936,0.3714508414268493,0.5167716145515442,0.1434562802314758,0.0,0.0,0.4530068337917328,43.403106689453125,40.0,23.197080612182617,-9382.2392578125,105.36148071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08380126953125,307.2095642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.779296875,18000.0,0.0,0.0,0.2118579298257827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816665709018707,0.3816715478897095,-4.98063172926777e-06,0.0,0.0002150088694179,0.0,0.0,19.250532150268555,0.0,0.0,0.0,0.3316262364387512,4.0,0.0,1.0
665160,293.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.4944125115871429,0.050000000745058,0.0464087016880512,294.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.4944125115871429,0.050000000745058,0.048870600759983,293.1186828613281,297.1499938964844,293.1499938964844,0.0191385820508003,-663.4127197265625,304.1464233398437,0.5245295763015747,0.0592663772404193,0.0422758348286151,293.17041015625,297.1499938964844,293.1499938964844,0.3015405535697937,-5810.08251953125,304.1628723144531,0.9990000128746032,0.4472568333148956,0.3697757422924042,293.259765625,297.1499938964844,293.1499938964844,0.0073619484901428,-2530.30859375,300.1986083984375,0.4944125115871429,0.050000000745058,0.2318210750818252,291.1635437011719,291.1499938964844,263.2202453613281,261.4796142578125,280.704833984375,293.25994873046875,291.1646728515625,1.0,0.2208774387836456,0.764330267906189,0.764330267906189,1.0,1.0,-0.8870403170585632,0.3709720969200134,0.5160682201385498,0.1431258916854858,0.0,0.0,0.4510946869850158,43.099395751953125,43.0,17.392019271850586,-9359.203125,104.65744018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09429931640625,307.1986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18025.38671875,18000.0,0.0,0.0,0.2118753939867019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3792786598205566,0.3792836368083954,-4.974965122528374e-06,0.0,0.0002150265936506,0.0,0.0,19.085573196411133,0.0,0.0,0.0,0.3309950232505798,4.0,0.0,1.0
665220,293.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.4946328103542328,0.050000000745058,0.0464050509035587,294.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.4946328103542328,0.050000000745058,0.048866756260395,293.1142883300781,297.1499938964844,293.1499938964844,0.0202108267694711,-681.9619140625,304.14581298828125,0.530613899230957,0.0609517581760883,0.043446484953165,293.1640625,297.1499938964844,293.1499938964844,0.3009500503540039,-5802.53125,304.159423828125,0.9990000128746032,0.4480379223823547,0.3692826330661773,293.2573547363281,297.1499938964844,293.1499938964844,0.0073268762789666,-2521.9931640625,300.1664428710937,0.4946328103542328,0.050000000745058,0.2318028509616851,291.1607666015625,291.1499938964844,263.2027893066406,261.4696960449219,280.69403076171875,293.2575378417969,291.15948486328125,1.0,0.2209039181470871,0.7643216848373413,0.7643216848373413,1.0,1.0,-0.8878213763237,0.3713622093200683,0.5164591670036316,0.1431447714567184,0.0,0.0,0.4496499896049499,43.00752258300781,46.0,-3.0336899757385254,-9346.8701171875,104.68083190917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.124755859375,307.186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.66796875,18000.0,0.0,0.0,0.2117341011762619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761340677738189,0.3761390447616577,-4.959737907483941e-06,0.0,0.0002148831845261,0.0,0.0,18.84296226501465,0.0,0.0,0.0,0.330063909292221,4.0,0.0,1.0
665280,293.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.4946328103542328,0.050000000745058,0.0464050509035587,294.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615295410156,0.4946328103542328,0.050000000745058,0.048866756260395,293.1142883300781,297.1499938964844,293.1499938964844,0.0202108267694711,-681.9619140625,304.14581298828125,0.530613899230957,0.0609517581760883,0.043446484953165,293.1640625,297.1499938964844,293.1499938964844,0.3009500503540039,-5802.53125,304.159423828125,0.9990000128746032,0.4480379223823547,0.3692826330661773,293.2573547363281,297.1499938964844,293.1499938964844,0.0073268762789666,-2521.9931640625,300.1664428710937,0.4946328103542328,0.050000000745058,0.2318028509616851,291.1607666015625,291.1499938964844,263.2027893066406,261.4696960449219,280.69403076171875,293.2575378417969,291.15948486328125,1.0,0.2209039181470871,0.7643216848373413,0.7643216848373413,1.0,1.0,-0.8878213763237,0.3713622093200683,0.5164591670036316,0.1431447714567184,0.0,0.0,0.4496499896049499,43.00752258300781,46.0,-3.0336899757385254,-9346.8701171875,104.68083190917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.124755859375,307.186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.66796875,18000.0,0.0,0.0,0.2117341011762619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761340677738189,0.3761390447616577,-4.959737907483941e-06,0.0,0.0002148831845261,0.0,0.0,18.84296226501465,0.0,0.0,0.0,0.330063909292221,4.0,0.0,1.0
665340,293.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4936290681362152,0.050000000745058,0.0464217700064182,294.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4936290681362152,0.050000000745058,0.0488843582570552,293.110595703125,297.1499938964844,293.1499938964844,0.0213530380278825,-701.02197265625,304.14532470703125,0.5351071953773499,0.0626053735613823,0.0446243956685066,293.16241455078125,297.1499938964844,293.1499938964844,0.3032121062278747,-5839.77978515625,304.1524658203125,0.9990000128746032,0.4480236768722534,0.3715371191501617,293.2549743652344,297.1499938964844,293.1499938964844,0.0073000118136405,-2516.455078125,300.1324768066406,0.4936290681362152,0.050000000745058,0.2318863421678543,291.1499328613281,291.1499938964844,263.1875,261.461669921875,280.6831359863281,293.2551574707031,291.1482238769531,1.0,0.2221478819847107,0.7643131613731384,0.7643131613731384,1.0,1.0,-0.8920813798904419,0.3732371926307678,0.5188441872596741,0.1439321488142013,0.0,0.0,0.4503507018089294,43.4962043762207,49.0,-13.563884735107422,-9379.95703125,106.30862426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485900878906,307.19012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.2115440219640731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762202262878418,0.3762251734733581,-4.955629719916033e-06,0.0,0.0002146902988897,0.0,0.0,18.83415603637696,0.0,0.0,0.0,0.3300240933895111,4.0,0.0,1.0
665400,293.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4936290681362152,0.050000000745058,0.0464217700064182,294.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4936290681362152,0.050000000745058,0.0488843582570552,293.110595703125,297.1499938964844,293.1499938964844,0.0213530380278825,-701.02197265625,304.14532470703125,0.5351071953773499,0.0626053735613823,0.0446243956685066,293.16241455078125,297.1499938964844,293.1499938964844,0.3032121062278747,-5839.77978515625,304.1524658203125,0.9990000128746032,0.4480236768722534,0.3715371191501617,293.2549743652344,297.1499938964844,293.1499938964844,0.0073000118136405,-2516.455078125,300.1324768066406,0.4936290681362152,0.050000000745058,0.2318863421678543,291.1499328613281,291.1499938964844,263.1875,261.461669921875,280.6831359863281,293.2551574707031,291.1482238769531,1.0,0.2221478819847107,0.7643131613731384,0.7643131613731384,1.0,1.0,-0.8920813798904419,0.3732371926307678,0.5188441872596741,0.1439321488142013,0.0,0.0,0.4503507018089294,43.4962043762207,49.0,-13.563884735107422,-9379.95703125,106.30862426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1485900878906,307.19012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.2115440219640731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3762202262878418,0.3762251734733581,-4.955629719916033e-06,0.0,0.0002146902988897,0.0,0.0,18.83415603637696,0.0,0.0,0.0,0.3300240933895111,4.0,0.0,1.0
665460,293.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.4916536211967468,0.050000000745058,0.0464553944766521,294.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.4916536211967468,0.050000000745058,0.0489197671413421,293.1077575683594,297.1499938964844,293.1499938964844,0.0225155223160982,-719.7280883789062,304.1449584960937,0.5380341410636902,0.064180314540863,0.045767493546009,293.1656799316406,297.1499938964844,293.1499938964844,0.3077987730503082,-5912.86181640625,304.1439819335937,0.9990000128746032,0.4470536112785339,0.3760305643081665,293.2528991699219,297.1499938964844,293.1499938964844,0.0072775250300765,-2512.339111328125,300.0975646972656,0.4916536211967468,0.050000000745058,0.2320543080568313,291.13623046875,291.1499938964844,263.1745300292969,261.4556579589844,280.6728820800781,293.2530517578125,291.13427734375,1.0,0.2243795990943908,0.7642726898193359,0.7642726898193359,1.0,1.0,-0.8991299271583557,0.3762931227684021,0.5228368043899536,0.1453555673360824,0.0,0.0,0.4530894458293915,44.466495513916016,52.0,-18.69041633605957,-9446.2001953125,109.27689361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15069580078125,307.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.740234375,18000.0,0.0,0.0,0.2115160524845123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790514767169952,0.3790564239025116,-4.963211267750012e-06,0.0,0.0002146619081031,0.0,0.0,19.03138542175293,0.0,0.0,0.0,0.3308087289333343,4.0,0.0,1.0
665520,293.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.4916536211967468,0.050000000745058,0.0464553944766521,294.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.4916536211967468,0.050000000745058,0.0489197671413421,293.1077575683594,297.1499938964844,293.1499938964844,0.0225155223160982,-719.7280883789062,304.1449584960937,0.5380341410636902,0.064180314540863,0.045767493546009,293.1656799316406,297.1499938964844,293.1499938964844,0.3077987730503082,-5912.86181640625,304.1439819335937,0.9990000128746032,0.4470536112785339,0.3760305643081665,293.2528991699219,297.1499938964844,293.1499938964844,0.0072775250300765,-2512.339111328125,300.0975646972656,0.4916536211967468,0.050000000745058,0.2320543080568313,291.13623046875,291.1499938964844,263.1745300292969,261.4556579589844,280.6728820800781,293.2530517578125,291.13427734375,1.0,0.2243795990943908,0.7642726898193359,0.7642726898193359,1.0,1.0,-0.8991299271583557,0.3762931227684021,0.5228368043899536,0.1453555673360824,0.0,0.0,0.4530894458293915,44.466495513916016,52.0,-18.69041633605957,-9446.2001953125,109.27689361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15069580078125,307.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.740234375,18000.0,0.0,0.0,0.2115160524845123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3790514767169952,0.3790564239025116,-4.963211267750012e-06,0.0,0.0002146619081031,0.0,0.0,19.03138542175293,0.0,0.0,0.0,0.3308087289333343,4.0,0.0,1.0
665580,293.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.4889332354068756,0.050000000745058,0.046503122895956,294.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.4889332354068756,0.050000000745058,0.048970028758049,293.1058349609375,297.1499938964844,293.1499938964844,0.0236607231199741,-737.5391235351562,304.14471435546875,0.5395439267158508,0.0656450092792511,0.0468500293791294,293.1734619140625,297.1499938964844,293.1499938964844,0.3142615854740143,-6014.208984375,304.1352233886719,0.9990000128746032,0.4450872838497162,0.3823184967041015,293.2512512207031,297.1499938964844,293.1499938964844,0.0072572631761431,-2508.855224609375,300.0619506835937,0.4889332354068756,0.050000000745058,0.2322927415370941,291.1221008300781,291.1499938964844,263.1640930175781,261.451904296875,280.6636962890625,293.2513732910156,291.1203308105469,1.0,0.2274010479450225,0.7642322778701782,0.7642322778701782,1.0,1.0,-0.908379077911377,0.380279004573822,0.5281000733375549,0.1473090797662735,0.0,0.0,0.4577659964561462,45.83821868896485,40.0,-19.27103614807129,-9540.509765625,113.38243865966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12261962890625,307.1937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.380859375,18000.0,0.0,0.0,0.2118410170078277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3847081661224365,0.3847131431102752,-4.983180133422138e-06,0.0,0.0002149916981579,0.0,0.0,19.44540786743164,0.0,0.0,0.0,0.3324512541294098,4.0,0.0,1.0
665640,293.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.4889332354068756,0.050000000745058,0.046503122895956,294.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.4889332354068756,0.050000000745058,0.048970028758049,293.1058349609375,297.1499938964844,293.1499938964844,0.0236607231199741,-737.5391235351562,304.14471435546875,0.5395439267158508,0.0656450092792511,0.0468500293791294,293.1734619140625,297.1499938964844,293.1499938964844,0.3142615854740143,-6014.208984375,304.1352233886719,0.9990000128746032,0.4450872838497162,0.3823184967041015,293.2512512207031,297.1499938964844,293.1499938964844,0.0072572631761431,-2508.855224609375,300.0619506835937,0.4889332354068756,0.050000000745058,0.2322927415370941,291.1221008300781,291.1499938964844,263.1640930175781,261.451904296875,280.6636962890625,293.2513732910156,291.1203308105469,1.0,0.2274010479450225,0.7642322778701782,0.7642322778701782,1.0,1.0,-0.908379077911377,0.380279004573822,0.5281000733375549,0.1473090797662735,0.0,0.0,0.4577659964561462,45.83821868896485,40.0,-19.27103614807129,-9540.509765625,113.38243865966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12261962890625,307.1937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.380859375,18000.0,0.0,0.0,0.2118410170078277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3847081661224365,0.3847131431102752,-4.983180133422138e-06,0.0,0.0002149916981579,0.0,0.0,19.44540786743164,0.0,0.0,0.0,0.3324512541294098,4.0,0.0,1.0
665700,293.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.4892787635326385,0.050000000745058,0.0464969649910926,294.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.4892787635326385,0.050000000745058,0.0489635430276393,293.10504150390625,297.1499938964844,293.1499938964844,0.0241893157362937,-745.5543212890625,304.14471435546875,0.5423485636711121,0.0663565844297409,0.047341339290142,293.1772155761719,297.1499938964844,293.1499938964844,0.3138026297092438,-6005.7099609375,304.1388854980469,0.9990000128746032,0.4440484642982483,0.3815146386623382,293.2505798339844,297.1499938964844,293.1499938964844,0.0072407545521855,-2505.12890625,300.0445251464844,0.4892787635326385,0.050000000745058,0.2322619706392288,291.1166687011719,291.1499938964844,263.1598815917969,261.4508972167969,280.6614074707031,293.25067138671875,291.1163024902344,1.0,0.2267486751079559,0.7642120122909546,0.7642120122909546,1.0,1.0,-0.9079567193984984,0.3800960183143616,0.527860701084137,0.1472126692533493,0.0,0.0,0.4605540931224823,45.66963195800781,40.0,-11.104193687438965,-9565.203125,113.02922058105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09783935546875,307.2084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17948.78515625,18000.0,0.0,0.0,0.2121676951646804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884458839893341,0.3884508907794952,-4.997713404009119e-06,0.0,0.0002153232344426,0.0,0.0,19.72628593444824,0.0,0.0,0.0,0.3335541188716888,4.0,0.0,1.0
665760,293.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.4909591972827911,0.050000000745058,0.0464674048125743,294.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.4909591972827911,0.050000000745058,0.0489324145019054,293.1040344238281,297.1499938964844,293.1499938964844,0.0246915444731712,-752.9503784179688,304.144775390625,0.5469985008239746,0.0671237409114837,0.0478329733014106,293.1773986816406,297.1499938964844,293.1499938964844,0.3100807666778564,-5945.84375,304.147705078125,0.9990000128746032,0.4436640739440918,0.3776258528232574,293.2498779296875,297.1499938964844,293.1499938964844,0.0072162505239248,-2498.23486328125,300.0303039550781,0.4909591972827911,0.050000000745058,0.2321143001317978,291.12115478515625,291.1499938964844,263.1564025878906,261.4505310058594,280.6605224609375,293.25,291.12420654296875,1.0,0.2249234020709991,0.7641537189483643,0.7641537189483643,1.0,1.0,-0.9036313891410828,0.3782518804073334,0.525379478931427,0.1462130546569824,0.0,0.0,0.4620983004570007,44.83371353149414,43.0,10.01182746887207,-9564.4638671875,110.80381774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07281494140625,307.2337341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17953.47265625,18000.0,0.0,0.0,0.212547942996025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917532563209533,0.3917582631111145,-5.01351405546302e-06,0.0,0.0002157091366825,0.0,0.0,19.98707389831543,0.0,0.0,0.0,0.3345447182655334,4.0,0.0,1.0
665820,293.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.4919839799404144,0.050000000745058,0.0464496836066246,294.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.4919839799404144,0.050000000745058,0.0489137507975101,293.1014099121094,297.1499938964844,293.1499938964844,0.0258415006101131,-769.4600830078125,304.14459228515625,0.5538141131401062,0.0688187181949615,0.0489726401865482,293.17303466796875,297.1499938964844,293.1499938964844,0.3072060644626617,-5900.12060546875,304.1529235839844,0.9990000128746032,0.4438583254814148,0.375274121761322,293.2484741210937,297.1499938964844,293.1499938964844,0.007169222459197,-2484.0478515625,300.0073547363281,0.4919839799404144,0.050000000745058,0.2320257872343063,291.1457214355469,291.1499938964844,263.1516418457031,261.45172119140625,280.6573791503906,293.24859619140625,291.1470947265625,1.0,0.2243169993162155,0.7640371322631836,0.7640371322631836,1.0,1.0,-0.9020227193832396,0.377593457698822,0.5244292616844177,0.1457293629646301,0.0,0.0,0.460882306098938,44.341285705566406,46.0,19.559436798095703,-9548.5517578125,109.70278930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361022949219,307.2152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8125,18000.0,0.0,0.0,0.2133038640022277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920165598392486,0.3920215964317322,-5.025626251153881e-06,0.0,0.0002164762991014,0.0,0.0,20.04648399353028,0.0,0.0,0.0,0.3347777128219604,4.0,0.0,1.0
665880,293.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.4919839799404144,0.050000000745058,0.0464496836066246,294.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.4919839799404144,0.050000000745058,0.0489137507975101,293.1014099121094,297.1499938964844,293.1499938964844,0.0258415006101131,-769.4600830078125,304.14459228515625,0.5538141131401062,0.0688187181949615,0.0489726401865482,293.17303466796875,297.1499938964844,293.1499938964844,0.3072060644626617,-5900.12060546875,304.1529235839844,0.9990000128746032,0.4438583254814148,0.375274121761322,293.2484741210937,297.1499938964844,293.1499938964844,0.007169222459197,-2484.0478515625,300.0073547363281,0.4919839799404144,0.050000000745058,0.2320257872343063,291.1457214355469,291.1499938964844,263.1516418457031,261.45172119140625,280.6573791503906,293.24859619140625,291.1470947265625,1.0,0.2243169993162155,0.7640371322631836,0.7640371322631836,1.0,1.0,-0.9020227193832396,0.377593457698822,0.5244292616844177,0.1457293629646301,0.0,0.0,0.460882306098938,44.341285705566406,46.0,19.559436798095703,-9548.5517578125,109.70278930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0361022949219,307.2152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8125,18000.0,0.0,0.0,0.2133038640022277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920165598392486,0.3920215964317322,-5.025626251153881e-06,0.0,0.0002164762991014,0.0,0.0,20.04648399353028,0.0,0.0,0.0,0.3347777128219604,4.0,0.0,1.0
665940,293.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.4915250241756439,0.050000000745058,0.0464575886726379,294.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.4915250241756439,0.050000000745058,0.0489220768213272,293.0989685058594,297.1499938964844,293.1499938964844,0.0271680299192667,-788.4772338867188,304.1441955566406,0.5588365197181702,0.0705492943525314,0.05019012093544,293.17120361328125,297.1499938964844,293.1499938964844,0.3081731498241424,-5915.87451171875,304.15020751953125,0.9990000128746032,0.4436532855033874,0.376325249671936,293.2469482421875,297.1499938964844,293.1499938964844,0.0071375570259988,-2476.15380859375,299.9774475097656,0.4915250241756439,0.050000000745058,0.23206527531147,291.14569091796875,291.1499938964844,263.1499938964844,261.4556884765625,280.65460205078125,293.2470703125,291.1449279785156,1.0,0.2250362932682037,0.7639205455780029,0.7639205455780029,1.0,1.0,-0.9048112630844116,0.3787956833839416,0.52601557970047,0.146272212266922,0.0,0.0,0.4612796008586883,44.58120346069336,49.0,1.2539256811141968,-9555.5888671875,110.67002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173645019531,307.1859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.232421875,18000.0,0.0,0.0,0.2139880806207656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3916410505771637,0.3916460573673248,-5.023133780923672e-06,0.0,0.0002171707019442,0.0,0.0,20.01424789428711,0.0,0.0,0.0,0.3346874117851257,4.0,0.0,1.0
666000,293.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.4915250241756439,0.050000000745058,0.0464575886726379,294.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.4915250241756439,0.050000000745058,0.0489220768213272,293.0989685058594,297.1499938964844,293.1499938964844,0.0271680299192667,-788.4772338867188,304.1441955566406,0.5588365197181702,0.0705492943525314,0.05019012093544,293.17120361328125,297.1499938964844,293.1499938964844,0.3081731498241424,-5915.87451171875,304.15020751953125,0.9990000128746032,0.4436532855033874,0.376325249671936,293.2469482421875,297.1499938964844,293.1499938964844,0.0071375570259988,-2476.15380859375,299.9774475097656,0.4915250241756439,0.050000000745058,0.23206527531147,291.14569091796875,291.1499938964844,263.1499938964844,261.4556884765625,280.65460205078125,293.2470703125,291.1449279785156,1.0,0.2250362932682037,0.7639205455780029,0.7639205455780029,1.0,1.0,-0.9048112630844116,0.3787956833839416,0.52601557970047,0.146272212266922,0.0,0.0,0.4612796008586883,44.58120346069336,49.0,1.2539256811141968,-9555.5888671875,110.67002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0173645019531,307.1859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.232421875,18000.0,0.0,0.0,0.2139880806207656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3916410505771637,0.3916460573673248,-5.023133780923672e-06,0.0,0.0002171707019442,0.0,0.0,20.01424789428711,0.0,0.0,0.0,0.3346874117851257,4.0,0.0,1.0
666060,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4900132715702057,0.050000000745058,0.0464839600026607,294.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4900132715702057,0.050000000745058,0.0489498488605022,293.0966796875,297.1499938964844,293.1499938964844,0.0282715260982513,-808.5443725585938,304.144287109375,0.5623376369476318,0.0723013877868652,0.0514259077608585,293.1731262207031,297.1499938964844,293.1499938964844,0.3116780817508697,-5971.33544921875,304.1442565917969,0.9990000128746032,0.4427352547645569,0.3798102140426636,293.2449645996094,297.1499938964844,293.1499938964844,0.0071147186681628,-2471.15966796875,299.94696044921875,0.4900132715702057,0.050000000745058,0.2321970164775848,291.13848876953125,291.1499938964844,263.1499938964844,261.4610900878906,280.65167236328125,293.2451477050781,291.13726806640625,1.0,0.2268376797437667,0.7638946771621704,0.7638946771621704,1.0,1.0,-0.910699427127838,0.3813166916370392,0.5293827056884766,0.1475623995065689,0.0,0.0,0.4632664322853088,45.34852600097656,37.0,-8.602109909057617,-9602.0556640625,113.13146209716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,307.1728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.94140625,18000.0,0.0,0.0,0.2147160023450851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938066363334656,0.3938116431236267,-5.029405656387098e-06,0.0,0.0002179094444727,0.0,0.0,20.17163848876953,0.0,0.0,0.0,0.3352984488010406,4.0,0.0,1.0
666120,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4900132715702057,0.050000000745058,0.0464839600026607,294.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.4900132715702057,0.050000000745058,0.0489498488605022,293.0966796875,297.1499938964844,293.1499938964844,0.0282715260982513,-808.5443725585938,304.144287109375,0.5623376369476318,0.0723013877868652,0.0514259077608585,293.1731262207031,297.1499938964844,293.1499938964844,0.3116780817508697,-5971.33544921875,304.1442565917969,0.9990000128746032,0.4427352547645569,0.3798102140426636,293.2449645996094,297.1499938964844,293.1499938964844,0.0071147186681628,-2471.15966796875,299.94696044921875,0.4900132715702057,0.050000000745058,0.2321970164775848,291.13848876953125,291.1499938964844,263.1499938964844,261.4610900878906,280.65167236328125,293.2451477050781,291.13726806640625,1.0,0.2268376797437667,0.7638946771621704,0.7638946771621704,1.0,1.0,-0.910699427127838,0.3813166916370392,0.5293827056884766,0.1475623995065689,0.0,0.0,0.4632664322853088,45.34852600097656,37.0,-8.602109909057617,-9602.0556640625,113.13146209716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00079345703125,307.1728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.94140625,18000.0,0.0,0.0,0.2147160023450851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938066363334656,0.3938116431236267,-5.029405656387098e-06,0.0,0.0002179094444727,0.0,0.0,20.17163848876953,0.0,0.0,0.0,0.3352984488010406,4.0,0.0,1.0
666180,293.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4930649697780609,0.050000000745058,0.0464312173426151,294.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4930649697780609,0.050000000745058,0.0488943085074424,293.0938720703125,297.1499938964844,293.1499938964844,0.0304838102310895,-831.5513305664062,304.1423034667969,0.5722593665122986,0.0742220431566238,0.0526809059083461,293.1709289550781,297.1499938964844,293.1499938964844,0.3051116168498993,-5866.41259765625,304.1576843261719,0.9990000128746032,0.4425638914108276,0.3728125691413879,293.2422180175781,297.1499938964844,293.1499938964844,0.007077767048031,-2461.167724609375,299.9219055175781,0.4930649697780609,0.050000000745058,0.2319335490465164,291.1393737792969,291.1499938964844,263.1499938964844,261.4664306640625,280.6519775390625,293.2424621582031,291.1424255371094,1.0,0.2233815193176269,0.7638688683509827,0.7638688683509827,1.0,1.0,-0.903367519378662,0.3781817853450775,0.525185763835907,0.145919844508171,0.0,0.0,0.4649949371814728,43.86223983764648,40.0,13.020588874816896,-9587.2470703125,109.25408935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98565673828125,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.0390625,18000.0,0.0,0.0,0.2155003547668457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971246778964996,0.3971297144889831,-5.043782948632725e-06,0.0,0.0002187054633395,0.0,0.0,20.431209564208984,0.0,0.0,0.0,0.3362717628479004,4.0,0.0,1.0
666240,293.5329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4930649697780609,0.050000000745058,0.0464312173426151,294.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4930649697780609,0.050000000745058,0.0488943085074424,293.0938720703125,297.1499938964844,293.1499938964844,0.0304838102310895,-831.5513305664062,304.1423034667969,0.5722593665122986,0.0742220431566238,0.0526809059083461,293.1709289550781,297.1499938964844,293.1499938964844,0.3051116168498993,-5866.41259765625,304.1576843261719,0.9990000128746032,0.4425638914108276,0.3728125691413879,293.2422180175781,297.1499938964844,293.1499938964844,0.007077767048031,-2461.167724609375,299.9219055175781,0.4930649697780609,0.050000000745058,0.2319335490465164,291.1393737792969,291.1499938964844,263.1499938964844,261.4664306640625,280.6519775390625,293.2424621582031,291.1424255371094,1.0,0.2233815193176269,0.7638688683509827,0.7638688683509827,1.0,1.0,-0.903367519378662,0.3781817853450775,0.525185763835907,0.145919844508171,0.0,0.0,0.4649949371814728,43.86223983764648,40.0,13.020588874816896,-9587.2470703125,109.25408935546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98565673828125,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17980.0390625,18000.0,0.0,0.0,0.2155003547668457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971246778964996,0.3971297144889831,-5.043782948632725e-06,0.0,0.0002187054633395,0.0,0.0,20.431209564208984,0.0,0.0,0.0,0.3362717628479004,4.0,0.0,1.0
666300,293.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.4943028092384338,0.050000000745058,0.0464104637503623,294.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.4943028092384338,0.050000000745058,0.0488724522292614,293.0919494628906,297.1499938964844,293.1499938964844,0.030829356983304,-838.2364501953125,304.1429748535156,0.5771327018737793,0.075309470295906,0.0533965714275836,293.16552734375,297.1499938964844,293.1499938964844,0.3020180463790893,-5817.783203125,304.16180419921875,0.9990000128746032,0.4433606564998626,0.3700211644172668,293.2405700683594,297.1499938964844,293.1499938964844,0.0070563261397182,-2454.25048828125,299.91485595703125,0.4943028092384338,0.050000000745058,0.2318298816680908,291.1532287597656,291.1499938964844,263.1499938964844,261.4691162109375,280.6513671875,293.2408447265625,291.1570129394531,1.0,0.2224830240011215,0.7638559341430664,0.7638559341430664,1.0,1.0,-0.9006972312927246,0.3770583271980285,0.523638904094696,0.1452748030424118,0.0,0.0,0.4634160697460174,43.27864456176758,40.0,24.76016998291016,-9567.7607421875,107.79117584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9875793457031,307.2201843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.576171875,18000.0,0.0,0.0,0.2158089727163314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3964285254478454,0.396433562040329,-5.046165370004019e-06,0.0,0.000219018664211,0.0,0.0,20.39599800109864,0.0,0.0,0.0,0.3361136615276336,4.0,0.0,1.0
666360,293.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.4949625730514526,0.050000000745058,0.0463995561003685,294.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.4949625730514526,0.050000000745058,0.0488609671592712,293.08990478515625,297.1499938964844,293.1499938964844,0.031712383031845,-849.7938842773438,304.1426696777344,0.5813598036766052,0.0764437392354011,0.0541652292013168,293.1603088378906,297.1499938964844,293.1499938964844,0.3002921938896179,-5791.08154296875,304.16278076171875,0.9990000128746032,0.4441863894462585,0.3685460686683655,293.2387390136719,297.1499938964844,293.1499938964844,0.0070388531312346,-2448.90283203125,299.90728759765625,0.4949625730514526,0.050000000745058,0.2317753881216049,291.1631164550781,291.1499938964844,263.1499938964844,261.4717712402344,280.6505126953125,293.23907470703125,291.1643371582031,1.0,0.2219813615083694,0.7638420462608337,0.7638420462608337,1.0,1.0,-0.8997563719749451,0.3766600787639618,0.5230962634086609,0.1450504660606384,0.0,0.0,0.4615048766136169,42.97725677490234,43.0,18.98613929748535,-9544.5517578125,107.13087463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.996337890625,307.2084350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18026.33984375,18000.0,0.0,0.0,0.2160382717847824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3939906358718872,0.3939956724643707,-5.040049927629298e-06,0.0,0.0002192513784393,0.0,0.0,20.22115135192871,0.0,0.0,0.0,0.3354599475860595,4.0,0.0,1.0
666420,293.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4951941668987274,0.050000000745058,0.0463957488536834,294.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4951941668987274,0.050000000745058,0.04885695874691,293.08599853515625,297.1499938964844,293.1499938964844,0.0336487367749214,-875.1463012695312,304.1418762207031,0.588398277759552,0.078761339187622,0.0557734258472919,293.15240478515625,297.1499938964844,293.1499938964844,0.2996461093425751,-5782.60205078125,304.1594543457031,0.9990000128746032,0.4455348253250122,0.3680304288864136,293.2347106933594,297.1499938964844,293.1499938964844,0.0070176199078559,-2443.63916015625,299.88720703125,0.4951941668987274,0.050000000745058,0.2317563742399215,291.16168212890625,291.1499938964844,263.1499938964844,261.4770812988281,280.6479797363281,293.2350769042969,291.16064453125,1.0,0.2220653295516967,0.7638143301010132,0.7638143301010132,1.0,1.0,-0.90103417634964,0.3772019445896148,0.5238322615623474,0.1453330814838409,0.0,0.0,0.4598546624183655,42.88958358764648,46.0,-1.0396522283554075,-9531.8125,107.26642608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287780761719,307.1971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.248046875,18000.0,0.0,0.0,0.2162672132253646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905609250068664,0.3905659317970276,-5.0232838475494646e-06,0.0,0.0002194837288698,0.0,0.0,19.947593688964844,0.0,0.0,0.0,0.3344309628009796,4.0,0.0,1.0
666480,293.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4951941668987274,0.050000000745058,0.0463957488536834,294.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.4951941668987274,0.050000000745058,0.04885695874691,293.08599853515625,297.1499938964844,293.1499938964844,0.0336487367749214,-875.1463012695312,304.1418762207031,0.588398277759552,0.078761339187622,0.0557734258472919,293.15240478515625,297.1499938964844,293.1499938964844,0.2996461093425751,-5782.60205078125,304.1594543457031,0.9990000128746032,0.4455348253250122,0.3680304288864136,293.2347106933594,297.1499938964844,293.1499938964844,0.0070176199078559,-2443.63916015625,299.88720703125,0.4951941668987274,0.050000000745058,0.2317563742399215,291.16168212890625,291.1499938964844,263.1499938964844,261.4770812988281,280.6479797363281,293.2350769042969,291.16064453125,1.0,0.2220653295516967,0.7638143301010132,0.7638143301010132,1.0,1.0,-0.90103417634964,0.3772019445896148,0.5238322615623474,0.1453330814838409,0.0,0.0,0.4598546624183655,42.88958358764648,46.0,-1.0396522283554075,-9531.8125,107.26642608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287780761719,307.1971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.248046875,18000.0,0.0,0.0,0.2162672132253646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3905609250068664,0.3905659317970276,-5.0232838475494646e-06,0.0,0.0002194837288698,0.0,0.0,19.947593688964844,0.0,0.0,0.0,0.3344309628009796,4.0,0.0,1.0
666540,293.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.4941969811916351,0.050000000745058,0.046412207186222,294.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.4941969811916351,0.050000000745058,0.0488742887973785,293.0826416015625,297.1499938964844,293.1499938964844,0.0356735065579414,-901.3518676757812,304.1412048339844,0.5935720801353455,0.0810669288039207,0.0574031360447406,293.1490783691406,297.1499938964844,293.1499938964844,0.3018467426300049,-5818.88671875,304.152587890625,0.9990000128746032,0.4461572170257568,0.3702584207057953,293.23046875,297.1499938964844,293.1499938964844,0.007005394436419,-2441.446533203125,299.8664855957031,0.4941969811916351,0.050000000745058,0.231838583946228,291.1521911621094,291.1499938964844,263.1499938964844,261.4823608398437,280.6447448730469,293.2308349609375,291.150634765625,1.0,0.2233655601739883,0.7637866139411926,0.7637866139411926,1.0,1.0,-0.9058024883270264,0.3792226016521454,0.5265799164772034,0.1464262902736663,0.0,0.0,0.4601641595363617,43.38108444213867,49.0,-11.83699893951416,-9563.9736328125,109.0343246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608215332031,307.2027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4453125,18000.0,0.0,0.0,0.2163641154766082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901535272598266,0.3901585340499878,-5.017214334657183e-06,0.0,0.0002195820707129,0.0,0.0,19.90081214904785,0.0,0.0,0.0,0.3342462480068207,4.0,0.0,1.0
