time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666600,293.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.4941969811916351,0.050000000745058,0.046412207186222,294.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.4941969811916351,0.050000000745058,0.0488742887973785,293.0826416015625,297.1499938964844,293.1499938964844,0.0356735065579414,-901.3518676757812,304.1412048339844,0.5935720801353455,0.0810669288039207,0.0574031360447406,293.1490783691406,297.1499938964844,293.1499938964844,0.3018467426300049,-5818.88671875,304.152587890625,0.9990000128746032,0.4461572170257568,0.3702584207057953,293.23046875,297.1499938964844,293.1499938964844,0.007005394436419,-2441.446533203125,299.8664855957031,0.4941969811916351,0.050000000745058,0.231838583946228,291.1521911621094,291.1499938964844,263.1499938964844,261.4823608398437,280.6447448730469,293.2308349609375,291.150634765625,1.0,0.2233655601739883,0.7637866139411926,0.7637866139411926,1.0,1.0,-0.9058024883270264,0.3792226016521454,0.5265799164772034,0.1464262902736663,0.0,0.0,0.4601641595363617,43.38108444213867,49.0,-11.83699893951416,-9563.9736328125,109.0343246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608215332031,307.2027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4453125,18000.0,0.0,0.0,0.2163641154766082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901535272598266,0.3901585340499878,-5.017214334657183e-06,0.0,0.0002195820707129,0.0,0.0,19.90081214904785,0.0,0.0,0.0,0.3342462480068207,4.0,0.0,1.0
666660,293.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.4922248125076294,0.050000000745058,0.0464455001056194,294.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.4922248125076294,0.050000000745058,0.0489093475043773,293.0799865722656,297.1499938964844,293.1499938964844,0.0377118736505508,-927.5071411132812,304.1407470703125,0.5970959663391113,0.0833132863044738,0.0590115003287792,293.1506042480469,297.1499938964844,293.1499938964844,0.306378036737442,-5891.15478515625,304.1441650390625,0.9990000128746032,0.4458834528923034,0.3747235536575317,293.226318359375,297.1499938964844,293.1499938964844,0.0069987056776881,-2441.06591796875,299.8458251953125,0.4922248125076294,0.050000000745058,0.2320048809051513,291.1393127441406,291.1499938964844,263.1499938964844,261.4875793457031,280.6411437988281,293.2266540527344,291.1374816894531,1.0,0.22565259039402,0.7637256979942322,0.7637256979942322,1.0,1.0,-0.9133726954460144,0.3824286460876465,0.5309440493583679,0.1481716930866241,0.0,0.0,0.4624307155609131,44.35300827026367,52.0,-17.520620346069336,-9629.7412109375,112.16950988769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0758972167969,307.210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.439453125,18000.0,0.0,0.0,0.2165325731039047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924228250980377,0.3924278616905212,-5.022840923629701e-06,0.0,0.000219753026613,0.0,0.0,20.06189727783203,0.0,0.0,0.0,0.3348758220672607,4.0,0.0,1.0
666720,293.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.4922248125076294,0.050000000745058,0.0464455001056194,294.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.4922248125076294,0.050000000745058,0.0489093475043773,293.0799865722656,297.1499938964844,293.1499938964844,0.0377118736505508,-927.5071411132812,304.1407470703125,0.5970959663391113,0.0833132863044738,0.0590115003287792,293.1506042480469,297.1499938964844,293.1499938964844,0.306378036737442,-5891.15478515625,304.1441650390625,0.9990000128746032,0.4458834528923034,0.3747235536575317,293.226318359375,297.1499938964844,293.1499938964844,0.0069987056776881,-2441.06591796875,299.8458251953125,0.4922248125076294,0.050000000745058,0.2320048809051513,291.1393127441406,291.1499938964844,263.1499938964844,261.4875793457031,280.6411437988281,293.2266540527344,291.1374816894531,1.0,0.22565259039402,0.7637256979942322,0.7637256979942322,1.0,1.0,-0.9133726954460144,0.3824286460876465,0.5309440493583679,0.1481716930866241,0.0,0.0,0.4624307155609131,44.35300827026367,52.0,-17.520620346069336,-9629.7412109375,112.16950988769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0758972167969,307.210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.439453125,18000.0,0.0,0.0,0.2165325731039047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924228250980377,0.3924278616905212,-5.022840923629701e-06,0.0,0.000219753026613,0.0,0.0,20.06189727783203,0.0,0.0,0.0,0.3348758220672607,4.0,0.0,1.0
666780,293.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4895071983337402,0.050000000745058,0.0464928448200225,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4895071983337402,0.050000000745058,0.0489592067897319,293.0780639648437,297.1499938964844,293.1499938964844,0.0397146046161651,-953.0675048828124,304.1405029296875,0.5992391109466553,0.0854761749505996,0.0605747774243354,293.15655517578125,297.1499938964844,293.1499938964844,0.3127943873405456,-5991.87744140625,304.13543701171875,0.9990000128746032,0.4446674883365631,0.3809832632541656,293.22247314453125,297.1499938964844,293.1499938964844,0.0069954823702573,-2441.71533203125,299.825439453125,0.4895071983337402,0.050000000745058,0.2322413921356201,291.1255798339844,291.1499938964844,263.1499938964844,261.4927673339844,280.6372375488281,293.2227783203125,291.12384033203125,1.0,0.2287290543317794,0.763664722442627,0.763664722442627,1.0,1.0,-0.923161804676056,0.3865795433521271,0.5365822911262512,0.1504426002502441,0.0,0.0,0.4666155278682709,45.72540283203125,40.0,-18.787158966064453,-9724.412109375,116.4687042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0636901855469,307.2159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.8203125,18000.0,0.0,0.0,0.2169667482376098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975336849689483,0.3975387513637543,-5.041300482844235e-06,0.0,0.0002201936586061,0.0,0.0,20.448001861572266,0.0,0.0,0.0,0.3363719880580902,4.0,0.0,1.0
666840,293.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4895071983337402,0.050000000745058,0.0464928448200225,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.4895071983337402,0.050000000745058,0.0489592067897319,293.0780639648437,297.1499938964844,293.1499938964844,0.0397146046161651,-953.0675048828124,304.1405029296875,0.5992391109466553,0.0854761749505996,0.0605747774243354,293.15655517578125,297.1499938964844,293.1499938964844,0.3127943873405456,-5991.87744140625,304.13543701171875,0.9990000128746032,0.4446674883365631,0.3809832632541656,293.22247314453125,297.1499938964844,293.1499938964844,0.0069954823702573,-2441.71533203125,299.825439453125,0.4895071983337402,0.050000000745058,0.2322413921356201,291.1255798339844,291.1499938964844,263.1499938964844,261.4927673339844,280.6372375488281,293.2227783203125,291.12384033203125,1.0,0.2287290543317794,0.763664722442627,0.763664722442627,1.0,1.0,-0.923161804676056,0.3865795433521271,0.5365822911262512,0.1504426002502441,0.0,0.0,0.4666155278682709,45.72540283203125,40.0,-18.787158966064453,-9724.412109375,116.4687042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0636901855469,307.2159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.8203125,18000.0,0.0,0.0,0.2169667482376098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975336849689483,0.3975387513637543,-5.041300482844235e-06,0.0,0.0002201936586061,0.0,0.0,20.448001861572266,0.0,0.0,0.0,0.3363719880580902,4.0,0.0,1.0
666900,293.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.4898663163185119,0.050000000745058,0.0464864820241928,294.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.4898663163185119,0.050000000745058,0.048952504992485,293.07684326171875,297.1499938964844,293.1499938964844,0.0406823866069316,-965.3756103515624,304.1404724121094,0.6024935841560364,0.086625151336193,0.0613342113792896,293.1596374511719,297.1499938964844,293.1499938964844,0.3123053312301636,-5982.91552734375,304.1390991210937,0.9990000128746032,0.4439789950847626,0.3801501989364624,293.2206420898437,297.1499938964844,293.1499938964844,0.0069883735850453,-2440.275390625,299.8160400390625,0.4898663163185119,0.050000000745058,0.2322096079587936,291.1201477050781,291.1499938964844,263.1499938964844,261.4953308105469,280.6368103027344,293.2209167480469,291.1197814941406,1.0,0.2281045615673065,0.7636342644691467,0.7636342644691467,1.0,1.0,-0.9230244159698486,0.3864948153495788,0.5365296006202698,0.1504679322242736,0.0,0.0,0.4691697955131531,45.55565643310547,40.0,-11.024422645568848,-9749.5732421875,116.17095947265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0473937988281,307.2332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.904296875,18000.0,0.0,0.0,0.2173181623220443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010255634784698,0.4010306298732757,-5.055289875599556e-06,0.0,0.0002205502969445,0.0,0.0,20.719087600708008,0.0,0.0,0.0,0.33741095662117,4.0,0.0,1.0
666960,293.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.4915752112865448,0.050000000745058,0.0464566349983215,294.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.4915752112865448,0.050000000745058,0.0489210747182369,293.0752868652344,297.1499938964844,293.1499938964844,0.0416715256869792,-977.84814453125,304.1404113769531,0.6076987981796265,0.0878557935357093,0.0621549561619758,293.1591186523437,297.1499938964844,293.1499938964844,0.3085399866104126,-5922.33251953125,304.1479797363281,0.9990000128746032,0.4439529776573181,0.3762094974517822,293.21875,297.1499938964844,293.1499938964844,0.006974022835493,-2435.858154296875,299.8102722167969,0.4915752112865448,0.050000000745058,0.2320605218410492,291.12451171875,291.1499938964844,263.1499938964844,261.4978942871094,280.6373291015625,293.21905517578125,291.1274719238281,1.0,0.2263086587190628,0.7635652422904968,0.7635652422904968,1.0,1.0,-0.9190294742584229,0.3847696781158447,0.5342597961425781,0.1495823711156845,0.0,0.0,0.4704968333244324,44.71598052978516,43.0,9.445487022399902,-9749.6845703125,113.9714126586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0309143066406,307.2609558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17956.615234375,18000.0,0.0,0.0,0.2177051901817321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040863513946533,0.4040914177894592,-5.070523911854252e-06,0.0,0.0002209430822404,0.0,0.0,20.96919822692871,0.0,0.0,0.0,0.3383358418941498,4.0,0.0,1.0
667020,293.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4926219284534454,0.050000000745058,0.0464386828243732,294.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4926219284534454,0.050000000745058,0.0489021688699722,293.0732421875,297.1499938964844,293.1499938964844,0.0435558259487152,-1001.5098266601562,304.1404724121094,0.6145445108413696,0.0901620537042617,0.0637705698609352,293.15203857421875,297.1499938964844,293.1499938964844,0.305656760931015,-5876.486328125,304.153076171875,0.9990000128746032,0.4451587200164795,0.3738183081150055,293.2149353027344,297.1499938964844,293.1499938964844,0.0069479793310165,-2426.923828125,299.8048400878906,0.4926219284534454,0.050000000745058,0.2319708317518234,291.14801025390625,291.1499938964844,263.1499938964844,261.50299072265625,280.63641357421875,293.2152709960937,291.14923095703125,1.0,0.2257592380046844,0.7634271383285522,0.7634271383285522,1.0,1.0,-0.9179427027702332,0.3842802345752716,0.5336624383926392,0.1493443548679351,0.0,0.0,0.4690380096435547,44.22542572021485,46.0,18.326156616210938,-9736.71484375,112.96712493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0104675292969,307.2499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87109375,18000.0,0.0,0.0,0.2184327542781829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039115011692047,0.403916597366333,-5.080624305264792e-06,0.0,0.0002216814755229,0.0,0.0,20.995031356811523,0.0,0.0,0.0,0.3384341299533844,4.0,0.0,1.0
667080,293.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4926219284534454,0.050000000745058,0.0464386828243732,294.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.4926219284534454,0.050000000745058,0.0489021688699722,293.0732421875,297.1499938964844,293.1499938964844,0.0435558259487152,-1001.5098266601562,304.1404724121094,0.6145445108413696,0.0901620537042617,0.0637705698609352,293.15203857421875,297.1499938964844,293.1499938964844,0.305656760931015,-5876.486328125,304.153076171875,0.9990000128746032,0.4451587200164795,0.3738183081150055,293.2149353027344,297.1499938964844,293.1499938964844,0.0069479793310165,-2426.923828125,299.8048400878906,0.4926219284534454,0.050000000745058,0.2319708317518234,291.14801025390625,291.1499938964844,263.1499938964844,261.50299072265625,280.63641357421875,293.2152709960937,291.14923095703125,1.0,0.2257592380046844,0.7634271383285522,0.7634271383285522,1.0,1.0,-0.9179427027702332,0.3842802345752716,0.5336624383926392,0.1493443548679351,0.0,0.0,0.4690380096435547,44.22542572021485,46.0,18.326156616210938,-9736.71484375,112.96712493896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0104675292969,307.2499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87109375,18000.0,0.0,0.0,0.2184327542781829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039115011692047,0.403916597366333,-5.080624305264792e-06,0.0,0.0002216814755229,0.0,0.0,20.995031356811523,0.0,0.0,0.0,0.3384341299533844,4.0,0.0,1.0
667140,293.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.4921761751174927,0.050000000745058,0.0464462898671627,294.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.4921761751174927,0.050000000745058,0.0489101782441139,293.0707702636719,297.1499938964844,293.1499938964844,0.045655257999897,-1028.233642578125,304.14013671875,0.6193153262138367,0.0926088541746139,0.0654651671648025,293.14752197265625,297.1499938964844,293.1499938964844,0.3066034615039825,-5891.96337890625,304.1503601074219,0.9990000128746032,0.4460288286209106,0.3748342394828796,293.2109375,297.1499938964844,293.1499938964844,0.0069374432787299,-2424.365966796875,299.793212890625,0.4921761751174927,0.050000000745058,0.2320088297128677,291.1473083496094,291.1499938964844,263.1499938964844,261.50799560546875,280.6346435546875,293.21124267578125,291.146484375,1.0,0.2265346050262451,0.7632890343666077,0.7632890343666077,1.0,1.0,-0.921259105205536,0.3856534361839294,0.5356056690216064,0.1501522958278656,0.0,0.0,0.469274491071701,44.46648788452149,49.0,0.3308700621128082,-9748.2333984375,114.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0056457519531,307.2284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.154296875,18000.0,0.0,0.0,0.2190516144037246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032709002494812,0.4032759666442871,-5.076582965557464e-06,0.0,0.000222309550736,0.0,0.0,20.93938446044922,0.0,0.0,0.0,0.3382574021816253,4.0,0.0,1.0
667200,293.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.4921761751174927,0.050000000745058,0.0464462898671627,294.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.4921761751174927,0.050000000745058,0.0489101782441139,293.0707702636719,297.1499938964844,293.1499938964844,0.045655257999897,-1028.233642578125,304.14013671875,0.6193153262138367,0.0926088541746139,0.0654651671648025,293.14752197265625,297.1499938964844,293.1499938964844,0.3066034615039825,-5891.96337890625,304.1503601074219,0.9990000128746032,0.4460288286209106,0.3748342394828796,293.2109375,297.1499938964844,293.1499938964844,0.0069374432787299,-2424.365966796875,299.793212890625,0.4921761751174927,0.050000000745058,0.2320088297128677,291.1473083496094,291.1499938964844,263.1499938964844,261.50799560546875,280.6346435546875,293.21124267578125,291.146484375,1.0,0.2265346050262451,0.7632890343666077,0.7632890343666077,1.0,1.0,-0.921259105205536,0.3856534361839294,0.5356056690216064,0.1501522958278656,0.0,0.0,0.469274491071701,44.46648788452149,49.0,0.3308700621128082,-9748.2333984375,114.072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0056457519531,307.2284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.154296875,18000.0,0.0,0.0,0.2190516144037246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032709002494812,0.4032759666442871,-5.076582965557464e-06,0.0,0.000222309550736,0.0,0.0,20.93938446044922,0.0,0.0,0.0,0.3382574021816253,4.0,0.0,1.0
667260,293.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.4906747043132782,0.050000000745058,0.0464722625911235,294.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.4906747043132782,0.050000000745058,0.0489375293254852,293.0685119628906,297.1499938964844,293.1499938964844,0.0478372015058994,-1056.2017822265625,304.1398010253906,0.6226990222930908,0.0950760468840599,0.0672050192952156,293.1473693847656,297.1499938964844,293.1499938964844,0.3100854456424713,-5947.14892578125,304.1443786621094,0.9990000128746032,0.4461345374584198,0.3782806098461151,293.2068786621094,297.1499938964844,293.1499938964844,0.0069346129894256,-2424.493896484375,299.7806396484375,0.4906747043132782,0.050000000745058,0.2321385741233825,291.13934326171875,291.1499938964844,263.1499938964844,261.5129699707031,280.6317749023437,293.20721435546875,291.1380310058594,1.0,0.228390946984291,0.7632405757904053,0.7632405757904053,1.0,1.0,-0.92770254611969,0.388368159532547,0.5393343567848206,0.151698425412178,0.0,0.0,0.4711950421333313,45.23279571533203,52.0,-9.669302940368652,-9799.6767578125,116.70641326904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996643066406,307.220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.357421875,18000.0,0.0,0.0,0.2196980714797973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053255915641784,0.4053306877613067,-5.082345523987897e-06,0.0,0.0002229656092822,0.0,0.0,21.09170913696289,0.0,0.0,0.0,0.3388372659683227,4.0,0.0,1.0
667320,293.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.4906747043132782,0.050000000745058,0.0464722625911235,294.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.4906747043132782,0.050000000745058,0.0489375293254852,293.0685119628906,297.1499938964844,293.1499938964844,0.0478372015058994,-1056.2017822265625,304.1398010253906,0.6226990222930908,0.0950760468840599,0.0672050192952156,293.1473693847656,297.1499938964844,293.1499938964844,0.3100854456424713,-5947.14892578125,304.1443786621094,0.9990000128746032,0.4461345374584198,0.3782806098461151,293.2068786621094,297.1499938964844,293.1499938964844,0.0069346129894256,-2424.493896484375,299.7806396484375,0.4906747043132782,0.050000000745058,0.2321385741233825,291.13934326171875,291.1499938964844,263.1499938964844,261.5129699707031,280.6317749023437,293.20721435546875,291.1380310058594,1.0,0.228390946984291,0.7632405757904053,0.7632405757904053,1.0,1.0,-0.92770254611969,0.388368159532547,0.5393343567848206,0.151698425412178,0.0,0.0,0.4711950421333313,45.23279571533203,52.0,-9.669302940368652,-9799.6767578125,116.70641326904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9996643066406,307.220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.357421875,18000.0,0.0,0.0,0.2196980714797973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053255915641784,0.4053306877613067,-5.082345523987897e-06,0.0,0.0002229656092822,0.0,0.0,21.09170913696289,0.0,0.0,0.0,0.3388372659683227,4.0,0.0,1.0
667380,293.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.488358736038208,0.050000000745058,0.0465132556855678,294.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.488358736038208,0.050000000745058,0.0489806979894638,293.06463623046875,297.1499938964844,293.1499938964844,0.0502500496804714,-1087.3760986328125,304.13916015625,0.6254783868789673,0.0979203805327415,0.0691309943795204,293.15313720703125,297.1499938964844,293.1499938964844,0.3156088888645172,-6033.60107421875,304.1370544433594,0.9990000128746032,0.4450434744358063,0.38365638256073,293.2029724121094,297.1499938964844,293.1499938964844,0.0069367019459605,-2426.279541015625,299.76788330078125,0.488358736038208,0.050000000745058,0.2323433458805084,291.12799072265625,291.1499938964844,263.1499938964844,261.51788330078125,280.6282043457031,293.2032775878906,291.1264038085937,1.0,0.2311279028654098,0.7631921172142029,0.7631921172142029,1.0,1.0,-0.9368119835853576,0.3922233879566192,0.5445886254310608,0.1538659185171127,0.0,0.0,0.4748684167861938,46.430362701416016,40.0,-15.283181190490724,-9882.6064453125,120.6638641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800109863281,307.2158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.599609375,18000.0,0.0,0.0,0.2205299884080886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4098394811153412,0.4098445773124695,-5.099314876133576e-06,0.0,0.0002238099114038,0.0,0.0,21.44441795349121,0.0,0.0,0.0,0.340176373720169,4.0,0.0,1.0
667440,293.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.488358736038208,0.050000000745058,0.0465132556855678,294.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.488358736038208,0.050000000745058,0.0489806979894638,293.06463623046875,297.1499938964844,293.1499938964844,0.0502500496804714,-1087.3760986328125,304.13916015625,0.6254783868789673,0.0979203805327415,0.0691309943795204,293.15313720703125,297.1499938964844,293.1499938964844,0.3156088888645172,-6033.60107421875,304.1370544433594,0.9990000128746032,0.4450434744358063,0.38365638256073,293.2029724121094,297.1499938964844,293.1499938964844,0.0069367019459605,-2426.279541015625,299.76788330078125,0.488358736038208,0.050000000745058,0.2323433458805084,291.12799072265625,291.1499938964844,263.1499938964844,261.51788330078125,280.6282043457031,293.2032775878906,291.1264038085937,1.0,0.2311279028654098,0.7631921172142029,0.7631921172142029,1.0,1.0,-0.9368119835853576,0.3922233879566192,0.5445886254310608,0.1538659185171127,0.0,0.0,0.4748684167861938,46.430362701416016,40.0,-15.283181190490724,-9882.6064453125,120.6638641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800109863281,307.2158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.599609375,18000.0,0.0,0.0,0.2205299884080886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4098394811153412,0.4098445773124695,-5.099314876133576e-06,0.0,0.0002238099114038,0.0,0.0,21.44441795349121,0.0,0.0,0.0,0.340176373720169,4.0,0.0,1.0
667500,293.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.4888964593410492,0.050000000745058,0.0465036258101463,294.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.4888964593410492,0.050000000745058,0.0489705577492713,293.0621032714844,297.1499938964844,293.1499938964844,0.0515746921300888,-1104.58154296875,304.13873291015625,0.6291393041610718,0.0995011031627655,0.0702020674943924,293.156494140625,297.1499938964844,293.1499938964844,0.314701497554779,-6018.1533203125,304.14117431640625,0.9990000128746032,0.4443372189998626,0.3824028968811035,293.2010498046875,297.1499938964844,293.1499938964844,0.0069328309036791,-2425.63330078125,299.7621154785156,0.4888964593410492,0.050000000745058,0.2322952300310135,291.12286376953125,291.1499938964844,263.1499938964844,261.5202941894531,280.6282653808594,293.2013854980469,291.1225280761719,1.0,0.2303636968135833,0.7631678581237793,0.7631678581237793,1.0,1.0,-0.9365165829658508,0.3920530378818512,0.544463574886322,0.1539060622453689,0.0,0.0,0.4772118926048279,46.17269134521485,40.0,-9.182235717773438,-9903.9228515625,120.18524932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9641418457031,307.2305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.21875,18000.0,0.0,0.0,0.2210443913936615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130741655826568,0.4130792915821075,-5.112568487675162e-06,0.0,0.0002243319613626,0.0,0.0,21.703237533569336,0.0,0.0,0.0,0.3411470949649811,4.0,0.0,1.0
667560,293.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.4907513856887817,0.050000000745058,0.0464708805084228,294.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.4907513856887817,0.050000000745058,0.0489360764622688,293.0601806640625,297.1499938964844,293.1499938964844,0.0528145767748355,-1120.6429443359375,304.1385192871094,0.6343296766281128,0.1009900197386741,0.0712564066052436,293.15582275390625,297.1499938964844,293.1499938964844,0.3105695843696594,-5952.00927734375,304.1503295898437,0.9990000128746032,0.4443861842155456,0.378103494644165,293.1990966796875,297.1499938964844,293.1499938964844,0.0069219772703945,-2422.0869140625,299.7600402832031,0.4907513856887817,0.050000000745058,0.2321316748857498,291.1273498535156,291.1499938964844,263.1499938964844,261.522705078125,280.6298522949219,293.1994323730469,291.1303100585937,1.0,0.2284465134143829,0.763095498085022,0.763095498085022,1.0,1.0,-0.9323469996452332,0.3902168273925781,0.542130172252655,0.1530638933181762,0.0,0.0,0.4783357381820678,45.25494384765625,43.0,10.38119888305664,-9900.7744140625,117.78204345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95025634765625,307.2576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.78125,18000.0,0.0,0.0,0.2215696722269058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4159028828144073,0.415908008813858,-5.127165422891267e-06,0.0,0.0002248650416731,0.0,0.0,21.942317962646484,0.0,0.0,0.0,0.3420083224773407,4.0,0.0,1.0
667620,293.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.492029994726181,0.050000000745058,0.046448741108179,294.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.492029994726181,0.050000000745058,0.0489127598702907,293.0592041015625,297.1499938964844,293.1499938964844,0.0548673868179321,-1147.223388671875,304.1389465332031,0.641011655330658,0.1034684851765632,0.0730744376778602,293.1473083496094,297.1499938964844,293.1499938964844,0.3071101605892181,-5897.44287109375,304.1556091308594,0.9990000128746032,0.445958524942398,0.3751677274703979,293.19512939453125,297.1499938964844,293.1499938964844,0.0069029596634209,-2414.906005859375,299.7621154785156,0.492029994726181,0.050000000745058,0.232021078467369,291.1512451171875,291.1499938964844,263.1499938964844,261.5274658203125,280.6311340332031,293.1954650878906,291.15252685546875,1.0,0.2276914566755294,0.7629507184028625,0.7629507184028625,1.0,1.0,-0.9308142066001892,0.3894717991352081,0.5413423776626587,0.1528911739587783,0.0,0.0,0.4764229953289032,44.65086364746094,46.0,19.05988502502441,-9882.455078125,116.48152160644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400939941406,307.25103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.912109375,18000.0,0.0,0.0,0.2224986553192138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4150927662849426,0.4150978922843933,-5.134606453793822e-06,0.0,0.0002258078457089,0.0,0.0,21.917423248291016,0.0,0.0,0.0,0.3419117331504822,4.0,0.0,1.0
667680,293.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.492029994726181,0.050000000745058,0.046448741108179,294.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.492029994726181,0.050000000745058,0.0489127598702907,293.0592041015625,297.1499938964844,293.1499938964844,0.0548673868179321,-1147.223388671875,304.1389465332031,0.641011655330658,0.1034684851765632,0.0730744376778602,293.1473083496094,297.1499938964844,293.1499938964844,0.3071101605892181,-5897.44287109375,304.1556091308594,0.9990000128746032,0.445958524942398,0.3751677274703979,293.19512939453125,297.1499938964844,293.1499938964844,0.0069029596634209,-2414.906005859375,299.7621154785156,0.492029994726181,0.050000000745058,0.232021078467369,291.1512451171875,291.1499938964844,263.1499938964844,261.5274658203125,280.6311340332031,293.1954650878906,291.15252685546875,1.0,0.2276914566755294,0.7629507184028625,0.7629507184028625,1.0,1.0,-0.9308142066001892,0.3894717991352081,0.5413423776626587,0.1528911739587783,0.0,0.0,0.4764229953289032,44.65086364746094,46.0,19.05988502502441,-9882.455078125,116.48152160644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400939941406,307.25103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.912109375,18000.0,0.0,0.0,0.2224986553192138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4150927662849426,0.4150978922843933,-5.134606453793822e-06,0.0,0.0002258078457089,0.0,0.0,21.917423248291016,0.0,0.0,0.0,0.3419117331504822,4.0,0.0,1.0
667740,293.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.4917500615119934,0.050000000745058,0.0464535467326641,294.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.4917500615119934,0.050000000745058,0.0489178225398063,293.0589599609375,297.1499938964844,293.1499938964844,0.0568274669349193,-1173.0284423828125,304.13934326171875,0.6452673077583313,0.105815440416336,0.0747120305895805,293.1405334472656,297.1499938964844,293.1499938964844,0.3076290488243103,-5906.4697265625,304.1527404785156,0.9990000128746032,0.4474106132984161,0.3758081197738647,293.1910400390625,297.1499938964844,293.1499938964844,0.0068992120213806,-2414.005126953125,299.7579345703125,0.4917500615119934,0.050000000745058,0.2320450842380523,291.1515197753906,291.1499938964844,263.1499938964844,261.5321350097656,280.6313781738281,293.1913452148437,291.15087890625,1.0,0.228297933936119,0.7628059387207031,0.7628059387207031,1.0,1.0,-0.9335877895355223,0.3905518054962158,0.5430359840393066,0.1537464410066604,0.0,0.0,0.4760374128818512,44.814903259277344,49.0,1.7079845666885376,-9888.140625,117.3631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505310058594,307.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.673828125,18000.0,0.0,0.0,0.2232169359922409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136072397232055,0.4136123657226562,-5.126752512296662e-06,0.0,0.0002265368093503,0.0,0.0,21.79104423522949,0.0,0.0,0.0,0.3414748907089233,4.0,0.0,1.0
667800,293.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.4917500615119934,0.050000000745058,0.0464535467326641,294.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15191650390625,0.4917500615119934,0.050000000745058,0.0489178225398063,293.0589599609375,297.1499938964844,293.1499938964844,0.0568274669349193,-1173.0284423828125,304.13934326171875,0.6452673077583313,0.105815440416336,0.0747120305895805,293.1405334472656,297.1499938964844,293.1499938964844,0.3076290488243103,-5906.4697265625,304.1527404785156,0.9990000128746032,0.4474106132984161,0.3758081197738647,293.1910400390625,297.1499938964844,293.1499938964844,0.0068992120213806,-2414.005126953125,299.7579345703125,0.4917500615119934,0.050000000745058,0.2320450842380523,291.1515197753906,291.1499938964844,263.1499938964844,261.5321350097656,280.6313781738281,293.1913452148437,291.15087890625,1.0,0.228297933936119,0.7628059387207031,0.7628059387207031,1.0,1.0,-0.9335877895355223,0.3905518054962158,0.5430359840393066,0.1537464410066604,0.0,0.0,0.4760374128818512,44.814903259277344,49.0,1.7079845666885376,-9888.140625,117.3631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505310058594,307.2372741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.673828125,18000.0,0.0,0.0,0.2232169359922409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136072397232055,0.4136123657226562,-5.126752512296662e-06,0.0,0.0002265368093503,0.0,0.0,21.79104423522949,0.0,0.0,0.0,0.3414748907089233,4.0,0.0,1.0
667860,293.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.4903962016105652,0.050000000745058,0.0464770682156086,294.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.4903962016105652,0.050000000745058,0.0489425919950008,293.0575256347656,297.1499938964844,293.1499938964844,0.0589709766209125,-1201.5823974609375,304.1393127441406,0.6484999060630798,0.1084117218852043,0.0764881148934364,293.1390075683594,297.1499938964844,293.1499938964844,0.31073197722435,-5955.9404296875,304.1466064453125,0.9990000128746032,0.4479719400405884,0.378923088312149,293.1869201660156,297.1499938964844,293.1499938964844,0.006903120316565,-2415.7998046875,299.7527160644531,0.4903962016105652,0.050000000745058,0.232162594795227,291.14453125,291.1499938964844,263.1499938964844,261.5367431640625,280.6303100585937,293.1872253417969,291.143310546875,1.0,0.230016678571701,0.7627502083778381,0.7627502083778381,1.0,1.0,-0.9396561980247498,0.3930520117282867,0.5466041564941406,0.1553694754838943,0.0,0.0,0.4771941304206848,45.51565170288086,52.0,-8.635021209716797,-9933.599609375,119.85234832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632568359375,307.23712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.091796875,18000.0,0.0,0.0,0.2238602936267852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.414603590965271,0.4146087169647217,-5.128001703269547e-06,0.0,0.0002271897392347,0.0,0.0,21.86066055297852,0.0,0.0,0.0,0.3417364954948425,4.0,0.0,1.0
667920,293.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.4903962016105652,0.050000000745058,0.0464770682156086,294.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.4903962016105652,0.050000000745058,0.0489425919950008,293.0575256347656,297.1499938964844,293.1499938964844,0.0589709766209125,-1201.5823974609375,304.1393127441406,0.6484999060630798,0.1084117218852043,0.0764881148934364,293.1390075683594,297.1499938964844,293.1499938964844,0.31073197722435,-5955.9404296875,304.1466064453125,0.9990000128746032,0.4479719400405884,0.378923088312149,293.1869201660156,297.1499938964844,293.1499938964844,0.006903120316565,-2415.7998046875,299.7527160644531,0.4903962016105652,0.050000000745058,0.232162594795227,291.14453125,291.1499938964844,263.1499938964844,261.5367431640625,280.6303100585937,293.1872253417969,291.143310546875,1.0,0.230016678571701,0.7627502083778381,0.7627502083778381,1.0,1.0,-0.9396561980247498,0.3930520117282867,0.5466041564941406,0.1553694754838943,0.0,0.0,0.4771941304206848,45.51565170288086,52.0,-8.635021209716797,-9933.599609375,119.85234832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9632568359375,307.23712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.091796875,18000.0,0.0,0.0,0.2238602936267852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.414603590965271,0.4146087169647217,-5.128001703269547e-06,0.0,0.0002271897392347,0.0,0.0,21.86066055297852,0.0,0.0,0.0,0.3417364954948425,4.0,0.0,1.0
667980,293.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4882099628448486,0.050000000745058,0.0465158559381961,294.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4882099628448486,0.050000000745058,0.0489834360778331,293.0543212890625,297.1499938964844,293.1499938964844,0.0614284314215183,-1234.698486328125,304.1387634277344,0.6513087153434753,0.1113983318209648,0.0785306692123413,293.1437683105469,297.1499938964844,293.1499938964844,0.3159330189228058,-6037.57666015625,304.1390686035156,0.9990000128746032,0.4472979605197906,0.384003072977066,293.1829528808594,297.1499938964844,293.1499938964844,0.0069122896529734,-2419.420166015625,299.7470703125,0.4882099628448486,0.050000000745058,0.2323563247919082,291.1333312988281,291.1499938964844,263.1499938964844,261.541259765625,280.62811279296875,293.1832580566406,291.1317138671875,1.0,0.2326412498950958,0.7626944184303284,0.7626944184303284,1.0,1.0,-0.9485320448875428,0.3967632949352264,0.5517687201499939,0.1576273143291473,0.0,0.0,0.480138212442398,46.65568161010742,40.0,-15.081698417663574,-10011.728515625,123.7260971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.931640625,18000.0,0.0,0.0,0.2245959788560867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4180718660354614,0.4180769920349121,-5.140390840097098e-06,0.0,0.0002279363689012,0.0,0.0,22.13434219360352,0.0,0.0,0.0,0.342761367559433,4.0,0.0,1.0
668040,293.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4882099628448486,0.050000000745058,0.0465158559381961,294.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4882099628448486,0.050000000745058,0.0489834360778331,293.0543212890625,297.1499938964844,293.1499938964844,0.0614284314215183,-1234.698486328125,304.1387634277344,0.6513087153434753,0.1113983318209648,0.0785306692123413,293.1437683105469,297.1499938964844,293.1499938964844,0.3159330189228058,-6037.57666015625,304.1390686035156,0.9990000128746032,0.4472979605197906,0.384003072977066,293.1829528808594,297.1499938964844,293.1499938964844,0.0069122896529734,-2419.420166015625,299.7470703125,0.4882099628448486,0.050000000745058,0.2323563247919082,291.1333312988281,291.1499938964844,263.1499938964844,261.541259765625,280.62811279296875,293.1832580566406,291.1317138671875,1.0,0.2326412498950958,0.7626944184303284,0.7626944184303284,1.0,1.0,-0.9485320448875428,0.3967632949352264,0.5517687201499939,0.1576273143291473,0.0,0.0,0.480138212442398,46.65568161010742,40.0,-15.081698417663574,-10011.728515625,123.7260971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637451171875,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17971.931640625,18000.0,0.0,0.0,0.2245959788560867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4180718660354614,0.4180769920349121,-5.140390840097098e-06,0.0,0.0002279363689012,0.0,0.0,22.13434219360352,0.0,0.0,0.0,0.342761367559433,4.0,0.0,1.0
668100,293.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.4888025224208832,0.050000000745058,0.0465052314102649,294.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.4888025224208832,0.050000000745058,0.0489722490310668,293.05224609375,297.1499938964844,293.1499938964844,0.0627369433641433,-1252.4580078125,304.138427734375,0.6551543474197388,0.1130177676677703,0.0796336308121681,293.1466369628906,297.1499938964844,293.1499938964844,0.3148858547210693,-6020.07373046875,304.1430969238281,0.9990000128746032,0.4468114376068115,0.3826210796833038,293.1810302734375,297.1499938964844,293.1499938964844,0.0069120447151362,-2419.719482421875,299.7448425292969,0.4888025224208832,0.050000000745058,0.2323032617568969,291.1281433105469,291.1499938964844,263.1499938964844,261.5434875488281,280.6297302246094,293.18133544921875,291.1278381347656,1.0,0.2318314313888549,0.7626665234565735,0.7626665234565735,1.0,1.0,-0.9481122493743896,0.3964842557907104,0.5516279935836792,0.1577864438295364,0.0,0.0,0.482133001089096,46.37296676635742,40.0,-9.02847957611084,-10030.466796875,123.17185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9578552246094,307.2585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.189453125,18000.0,0.0,0.0,0.2250330150127411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4208270609378814,0.4208322167396545,-5.151591722096782e-06,0.0,0.0002283798967255,0.0,0.0,22.358272552490234,0.0,0.0,0.0,0.3435885608196258,4.0,0.0,1.0
668160,293.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4907080233097076,0.050000000745058,0.0464715659618377,294.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4907080233097076,0.050000000745058,0.0489367991685867,293.05084228515625,297.1499938964844,293.1499938964844,0.0639415830373764,-1268.7677001953125,304.13836669921875,0.6607633233070374,0.1145322397351265,0.0807097107172012,293.1454162597656,297.1499938964844,293.1499938964844,0.3106168210506439,-5951.90771484375,304.15216064453125,0.9990000128746032,0.4470877349376678,0.3782029151916504,293.1790466308594,297.1499938964844,293.1499938964844,0.0069047356955707,-2417.06982421875,299.7463684082031,0.4907080233097076,0.050000000745058,0.2321351021528244,291.1329040527344,291.1499938964844,263.1499938964844,261.5456848144531,280.6340637207031,293.17938232421875,291.1358947753906,1.0,0.2298735529184341,0.7625901103019714,0.7625901103019714,1.0,1.0,-0.94381844997406,0.3945072591304779,0.5493111610412598,0.1571375429630279,0.0,0.0,0.4828633666038513,45.43313980102539,43.0,10.84908390045166,-10024.1591796875,120.6697006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,307.2893981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17967.2109375,18000.0,0.0,0.0,0.2254628539085388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4231449067592621,0.4231500625610351,-5.164086360309739e-06,0.0,0.0002288161340402,0.0,0.0,22.55941200256348,0.0,0.0,0.0,0.3442955315113067,4.0,0.0,1.0
668220,293.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.4920708239078522,0.050000000745058,0.046447966247797,294.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.4920708239078522,0.050000000745058,0.0489119440317153,293.05096435546875,297.1499938964844,293.1499938964844,0.0659046247601509,-1295.3280029296875,304.13897705078125,0.6678478121757507,0.1170260831713676,0.0825447514653205,293.1358642578125,297.1499938964844,293.1499938964844,0.3069339394569397,-5894.05419921875,304.1571960449219,0.9990000128746032,0.4491325318813324,0.3750738203525543,293.17510986328125,297.1499938964844,293.1499938964844,0.0068926871754229,-2411.67822265625,299.7554931640625,0.4920708239078522,0.050000000745058,0.2320172041654586,291.1571655273437,291.1499938964844,263.1499938964844,261.550048828125,280.6398620605469,293.1754150390625,291.15838623046875,1.0,0.2290489077568054,0.7624374032020569,0.7624374032020569,1.0,1.0,-0.9420616626739502,0.3935297727584839,0.5485318899154663,0.157273381948471,0.0,0.0,0.4801191389560699,44.79449462890625,46.0,19.164268493652344,-9998.4931640625,119.24494934082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624328613281,307.2888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.359375,18000.0,0.0,0.0,0.2261515110731125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210793673992157,0.4210845232009887,-5.165753464098088e-06,0.0,0.0002295150479767,0.0,0.0,22.428979873657227,0.0,0.0,0.0,0.3438103795051574,4.0,0.0,1.0
668280,293.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.4920708239078522,0.050000000745058,0.046447966247797,294.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.4920708239078522,0.050000000745058,0.0489119440317153,293.05096435546875,297.1499938964844,293.1499938964844,0.0659046247601509,-1295.3280029296875,304.13897705078125,0.6678478121757507,0.1170260831713676,0.0825447514653205,293.1358642578125,297.1499938964844,293.1499938964844,0.3069339394569397,-5894.05419921875,304.1571960449219,0.9990000128746032,0.4491325318813324,0.3750738203525543,293.17510986328125,297.1499938964844,293.1499938964844,0.0068926871754229,-2411.67822265625,299.7554931640625,0.4920708239078522,0.050000000745058,0.2320172041654586,291.1571655273437,291.1499938964844,263.1499938964844,261.550048828125,280.6398620605469,293.1754150390625,291.15838623046875,1.0,0.2290489077568054,0.7624374032020569,0.7624374032020569,1.0,1.0,-0.9420616626739502,0.3935297727584839,0.5485318899154663,0.157273381948471,0.0,0.0,0.4801191389560699,44.79449462890625,46.0,19.164268493652344,-9998.4931640625,119.24494934082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624328613281,307.2888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.359375,18000.0,0.0,0.0,0.2261515110731125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210793673992157,0.4210845232009887,-5.165753464098088e-06,0.0,0.0002295150479767,0.0,0.0,22.428979873657227,0.0,0.0,0.0,0.3438103795051574,4.0,0.0,1.0
668340,293.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.491855651140213,0.050000000745058,0.0464516505599021,294.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.491855651140213,0.050000000745058,0.0489158257842063,293.0517883300781,297.1499938964844,293.1499938964844,0.0677812248468399,-1321.1588134765625,304.1395263671875,0.672147810459137,0.1193687841296196,0.0841799825429916,293.128173828125,297.1499938964844,293.1499938964844,0.3072976469993591,-5900.84423828125,304.154052734375,0.9990000128746032,0.4510625302791595,0.3755657374858856,293.1710205078125,297.1499938964844,293.1499938964844,0.0068962285295128,-2412.72900390625,299.75799560546875,0.491855651140213,0.050000000745058,0.232035607099533,291.156982421875,291.1499938964844,263.1499938964844,261.5542907714844,280.6434631347656,293.1713562011719,291.15625,1.0,0.2295982539653778,0.7622846364974976,0.7622846364974976,1.0,1.0,-0.9446447491645812,0.3944244980812073,0.550220251083374,0.1583706736564636,0.0,0.0,0.4790377616882324,44.93256378173828,49.0,1.196111798286438,-9997.830078125,120.05509185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98974609375,307.2806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.974609375,18000.0,0.0,0.0,0.2265766113996505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184664189815521,0.4184715747833252,-5.152037829248002e-06,0.0,0.0002299464540556,0.0,0.0,22.20442771911621,0.0,0.0,0.0,0.3430162072181701,4.0,0.0,1.0
