time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668400,293.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.491855651140213,0.050000000745058,0.0464516505599021,294.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.491855651140213,0.050000000745058,0.0489158257842063,293.0517883300781,297.1499938964844,293.1499938964844,0.0677812248468399,-1321.1588134765625,304.1395263671875,0.672147810459137,0.1193687841296196,0.0841799825429916,293.128173828125,297.1499938964844,293.1499938964844,0.3072976469993591,-5900.84423828125,304.154052734375,0.9990000128746032,0.4510625302791595,0.3755657374858856,293.1710205078125,297.1499938964844,293.1499938964844,0.0068962285295128,-2412.72900390625,299.75799560546875,0.491855651140213,0.050000000745058,0.232035607099533,291.156982421875,291.1499938964844,263.1499938964844,261.5542907714844,280.6434631347656,293.1713562011719,291.15625,1.0,0.2295982539653778,0.7622846364974976,0.7622846364974976,1.0,1.0,-0.9446447491645812,0.3944244980812073,0.550220251083374,0.1583706736564636,0.0,0.0,0.4790377616882324,44.93256378173828,49.0,1.196111798286438,-9997.830078125,120.05509185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98974609375,307.2806091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18014.974609375,18000.0,0.0,0.0,0.2265766113996505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184664189815521,0.4184715747833252,-5.152037829248002e-06,0.0,0.0002299464540556,0.0,0.0,22.20442771911621,0.0,0.0,0.0,0.3430162072181701,4.0,0.0,1.0
668460,293.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4905510544776916,0.050000000745058,0.046474277973175,294.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4905510544776916,0.050000000745058,0.0489396527409553,293.0512390136719,297.1499938964844,293.1499938964844,0.0698396861553192,-1349.8123779296875,304.1395568847656,0.675208568572998,0.1219624504446983,0.0859522596001625,293.1258544921875,297.1499938964844,293.1499938964844,0.3102867603302002,-5948.71044921875,304.1476745605469,0.9990000128746032,0.4520943760871887,0.3785647451877594,293.1669616699219,297.1499938964844,293.1499938964844,0.0069075198844075,-2416.525390625,299.7593688964844,0.4905510544776916,0.050000000745058,0.2321486473083496,291.14923095703125,291.1499938964844,263.1499938964844,261.55841064453125,280.64453125,293.1672668457031,291.1478881835937,1.0,0.2312699258327484,0.7622238993644714,0.7622238993644714,1.0,1.0,-0.9505618810653688,0.3967912495136261,0.5537706017494202,0.1601633429527282,0.0,0.0,0.4796122312545776,45.61261749267578,52.0,-9.682520866394045,-10038.009765625,122.5116958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,307.2844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.92578125,18000.0,0.0,0.0,0.2268968224525451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185232818126678,0.4185284376144409,-5.1484585128491744e-06,0.0,0.0002302714274264,0.0,0.0,22.194589614868164,0.0,0.0,0.0,0.3429815173149109,4.0,0.0,1.0
668520,293.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4905510544776916,0.050000000745058,0.046474277973175,294.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.4905510544776916,0.050000000745058,0.0489396527409553,293.0512390136719,297.1499938964844,293.1499938964844,0.0698396861553192,-1349.8123779296875,304.1395568847656,0.675208568572998,0.1219624504446983,0.0859522596001625,293.1258544921875,297.1499938964844,293.1499938964844,0.3102867603302002,-5948.71044921875,304.1476745605469,0.9990000128746032,0.4520943760871887,0.3785647451877594,293.1669616699219,297.1499938964844,293.1499938964844,0.0069075198844075,-2416.525390625,299.7593688964844,0.4905510544776916,0.050000000745058,0.2321486473083496,291.14923095703125,291.1499938964844,263.1499938964844,261.55841064453125,280.64453125,293.1672668457031,291.1478881835937,1.0,0.2312699258327484,0.7622238993644714,0.7622238993644714,1.0,1.0,-0.9505618810653688,0.3967912495136261,0.5537706017494202,0.1601633429527282,0.0,0.0,0.4796122312545776,45.61261749267578,52.0,-9.682520866394045,-10038.009765625,122.5116958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0162353515625,307.2844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.92578125,18000.0,0.0,0.0,0.2268968224525451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4185232818126678,0.4185284376144409,-5.1484585128491744e-06,0.0,0.0002302714274264,0.0,0.0,22.194589614868164,0.0,0.0,0.0,0.3429815173149109,4.0,0.0,1.0
668580,293.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.4883988201618194,0.050000000745058,0.0465123876929283,293.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.4883988201618194,0.050000000745058,0.0489797815680503,293.0487976074219,297.1499938964844,293.1499938964844,0.0722148567438125,-1383.2108154296875,304.1390686035156,0.6776997447013855,0.1249573901295661,0.0879975482821464,293.1300354003906,297.1499938964844,293.1499938964844,0.3154187798500061,-6029.4345703125,304.139892578125,0.9990000128746032,0.4518719613552093,0.3835616111755371,293.1630554199219,297.1499938964844,293.1499938964844,0.0069242767058312,-2422.23193359375,299.7601623535156,0.4883988201618194,0.050000000745058,0.2323389947414398,291.13690185546875,291.1499938964844,263.1499938964844,261.5624694824219,280.6431884765625,293.163330078125,291.1351623535156,1.0,0.2338589280843734,0.7621632218360901,0.7621632218360901,1.0,1.0,-0.959335446357727,0.4004273414611816,0.5589081048965454,0.1625113189220428,0.0,0.0,0.4821559190750122,46.73699188232422,55.0,-16.552549362182617,-10112.490234375,126.38966369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02642822265625,307.2895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.744140625,18000.0,0.0,0.0,0.2273021638393402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213161766529083,0.4213213324546814,-5.1572742449934594e-06,0.0,0.000230682795518,0.0,0.0,22.41226577758789,0.0,0.0,0.0,0.343792974948883,4.0,0.0,1.0
668640,293.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.4883988201618194,0.050000000745058,0.0465123876929283,293.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.4883988201618194,0.050000000745058,0.0489797815680503,293.0487976074219,297.1499938964844,293.1499938964844,0.0722148567438125,-1383.2108154296875,304.1390686035156,0.6776997447013855,0.1249573901295661,0.0879975482821464,293.1300354003906,297.1499938964844,293.1499938964844,0.3154187798500061,-6029.4345703125,304.139892578125,0.9990000128746032,0.4518719613552093,0.3835616111755371,293.1630554199219,297.1499938964844,293.1499938964844,0.0069242767058312,-2422.23193359375,299.7601623535156,0.4883988201618194,0.050000000745058,0.2323389947414398,291.13690185546875,291.1499938964844,263.1499938964844,261.5624694824219,280.6431884765625,293.163330078125,291.1351623535156,1.0,0.2338589280843734,0.7621632218360901,0.7621632218360901,1.0,1.0,-0.959335446357727,0.4004273414611816,0.5589081048965454,0.1625113189220428,0.0,0.0,0.4821559190750122,46.73699188232422,55.0,-16.552549362182617,-10112.490234375,126.38966369628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02642822265625,307.2895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.744140625,18000.0,0.0,0.0,0.2273021638393402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213161766529083,0.4213213324546814,-5.1572742449934594e-06,0.0,0.000230682795518,0.0,0.0,22.41226577758789,0.0,0.0,0.0,0.343792974948883,4.0,0.0,1.0
668700,293.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4870702922344208,0.050000000745058,0.0465363264083862,293.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313781738281,0.4870702922344208,0.050000000745058,0.0490049943327903,293.0468444824219,297.1499938964844,293.1499938964844,0.0735320001840591,-1401.8568115234375,304.138671875,0.6788589954376221,0.1266232430934906,0.0891386494040489,293.134521484375,297.1499938964844,293.1499938964844,0.3186417520046234,-6079.65576171875,304.1358947753906,0.9990000128746032,0.4512431919574737,0.3866675496101379,293.16119384765625,297.1499938964844,293.1499938964844,0.0069341054186224,-2425.553955078125,299.7605285644531,0.4870702922344208,0.050000000745058,0.2324585914611816,291.1299133300781,291.1499938964844,263.1499938964844,261.5644226074219,280.64166259765625,293.1614685058594,291.128173828125,1.0,0.2354376167058944,0.7621328830718994,0.7621328830718994,1.0,1.0,-0.9646350741386414,0.4026559591293335,0.5619791150093079,0.1638546586036682,0.0,0.0,0.4841952323913574,47.43961334228516,55.0,-18.25896453857422,-10161.9208984375,128.79901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218811035156,307.2914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.060546875,18000.0,0.0,0.0,0.2275983691215515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4238879382610321,0.4238931238651275,-5.167257768334821e-06,0.0,0.0002309834089828,0.0,0.0,22.62090301513672,0.0,0.0,0.0,0.3445636928081512,4.0,0.0,1.0
668760,293.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.4855992197990417,0.050000000745058,0.0465631373226642,293.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.4855992197990417,0.050000000745058,0.0490332283079624,293.0444030761719,297.1499938964844,293.1499938964844,0.0749358236789703,-1421.8140869140625,304.13818359375,0.6800054907798767,0.1284057646989822,0.0903621986508369,293.1405639648437,297.1499938964844,293.1499938964844,0.3222361207008362,-6135.3408203125,304.1319274902344,0.9990000128746032,0.4502585828304291,0.3901165723800659,293.159423828125,297.1499938964844,293.1499938964844,0.0069446177221834,-2429.07177734375,299.760986328125,0.4855992197990417,0.050000000745058,0.2325925230979919,291.1228942871094,291.1499938964844,263.1499938964844,261.5663757324219,280.6397399902344,293.15966796875,291.12115478515625,1.0,0.2371791750192642,0.7620397806167603,0.7620397806167603,1.0,1.0,-0.97046959400177,0.4051205217838287,0.5653491020202637,0.1652864664793014,0.0,0.0,0.4867092370986938,48.224796295166016,43.0,-19.041133880615234,-10218.37890625,131.4961395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,307.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17953.392578125,18000.0,0.0,0.0,0.2279877811670303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.427221804857254,0.4272269904613495,-5.181124379305402e-06,0.0,0.0002313786098966,0.0,0.0,22.89655113220215,0.0,0.0,0.0,0.3455763757228851,4.0,0.0,1.0
668820,293.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.4875702559947967,0.050000000745058,0.0465272367000579,293.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.4875702559947967,0.050000000745058,0.0489954203367233,293.0398254394531,297.1499938964844,293.1499938964844,0.0777076184749603,-1461.25634765625,304.13751220703125,0.6896184682846069,0.1320151090621948,0.0928829386830329,293.1476135253906,297.1499938964844,293.1499938964844,0.3181705176830292,-6068.57373046875,304.14532470703125,0.9990000128746032,0.4490333199501037,0.3854970335960388,293.1558837890625,297.1499938964844,293.1499938964844,0.0069463504478335,-2429.216064453125,299.7673034667969,0.4875702559947967,0.050000000745058,0.2324131727218628,291.1221618652344,291.1499938964844,263.1499938964844,261.5702209472656,280.6473083496094,293.1561584472656,291.1252136230469,1.0,0.2349890023469925,0.7618536353111267,0.7618536353111267,1.0,1.0,-0.9676544666290284,0.4036012887954712,0.5640531778335571,0.1653890162706375,0.0,0.0,0.4909224212169647,47.250484466552734,31.0,10.085012435913086,-10252.7333984375,129.2101593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726257324219,307.33367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.361328125,18000.0,0.0,0.0,0.2289937734603881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4347918927669525,0.4347971379756927,-5.218045316723874e-06,0.0,0.000232399572269,0.0,0.0,23.550844192504883,0.0,0.0,0.0,0.3479126989841461,4.0,0.0,1.0
668880,293.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.4875702559947967,0.050000000745058,0.0465272367000579,293.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.4875702559947967,0.050000000745058,0.0489954203367233,293.0398254394531,297.1499938964844,293.1499938964844,0.0777076184749603,-1461.25634765625,304.13751220703125,0.6896184682846069,0.1320151090621948,0.0928829386830329,293.1476135253906,297.1499938964844,293.1499938964844,0.3181705176830292,-6068.57373046875,304.14532470703125,0.9990000128746032,0.4490333199501037,0.3854970335960388,293.1558837890625,297.1499938964844,293.1499938964844,0.0069463504478335,-2429.216064453125,299.7673034667969,0.4875702559947967,0.050000000745058,0.2324131727218628,291.1221618652344,291.1499938964844,263.1499938964844,261.5702209472656,280.6473083496094,293.1561584472656,291.1252136230469,1.0,0.2349890023469925,0.7618536353111267,0.7618536353111267,1.0,1.0,-0.9676544666290284,0.4036012887954712,0.5640531778335571,0.1653890162706375,0.0,0.0,0.4909224212169647,47.250484466552734,31.0,10.085012435913086,-10252.7333984375,129.2101593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726257324219,307.33367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.361328125,18000.0,0.0,0.0,0.2289937734603881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4347918927669525,0.4347971379756927,-5.218045316723874e-06,0.0,0.000232399572269,0.0,0.0,23.550844192504883,0.0,0.0,0.0,0.3479126989841461,4.0,0.0,1.0
668940,293.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.4939372539520263,0.050000000745058,0.0464162304997444,293.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.4939372539520263,0.050000000745058,0.0488785281777381,293.0411071777344,297.1499938964844,293.1499938964844,0.0795786380767822,-1487.4979248046875,304.1386108398437,0.704318642616272,0.1345648318529129,0.0948207154870033,293.13348388671875,297.1499938964844,293.1499938964844,0.3032831251621246,-5832.68310546875,304.171875,0.9990000128746032,0.4519056677818298,0.3708398044109344,293.15216064453125,297.1499938964844,293.1499938964844,0.0069224410690367,-2418.9697265625,299.7880554199219,0.4939372539520263,0.050000000745058,0.2318586856126785,291.1590576171875,291.1499938964844,263.1499938964844,261.57391357421875,280.6672668457031,293.1524658203125,291.1648864746094,1.0,0.2285116314888,0.7616674900054932,0.7616674900054932,1.0,1.0,-0.9514536261558532,0.3961183726787567,0.555335283279419,0.162976786494255,0.0,0.0,0.4874874055385589,44.129051208496094,34.0,47.77235794067383,-10144.955078125,120.31534576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625549316406,307.36981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.40234375,18000.0,0.0,0.0,0.2298419177532196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4335693120956421,0.4335745275020599,-5.2281361604400445e-06,0.0,0.0002332603326067,0.0,0.0,23.507556915283203,0.0,0.0,0.0,0.3477076292037964,4.0,0.0,1.0
669000,293.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.4939372539520263,0.050000000745058,0.0464162304997444,293.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.4939372539520263,0.050000000745058,0.0488785281777381,293.0411071777344,297.1499938964844,293.1499938964844,0.0795786380767822,-1487.4979248046875,304.1386108398437,0.704318642616272,0.1345648318529129,0.0948207154870033,293.13348388671875,297.1499938964844,293.1499938964844,0.3032831251621246,-5832.68310546875,304.171875,0.9990000128746032,0.4519056677818298,0.3708398044109344,293.15216064453125,297.1499938964844,293.1499938964844,0.0069224410690367,-2418.9697265625,299.7880554199219,0.4939372539520263,0.050000000745058,0.2318586856126785,291.1590576171875,291.1499938964844,263.1499938964844,261.57391357421875,280.6672668457031,293.1524658203125,291.1648864746094,1.0,0.2285116314888,0.7616674900054932,0.7616674900054932,1.0,1.0,-0.9514536261558532,0.3961183726787567,0.555335283279419,0.162976786494255,0.0,0.0,0.4874874055385589,44.129051208496094,34.0,47.77235794067383,-10144.955078125,120.31534576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9625549316406,307.36981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.40234375,18000.0,0.0,0.0,0.2298419177532196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4335693120956421,0.4335745275020599,-5.2281361604400445e-06,0.0,0.0002332603326067,0.0,0.0,23.507556915283203,0.0,0.0,0.0,0.3477076292037964,4.0,0.0,1.0
669060,293.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.4984274208545685,0.050000000745058,0.0463438406586647,293.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.4984274208545685,0.050000000745058,0.0488022975623607,293.048583984375,297.1499938964844,293.1499938964844,0.0804382339119911,-1499.2275390625,304.1409912109375,0.7134859561920166,0.1358107179403305,0.0958189070224762,293.1033020019531,297.1499938964844,293.1499938964844,0.2925764322280884,-5665.5439453125,304.1819152832031,0.9990000128746032,0.45843705534935,0.3609583973884582,293.14794921875,297.1499938964844,293.1499938964844,0.0069071631878614,-2411.35791015625,299.8116455078125,0.4984274208545685,0.050000000745058,0.2314970940351486,291.1968994140625,291.1499938964844,263.1499938964844,261.5774841308594,280.6832580566406,293.1482849121094,291.1991577148437,1.0,0.2246292233467102,0.7616229057312012,0.7616229057312012,1.0,1.0,-0.9401748776435852,0.390868604183197,0.5493062734603882,0.161469504237175,0.0,0.0,0.4783797860145569,42.09015274047852,37.0,39.63532638549805,-9998.189453125,114.49040222167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180969238281,307.3560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18090.185546875,18000.0,0.0,0.0,0.2299460768699646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4217360615730285,0.421741247177124,-5.184983820072375e-06,0.0,0.0002333660377189,0.0,0.0,22.54595184326172,0.0,0.0,0.0,0.3442344963550567,4.0,0.0,1.0
669120,293.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.4984274208545685,0.050000000745058,0.0463438406586647,293.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942443847656,0.4984274208545685,0.050000000745058,0.0488022975623607,293.048583984375,297.1499938964844,293.1499938964844,0.0804382339119911,-1499.2275390625,304.1409912109375,0.7134859561920166,0.1358107179403305,0.0958189070224762,293.1033020019531,297.1499938964844,293.1499938964844,0.2925764322280884,-5665.5439453125,304.1819152832031,0.9990000128746032,0.45843705534935,0.3609583973884582,293.14794921875,297.1499938964844,293.1499938964844,0.0069071631878614,-2411.35791015625,299.8116455078125,0.4984274208545685,0.050000000745058,0.2314970940351486,291.1968994140625,291.1499938964844,263.1499938964844,261.5774841308594,280.6832580566406,293.1482849121094,291.1991577148437,1.0,0.2246292233467102,0.7616229057312012,0.7616229057312012,1.0,1.0,-0.9401748776435852,0.390868604183197,0.5493062734603882,0.161469504237175,0.0,0.0,0.4783797860145569,42.09015274047852,37.0,39.63532638549805,-9998.189453125,114.49040222167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180969238281,307.3560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18090.185546875,18000.0,0.0,0.0,0.2299460768699646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4217360615730285,0.421741247177124,-5.184983820072375e-06,0.0,0.0002333660377189,0.0,0.0,22.54595184326172,0.0,0.0,0.0,0.3442344963550567,4.0,0.0,1.0
669180,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.5008270144462585,0.050000000745058,0.0463073663413524,293.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.5008270144462585,0.050000000745058,0.0487638860940933,293.05108642578125,297.1499938964844,293.1499938964844,0.08167265355587,-1516.8626708984375,304.141845703125,0.7195212841033936,0.1378554701805114,0.096966378390789,293.0780029296875,297.1499938964844,293.1499938964844,0.2871708869934082,-5583.4462890625,304.1800842285156,0.9990000128746032,0.4647690057754516,0.3558761775493622,293.1430969238281,297.1499938964844,293.1499938964844,0.0069141080603003,-2412.683349609375,299.8273620605469,0.5008270144462585,0.050000000745058,0.2313148826360702,291.20172119140625,291.1499938964844,263.1499938964844,261.5809631347656,280.6918029785156,293.1434936523437,291.2010192871094,1.0,0.2226769924163818,0.7615783214569092,0.7615783214569092,1.0,1.0,-0.9351419806480408,0.3884343802928924,0.5467075705528259,0.1610397100448608,0.0,0.0,0.4709126949310303,41.074180603027344,40.0,8.550990104675293,-9896.8203125,111.76063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123046875,307.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.9453125,18000.0,0.0,0.0,0.2292235791683197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4095276594161987,0.4095327854156494,-5.125282314111246e-06,0.0,0.0002326327958144,0.0,0.0,21.520694732666016,0.0,0.0,0.0,0.3404621481895447,4.0,0.0,1.0
669240,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.5008270144462585,0.050000000745058,0.0463073663413524,293.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.5008270144462585,0.050000000745058,0.0487638860940933,293.05108642578125,297.1499938964844,293.1499938964844,0.08167265355587,-1516.8626708984375,304.141845703125,0.7195212841033936,0.1378554701805114,0.096966378390789,293.0780029296875,297.1499938964844,293.1499938964844,0.2871708869934082,-5583.4462890625,304.1800842285156,0.9990000128746032,0.4647690057754516,0.3558761775493622,293.1430969238281,297.1499938964844,293.1499938964844,0.0069141080603003,-2412.683349609375,299.8273620605469,0.5008270144462585,0.050000000745058,0.2313148826360702,291.20172119140625,291.1499938964844,263.1499938964844,261.5809631347656,280.6918029785156,293.1434936523437,291.2010192871094,1.0,0.2226769924163818,0.7615783214569092,0.7615783214569092,1.0,1.0,-0.9351419806480408,0.3884343802928924,0.5467075705528259,0.1610397100448608,0.0,0.0,0.4709126949310303,41.074180603027344,40.0,8.550990104675293,-9896.8203125,111.76063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.123046875,307.35137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.9453125,18000.0,0.0,0.0,0.2292235791683197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4095276594161987,0.4095327854156494,-5.125282314111246e-06,0.0,0.0002326327958144,0.0,0.0,21.520694732666016,0.0,0.0,0.0,0.3404621481895447,4.0,0.0,1.0
669300,293.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.5014124512672424,0.050000000745058,0.0462987013161182,293.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1985778808594,0.5014124512672424,0.050000000745058,0.048754759132862,293.05059814453125,297.1499938964844,293.1499938964844,0.0826686695218086,-1531.279541015625,304.1415100097656,0.7223691940307617,0.1392072141170501,0.0978569313883781,293.0686950683594,297.1499938964844,293.1499938964844,0.2858812808990478,-5564.88525390625,304.17694091796875,0.9990000128746032,0.467509388923645,0.3546583354473114,293.1404724121094,297.1499938964844,293.1499938964844,0.0069229463115334,-2415.346923828125,299.83416748046875,0.5014124512672424,0.050000000745058,0.2312715947628021,291.1976318359375,291.1499938964844,263.1499938964844,261.5826416015625,280.6932983398437,293.1408996582031,291.19610595703125,1.0,0.2223224639892578,0.7615560293197632,0.7615560293197632,1.0,1.0,-0.93467515707016,0.3881523609161377,0.5465227961540222,0.1611430197954177,0.0,0.0,0.4681291878223419,40.8419075012207,40.0,-3.75508451461792,-9870.525390625,111.2892837524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1823425292969,307.3583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18073.794921875,18000.0,0.0,0.0,0.2286246120929718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4047854840755462,0.4047905802726745,-5.100278940517455e-06,0.0,0.0002320249186595,0.0,0.0,21.122970581054688,0.0,0.0,0.0,0.3389638364315033,4.0,0.0,1.0
669360,293.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5016095042228699,0.050000000745058,0.0462957993149757,293.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1921691894531,0.5016095042228699,0.050000000745058,0.0487517081201076,293.0498962402344,297.1499938964844,293.1499938964844,0.0837573036551475,-1547.09521484375,304.1410827636719,0.7248219847679138,0.1406023800373077,0.0988152474164962,293.06134033203125,297.1499938964844,293.1499938964844,0.2854459285736084,-5559.83447265625,304.1728210449219,0.9990000128746032,0.4699875116348266,0.3542504012584686,293.1378173828125,297.1499938964844,293.1499938964844,0.0069345077499747,-2419.00244140625,299.840576171875,0.5016095042228699,0.050000000745058,0.2312571108341217,291.1906433105469,291.1499938964844,263.1499938964844,261.58428955078125,280.69305419921875,293.13824462890625,291.1884460449219,1.0,0.2223292589187622,0.7615640759468079,0.7615640759468079,1.0,1.0,-0.9353105425834656,0.3883815705776214,0.5469289422035217,0.1614070683717727,0.0,0.0,0.4661099314689636,40.77415466308594,43.0,-13.685882568359377,-9858.728515625,111.32025146484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24029541015625,307.3690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.05859375,18000.0,0.0,0.0,0.227921649813652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.401086688041687,0.4010917842388153,-5.079803941043792e-06,0.0,0.0002313114964636,0.0,0.0,20.81208610534668,0.0,0.0,0.0,0.3377828001976013,4.0,0.0,1.0
669420,293.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5009549856185913,0.050000000745058,0.0463054440915584,293.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5009549856185913,0.050000000745058,0.0487618632614612,293.0487060546875,297.1499938964844,293.1499938964844,0.0860127583146095,-1579.9749755859375,304.1402893066406,0.7283576130867004,0.1433798521757125,0.1007686033844947,293.052001953125,297.1499938964844,293.1499938964844,0.2868418097496032,-5585.291015625,304.1628723144531,0.9990000128746032,0.4741403758525848,0.3556090295314789,293.132568359375,297.1499938964844,293.1499938964844,0.0069637312553822,-2428.419921875,299.8528747558594,0.5009549856185913,0.050000000745058,0.2313052862882614,291.1712951660156,291.1499938964844,263.1499938964844,261.58746337890625,280.68804931640625,293.1329650878906,291.1685485839844,1.0,0.223290741443634,0.7615801095962524,0.7615801095962524,1.0,1.0,-0.939366102218628,0.3901355266571045,0.5492305755615234,0.1623034328222274,0.0,0.0,0.4645180106163025,41.07711410522461,46.0,-25.72905731201172,-9875.8173828125,112.69242095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377380371094,307.3971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.431640625,18000.0,0.0,0.0,0.2263799458742141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971966207027435,0.3972016870975494,-5.054376288171625e-06,0.0,0.0002297468745382,0.0,0.0,20.473875045776367,0.0,0.0,0.0,0.3364852368831634,4.0,0.0,1.0
669480,293.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5009549856185913,0.050000000745058,0.0463054440915584,293.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5009549856185913,0.050000000745058,0.0487618632614612,293.0487060546875,297.1499938964844,293.1499938964844,0.0860127583146095,-1579.9749755859375,304.1402893066406,0.7283576130867004,0.1433798521757125,0.1007686033844947,293.052001953125,297.1499938964844,293.1499938964844,0.2868418097496032,-5585.291015625,304.1628723144531,0.9990000128746032,0.4741403758525848,0.3556090295314789,293.132568359375,297.1499938964844,293.1499938964844,0.0069637312553822,-2428.419921875,299.8528747558594,0.5009549856185913,0.050000000745058,0.2313052862882614,291.1712951660156,291.1499938964844,263.1499938964844,261.58746337890625,280.68804931640625,293.1329650878906,291.1685485839844,1.0,0.223290741443634,0.7615801095962524,0.7615801095962524,1.0,1.0,-0.939366102218628,0.3901355266571045,0.5492305755615234,0.1623034328222274,0.0,0.0,0.4645180106163025,41.07711410522461,46.0,-25.72905731201172,-9875.8173828125,112.69242095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377380371094,307.3971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18025.431640625,18000.0,0.0,0.0,0.2263799458742141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971966207027435,0.3972016870975494,-5.054376288171625e-06,0.0,0.0002297468745382,0.0,0.0,20.473875045776367,0.0,0.0,0.0,0.3364852368831634,4.0,0.0,1.0
669540,293.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.4991321861743927,0.050000000745058,0.0463329330086708,293.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.4991321861743927,0.050000000745058,0.0487908087670803,293.0481262207031,297.1499938964844,293.1499938964844,0.0882463455200195,-1612.6072998046875,304.13983154296875,0.7301735281944275,0.1460642367601394,0.1026834696531295,293.0492858886719,297.1499938964844,293.1499938964844,0.2907876968383789,-5650.24267578125,304.1520080566406,0.9990000128746032,0.4771845638751983,0.3594503998756408,293.1276550292969,297.1499938964844,293.1499938964844,0.0069980625994503,-2439.403564453125,299.86541748046875,0.4991321861743927,0.050000000745058,0.2314426004886627,291.1498107910156,291.1499938964844,263.1499938964844,261.5905456542969,280.6778869628906,293.1280212402344,291.1470642089844,1.0,0.225322350859642,0.7615962028503418,0.7615962028503418,1.0,1.0,-0.9465063810348512,0.3933393061161041,0.5531670451164246,0.1635734587907791,0.0,0.0,0.4659902155399322,41.88497543334961,49.0,-29.431760787963867,-9938.693359375,115.5731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3927001953125,307.4226989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.57421875,18000.0,0.0,0.0,0.2249522060155868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978660404682159,0.3978711068630218,-5.04999798067729e-06,0.0,0.0002282978966832,0.0,0.0,20.50028419494629,0.0,0.0,0.0,0.3365838527679443,4.0,0.0,1.0
669600,293.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.4991321861743927,0.050000000745058,0.0463329330086708,293.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.4991321861743927,0.050000000745058,0.0487908087670803,293.0481262207031,297.1499938964844,293.1499938964844,0.0882463455200195,-1612.6072998046875,304.13983154296875,0.7301735281944275,0.1460642367601394,0.1026834696531295,293.0492858886719,297.1499938964844,293.1499938964844,0.2907876968383789,-5650.24267578125,304.1520080566406,0.9990000128746032,0.4771845638751983,0.3594503998756408,293.1276550292969,297.1499938964844,293.1499938964844,0.0069980625994503,-2439.403564453125,299.86541748046875,0.4991321861743927,0.050000000745058,0.2314426004886627,291.1498107910156,291.1499938964844,263.1499938964844,261.5905456542969,280.6778869628906,293.1280212402344,291.1470642089844,1.0,0.225322350859642,0.7615962028503418,0.7615962028503418,1.0,1.0,-0.9465063810348512,0.3933393061161041,0.5531670451164246,0.1635734587907791,0.0,0.0,0.4659902155399322,41.88497543334961,49.0,-29.431760787963867,-9938.693359375,115.5731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3927001953125,307.4226989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.57421875,18000.0,0.0,0.0,0.2249522060155868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978660404682159,0.3978711068630218,-5.04999798067729e-06,0.0,0.0002282978966832,0.0,0.0,20.50028419494629,0.0,0.0,0.0,0.3365838527679443,4.0,0.0,1.0
669660,293.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4964354038238525,0.050000000745058,0.0463752560317516,293.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4964354038238525,0.050000000745058,0.0488353744149208,293.0482177734375,297.1499938964844,293.1499938964844,0.0904043763875961,-1644.14892578125,304.1396179199219,0.7305570244789124,0.1486266702413559,0.1045281514525413,293.0523681640625,297.1499938964844,293.1499938964844,0.2967826724052429,-5746.32568359375,304.141357421875,0.9990000128746032,0.4791224300861358,0.365284651517868,293.123291015625,297.1499938964844,293.1499938964844,0.0070351175963878,-2451.060302734375,299.87847900390625,0.4964354038238525,0.050000000745058,0.2316540032625198,291.1291809082031,291.1499938964844,263.1499938964844,261.5934143066406,280.664306640625,293.12359619140625,291.1266784667969,1.0,0.228209376335144,0.7614664435386658,0.7614664435386658,1.0,1.0,-0.9560799598693848,0.3976736962795257,0.5584062337875366,0.165120929479599,0.0,0.0,0.4701628386974334,43.11171722412109,52.0,-28.646642684936523,-10036.1826171875,119.7256317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931579589844,307.4342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17962.515625,18000.0,0.0,0.0,0.2239590585231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026223123073578,0.4026273787021637,-5.06506466990686e-06,0.0,0.0002272899728268,0.0,0.0,20.85602760314941,0.0,0.0,0.0,0.337947130203247,4.0,0.0,1.0
669720,293.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4964354038238525,0.050000000745058,0.0463752560317516,293.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.4964354038238525,0.050000000745058,0.0488353744149208,293.0482177734375,297.1499938964844,293.1499938964844,0.0904043763875961,-1644.14892578125,304.1396179199219,0.7305570244789124,0.1486266702413559,0.1045281514525413,293.0523681640625,297.1499938964844,293.1499938964844,0.2967826724052429,-5746.32568359375,304.141357421875,0.9990000128746032,0.4791224300861358,0.365284651517868,293.123291015625,297.1499938964844,293.1499938964844,0.0070351175963878,-2451.060302734375,299.87847900390625,0.4964354038238525,0.050000000745058,0.2316540032625198,291.1291809082031,291.1499938964844,263.1499938964844,261.5934143066406,280.664306640625,293.12359619140625,291.1266784667969,1.0,0.228209376335144,0.7614664435386658,0.7614664435386658,1.0,1.0,-0.9560799598693848,0.3976736962795257,0.5584062337875366,0.165120929479599,0.0,0.0,0.4701628386974334,43.11171722412109,52.0,-28.646642684936523,-10036.1826171875,119.7256317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931579589844,307.4342346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17962.515625,18000.0,0.0,0.0,0.2239590585231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026223123073578,0.4026273787021637,-5.06506466990686e-06,0.0,0.0002272899728268,0.0,0.0,20.85602760314941,0.0,0.0,0.0,0.337947130203247,4.0,0.0,1.0
669780,293.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.4931022822856903,0.050000000745058,0.0464302152395248,293.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.4931022822856903,0.050000000745058,0.048893254250288,293.0489807128906,297.1499938964844,293.1499938964844,0.0924655795097351,-1674.2493896484375,304.1396484375,0.7297832369804382,0.1510556787252426,0.1062909513711929,293.06036376953125,297.1499938964844,293.1499938964844,0.3044512867927551,-5867.2353515625,304.1315002441406,0.9990000128746032,0.4799827039241791,0.3727248609066009,293.1195678710937,297.1499938964844,293.1499938964844,0.0070736682973802,-2462.951904296875,299.8920288085937,0.4931022822856903,0.050000000745058,0.2319285422563552,291.110595703125,291.1499938964844,263.1499938964844,261.5960388183594,280.64825439453125,293.1198425292969,291.1084289550781,1.0,0.2317862808704376,0.7613367438316345,0.7613367438316345,1.0,1.0,-0.967589795589447,0.4029119610786438,0.5646778345108032,0.1669379323720932,0.0,0.0,0.4766842722892761,44.69537734985352,55.0,-25.8561954498291,-10160.189453125,124.98953247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359069824219,307.42596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.115234375,18000.0,0.0,0.0,0.2236573547124862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41107377409935,0.4110788702964782,-5.09849633090198e-06,0.0,0.0002269837714266,0.0,0.0,21.52108192443848,0.0,0.0,0.0,0.3404708504676819,4.0,0.0,1.0
669840,293.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.4931022822856903,0.050000000745058,0.0464302152395248,293.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.4931022822856903,0.050000000745058,0.048893254250288,293.0489807128906,297.1499938964844,293.1499938964844,0.0924655795097351,-1674.2493896484375,304.1396484375,0.7297832369804382,0.1510556787252426,0.1062909513711929,293.06036376953125,297.1499938964844,293.1499938964844,0.3044512867927551,-5867.2353515625,304.1315002441406,0.9990000128746032,0.4799827039241791,0.3727248609066009,293.1195678710937,297.1499938964844,293.1499938964844,0.0070736682973802,-2462.951904296875,299.8920288085937,0.4931022822856903,0.050000000745058,0.2319285422563552,291.110595703125,291.1499938964844,263.1499938964844,261.5960388183594,280.64825439453125,293.1198425292969,291.1084289550781,1.0,0.2317862808704376,0.7613367438316345,0.7613367438316345,1.0,1.0,-0.967589795589447,0.4029119610786438,0.5646778345108032,0.1669379323720932,0.0,0.0,0.4766842722892761,44.69537734985352,55.0,-25.8561954498291,-10160.189453125,124.98953247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359069824219,307.42596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.115234375,18000.0,0.0,0.0,0.2236573547124862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41107377409935,0.4110788702964782,-5.09849633090198e-06,0.0,0.0002269837714266,0.0,0.0,21.52108192443848,0.0,0.0,0.0,0.3404708504676819,4.0,0.0,1.0
669900,293.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.4912578463554382,0.050000000745058,0.0464618131518363,293.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.4912578463554382,0.050000000745058,0.0489265248179435,293.0492858886719,297.1499938964844,293.1499938964844,0.0934660881757736,-1688.8436279296875,304.13970947265625,0.7290647029876709,0.1522731333971023,0.1071486100554466,293.06610107421875,297.1499938964844,293.1499938964844,0.308807760477066,-5935.2412109375,304.126953125,0.9990000128746032,0.4799937307834625,0.3769354224205017,293.1179504394531,297.1499938964844,293.1499938964844,0.007093250285834,-2468.90576171875,299.89892578125,0.4912578463554382,0.050000000745058,0.2320863753557205,291.1022033691406,291.1499938964844,263.1499938964844,261.5972595214844,280.6396179199219,293.1181945800781,291.1002197265625,1.0,0.2337870746850967,0.7612718939781189,0.7612718939781189,1.0,1.0,-0.9739395976066588,0.4058066308498382,0.5681329369544983,0.1679400503635406,0.0,0.0,0.4807184040546417,45.60343170166016,55.0,-24.16805648803711,-10230.13671875,127.99571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2866516113281,307.4140319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17922.16015625,18000.0,0.0,0.0,0.2238262891769409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416573017835617,0.4165781438350677,-5.121887625136878e-06,0.0,0.0002271552220918,0.0,0.0,21.966188430786133,0.0,0.0,0.0,0.3421407639980316,4.0,0.0,1.0
669960,293.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.489335685968399,0.050000000745058,0.0464955382049083,293.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.489335685968399,0.050000000745058,0.0489620417356491,293.04803466796875,297.1499938964844,293.1499938964844,0.0945872515439987,-1705.19775390625,304.1395263671875,0.7284676432609558,0.1537954956293106,0.1081239283084869,293.0738525390625,297.1499938964844,293.1499938964844,0.313423752784729,-6006.84326171875,304.1227722167969,0.9990000128746032,0.4795336425304413,0.3813788294792175,293.1164855957031,297.1499938964844,293.1499938964844,0.0071129244752228,-2474.83349609375,299.9059143066406,0.489335685968399,0.050000000745058,0.2322548478841781,291.09442138671875,291.1499938964844,263.1499938964844,261.5984191894531,280.6308288574219,293.11669921875,291.09259033203125,1.0,0.2359082251787185,0.7611545324325562,0.7611545324325562,1.0,1.0,-0.9807282090187072,0.4088949859142303,0.5718331933021545,0.1690156310796737,0.0,0.0,0.4852079451084137,46.57339096069336,58.0,-22.51009178161621,-10305.0361328125,131.24473571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250671386719,307.3969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17909.61328125,18000.0,0.0,0.0,0.2242293804883957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.422859787940979,0.4228649437427521,-5.149659500602866e-06,0.0,0.0002275643200846,0.0,0.0,22.485206604003903,0.0,0.0,0.0,0.3440686762332916,4.0,0.0,1.0
670020,293.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814819335937,0.4853128790855407,0.050000000745058,0.0465682558715343,293.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814819335937,0.4853128790855407,0.050000000745058,0.0490386150777339,293.0420227050781,297.1499938964844,293.1499938964844,0.0974541679024696,-1746.9608154296875,304.1382141113281,0.7282057404518127,0.157586857676506,0.1106621548533439,293.0948181152344,297.1499938964844,293.1499938964844,0.323278933763504,-6158.35595703125,304.1154479980469,0.9990000128746032,0.4772252738475799,0.3907872140407562,293.11395263671875,297.1499938964844,293.1499938964844,0.0071526668034493,-2486.691162109375,299.91998291015625,0.4853128790855407,0.050000000745058,0.2326180785894394,291.0800170898437,291.1499938964844,263.1499938964844,261.6005554199219,280.61260986328125,293.1141357421875,291.078369140625,1.0,0.2404679954051971,0.7609197497367859,0.7609197497367859,1.0,1.0,-0.9956812858581544,0.4156849086284637,0.5799963474273682,0.1714547425508499,0.0,0.0,0.4955159425735473,48.670528411865234,61.0,-20.06155204772949,-10469.87890625,138.46804809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0691223144531,307.3485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.46875,18000.0,0.0,0.0,0.2257899940013885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377627670764923,0.4377679824829101,-5.218752448854502e-06,0.0,0.0002291481359861,0.0,0.0,23.75579071044922,0.0,0.0,0.0,0.3487071394920349,4.0,0.0,1.0
670080,293.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814819335937,0.4853128790855407,0.050000000745058,0.0465682558715343,293.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814819335937,0.4853128790855407,0.050000000745058,0.0490386150777339,293.0420227050781,297.1499938964844,293.1499938964844,0.0974541679024696,-1746.9608154296875,304.1382141113281,0.7282057404518127,0.157586857676506,0.1106621548533439,293.0948181152344,297.1499938964844,293.1499938964844,0.323278933763504,-6158.35595703125,304.1154479980469,0.9990000128746032,0.4772252738475799,0.3907872140407562,293.11395263671875,297.1499938964844,293.1499938964844,0.0071526668034493,-2486.691162109375,299.91998291015625,0.4853128790855407,0.050000000745058,0.2326180785894394,291.0800170898437,291.1499938964844,263.1499938964844,261.6005554199219,280.61260986328125,293.1141357421875,291.078369140625,1.0,0.2404679954051971,0.7609197497367859,0.7609197497367859,1.0,1.0,-0.9956812858581544,0.4156849086284637,0.5799963474273682,0.1714547425508499,0.0,0.0,0.4955159425735473,48.670528411865234,61.0,-20.06155204772949,-10469.87890625,138.46804809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0691223144531,307.3485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17884.46875,18000.0,0.0,0.0,0.2257899940013885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4377627670764923,0.4377679824829101,-5.218752448854502e-06,0.0,0.0002291481359861,0.0,0.0,23.75579071044922,0.0,0.0,0.0,0.3487071394920349,4.0,0.0,1.0
670140,293.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.4810279011726379,0.050000000745058,0.0466475486755371,293.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.4810279011726379,0.050000000745058,0.0491221137344837,293.0340576171875,297.1499938964844,293.1499938964844,0.100883737206459,-1796.6463623046875,304.1364440917969,0.7286499738693237,0.1619416922330856,0.113720878958702,293.1213684082031,297.1499938964844,293.1499938964844,0.333841323852539,-6318.947265625,304.1094055175781,0.9990000128746032,0.4732504189014435,0.4007951319217682,293.1117858886719,297.1499938964844,293.1499938964844,0.0071930983103811,-2498.51123046875,299.93463134765625,0.4810279011726379,0.050000000745058,0.233014166355133,291.0677490234375,291.1499938964844,263.1499938964844,261.6024780273437,280.6111755371094,293.13897705078125,291.0669250488281,1.0,0.2453734278678894,0.7606849670410156,0.7606849670410156,1.0,1.0,-1.0120344161987305,0.4230798780918121,0.5889545679092407,0.1742619723081588,0.0,0.0,0.5073607563972473,50.96266174316406,64.0,-14.271679878234863,-10646.1826171875,146.5744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,307.29058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17858.904296875,18000.0,0.0,0.0,0.228393480181694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557602405548095,0.4557655751705169,-5.307451829139609e-06,0.0,0.0002317903417861,0.0,0.0,25.36513328552246,0.0,0.0,0.0,0.3544223010540008,4.0,0.0,1.0
