time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670200,293.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.4810279011726379,0.050000000745058,0.0466475486755371,293.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0688171386719,0.4810279011726379,0.050000000745058,0.0491221137344837,293.0340576171875,297.1499938964844,293.1499938964844,0.100883737206459,-1796.6463623046875,304.1364440917969,0.7286499738693237,0.1619416922330856,0.113720878958702,293.1213684082031,297.1499938964844,293.1499938964844,0.333841323852539,-6318.947265625,304.1094055175781,0.9990000128746032,0.4732504189014435,0.4007951319217682,293.1117858886719,297.1499938964844,293.1499938964844,0.0071930983103811,-2498.51123046875,299.93463134765625,0.4810279011726379,0.050000000745058,0.233014166355133,291.0677490234375,291.1499938964844,263.1499938964844,261.6024780273437,280.6111755371094,293.13897705078125,291.0669250488281,1.0,0.2453734278678894,0.7606849670410156,0.7606849670410156,1.0,1.0,-1.0120344161987305,0.4230798780918121,0.5889545679092407,0.1742619723081588,0.0,0.0,0.5073607563972473,50.96266174316406,64.0,-14.271679878234863,-10646.1826171875,146.5744171142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,307.29058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17858.904296875,18000.0,0.0,0.0,0.228393480181694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4557602405548095,0.4557655751705169,-5.307451829139609e-06,0.0,0.0002317903417861,0.0,0.0,25.36513328552246,0.0,0.0,0.0,0.3544223010540008,4.0,0.0,1.0
670260,293.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.4763104319572449,0.050000000745058,0.0467346981167793,293.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.4763104319572449,0.050000000745058,0.0492138862609863,293.03375244140625,297.1499938964844,293.1499938964844,0.1035835817456245,-1835.1917724609373,304.13653564453125,0.727556586265564,0.1649583727121353,0.1161948889493942,293.15240478515625,297.1499938964844,293.1499938964844,0.344799667596817,-6483.5712890625,304.1047058105469,0.9990000128746032,0.4676919281482696,0.4115133881568908,293.109130859375,297.1499938964844,293.1499938964844,0.007232510484755,-2508.5986328125,299.95635986328125,0.4763104319572449,0.050000000745058,0.2334494888782501,291.0708923339844,291.1499938964844,263.1499938964844,261.60418701171875,280.6596374511719,293.2476501464844,291.0721130371094,1.0,0.2505186796188354,0.760355532169342,0.760355532169342,1.0,1.0,-1.028605341911316,0.4305203258991241,0.5980850458145142,0.1772594451904297,0.0,0.0,0.5178971886634827,53.47226333618164,52.0,4.412118911743164,-10799.53515625,155.33999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6737365722656,307.22509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.0859375,18000.0,0.0,0.0,0.2319400012493133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4740936160087585,0.4740990102291107,-5.408658125816146e-06,0.0,0.0002353896124986,0.0,0.0,27.11399269104004,0.0,0.0,0.0,0.3604151606559753,4.0,0.0,1.0
670320,293.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.4763104319572449,0.050000000745058,0.0467346981167793,293.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.4763104319572449,0.050000000745058,0.0492138862609863,293.03375244140625,297.1499938964844,293.1499938964844,0.1035835817456245,-1835.1917724609373,304.13653564453125,0.727556586265564,0.1649583727121353,0.1161948889493942,293.15240478515625,297.1499938964844,293.1499938964844,0.344799667596817,-6483.5712890625,304.1047058105469,0.9990000128746032,0.4676919281482696,0.4115133881568908,293.109130859375,297.1499938964844,293.1499938964844,0.007232510484755,-2508.5986328125,299.95635986328125,0.4763104319572449,0.050000000745058,0.2334494888782501,291.0708923339844,291.1499938964844,263.1499938964844,261.60418701171875,280.6596374511719,293.2476501464844,291.0721130371094,1.0,0.2505186796188354,0.760355532169342,0.760355532169342,1.0,1.0,-1.028605341911316,0.4305203258991241,0.5980850458145142,0.1772594451904297,0.0,0.0,0.5178971886634827,53.47226333618164,52.0,4.412118911743164,-10799.53515625,155.33999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6737365722656,307.22509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17860.0859375,18000.0,0.0,0.0,0.2319400012493133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4740936160087585,0.4740990102291107,-5.408658125816146e-06,0.0,0.0002353896124986,0.0,0.0,27.11399269104004,0.0,0.0,0.0,0.3604151606559753,4.0,0.0,1.0
670380,293.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889892578125,0.47675222158432,0.050000000745058,0.0467265844345092,293.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889892578125,0.47675222158432,0.050000000745058,0.0492053404450416,293.0375671386719,297.1499938964844,293.1499938964844,0.1051806584000587,-1857.45166015625,304.1383972167969,0.7311742901802063,0.1671347171068191,0.1177979335188865,293.177734375,297.1499938964844,293.1499938964844,0.3440883159637451,-6465.1435546875,304.12158203125,0.9990000128746032,0.4624519348144531,0.4105305075645447,293.1049499511719,297.1499938964844,293.1499938964844,0.0072528077289462,-2511.49853515625,299.9891662597656,0.47675222158432,0.050000000745058,0.2334089577198028,291.0926513671875,291.1499938964844,263.1499938964844,261.60565185546875,280.7151794433594,293.3492431640625,291.0974426269531,1.0,0.2497752904891967,0.7600260376930237,0.7600260376930237,1.0,1.0,-1.0292893648147583,0.4308796525001526,0.5984097123146057,0.1770802587270736,0.0,0.0,0.5244748592376709,53.25862121582031,40.0,35.43971633911133,-10833.150390625,155.15025329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49334716796875,307.18487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.27734375,18000.0,0.0,0.0,0.2360284775495529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4880984127521515,0.4881039261817932,-5.497356596606551e-06,0.0,0.0002395389019511,0.0,0.0,28.54631233215332,0.0,0.0,0.0,0.3651612102985382,4.0,0.0,1.0
670440,293.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889892578125,0.47675222158432,0.050000000745058,0.0467265844345092,293.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0889892578125,0.47675222158432,0.050000000745058,0.0492053404450416,293.0375671386719,297.1499938964844,293.1499938964844,0.1051806584000587,-1857.45166015625,304.1383972167969,0.7311742901802063,0.1671347171068191,0.1177979335188865,293.177734375,297.1499938964844,293.1499938964844,0.3440883159637451,-6465.1435546875,304.12158203125,0.9990000128746032,0.4624519348144531,0.4105305075645447,293.1049499511719,297.1499938964844,293.1499938964844,0.0072528077289462,-2511.49853515625,299.9891662597656,0.47675222158432,0.050000000745058,0.2334089577198028,291.0926513671875,291.1499938964844,263.1499938964844,261.60565185546875,280.7151794433594,293.3492431640625,291.0974426269531,1.0,0.2497752904891967,0.7600260376930237,0.7600260376930237,1.0,1.0,-1.0292893648147583,0.4308796525001526,0.5984097123146057,0.1770802587270736,0.0,0.0,0.5244748592376709,53.25862121582031,40.0,35.43971633911133,-10833.150390625,155.15025329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49334716796875,307.18487548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17897.27734375,18000.0,0.0,0.0,0.2360284775495529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4880984127521515,0.4881039261817932,-5.497356596606551e-06,0.0,0.0002395389019511,0.0,0.0,28.54631233215332,0.0,0.0,0.0,0.3651612102985382,4.0,0.0,1.0
670500,293.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.4788132309913635,0.050000000745058,0.0466885939240455,293.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.4788132309913635,0.050000000745058,0.0491653382778167,293.0395202636719,297.1499938964844,293.1499938964844,0.10576643794775,-1865.3992919921875,304.1394348144531,0.7350810170173645,0.1681696027517318,0.1184935420751571,293.1817626953125,297.1499938964844,293.1499938964844,0.3393011689186096,-6387.96630859375,304.1354675292969,0.9990000128746032,0.4613034725189209,0.4058834314346313,293.1024780273437,297.1499938964844,293.1499938964844,0.0072536119259893,-2509.428955078125,300.0106201171875,0.4788132309913635,0.050000000745058,0.2332191914319992,291.1144104003906,291.1499938964844,263.1499938964844,261.6063232421875,280.73077392578125,293.3730773925781,291.119873046875,1.0,0.2476524710655212,0.7598613500595093,0.7598613500595093,1.0,1.0,-1.024227499961853,0.4286800026893616,0.5955474972724915,0.1758241206407547,0.0,0.0,0.5246791243553162,52.18239212036133,40.0,49.3380241394043,-10800.5107421875,151.90748596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4311828613281,307.16998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.849609375,18000.0,0.0,0.0,0.2380295842885971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4908651411533355,0.4908706545829773,-5.523847903532442e-06,0.0,0.0002415697672404,0.0,0.0,28.8742904663086,0.0,0.0,0.0,0.3662059009075165,4.0,0.0,1.0
670560,293.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4818291962146759,0.050000000745058,0.0466326102614402,293.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.4818291962146759,0.050000000745058,0.0491063818335533,293.041259765625,297.1499938964844,293.1499938964844,0.1063316762447357,-1873.0550537109373,304.14031982421875,0.7403595447540283,0.1692282408475875,0.1191795393824577,293.1792297363281,297.1499938964844,293.1499938964844,0.3321747779846191,-6275.22412109375,304.1510925292969,0.9990000128746032,0.4613927602767944,0.3989353477954864,293.09991455078125,297.1499938964844,293.1499938964844,0.0072511741891503,-2506.3896484375,300.0330810546875,0.4818291962146759,0.050000000745058,0.2329395413398742,291.1371154785156,291.1499938964844,263.1499938964844,261.60693359375,280.7353820800781,293.3751220703125,291.1424560546875,1.0,0.2445174306631088,0.7597371935844421,0.7597371935844421,1.0,1.0,-1.0162397623062134,0.4252004325389862,0.5910392999649048,0.1739453077316284,0.0,0.0,0.523256778717041,50.59188079833984,28.0,56.2924690246582,-10740.603515625,147.03282165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3954162597656,307.1605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.92578125,18000.0,0.0,0.0,0.2398652881383896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904794991016388,0.4904850125312805,-5.532458089874126e-06,0.0,0.0002434327761875,0.0,0.0,28.88314247131348,0.0,0.0,0.0,0.366217702627182,4.0,0.0,1.0
670620,293.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4903849363327026,0.050000000745058,0.0464769452810287,293.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4903849363327026,0.050000000745058,0.0489424616098403,293.0438232421875,297.1499938964844,293.1499938964844,0.1075132936239242,-1889.1480712890625,304.1415710449219,0.7554010152816772,0.1714624017477035,0.1205895394086837,293.1542053222656,297.1499938964844,293.1499938964844,0.3118388652801513,-5956.6005859375,304.1846618652344,0.9990000128746032,0.4656703174114227,0.3789466917514801,293.09478759765625,297.1499938964844,293.1499938964844,0.0072396947070956,-2498.647705078125,300.0781555175781,0.4903849363327026,0.050000000745058,0.2321619689464569,291.1800537109375,291.1499938964844,263.1499938964844,261.60797119140625,280.7065124511719,293.3060302734375,291.1849975585937,1.0,0.2355979233980178,0.7594888806343079,0.7594888806343079,1.0,1.0,-0.9926275610923768,0.4148983061313629,0.5777292847633362,0.168591096997261,0.0,0.0,0.5163417458534241,46.15968704223633,31.0,58.70903396606445,-10564.8583984375,133.4597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41326904296875,307.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.087890625,18000.0,0.0,0.0,0.2427081018686294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821619987487793,0.482167512178421,-5.502748535946012e-06,0.0,0.0002463178534526,0.0,0.0,28.121797561645508,0.0,0.0,0.0,0.3636795580387115,4.0,0.0,1.0
670680,293.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4903849363327026,0.050000000745058,0.0464769452810287,293.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4903849363327026,0.050000000745058,0.0489424616098403,293.0438232421875,297.1499938964844,293.1499938964844,0.1075132936239242,-1889.1480712890625,304.1415710449219,0.7554010152816772,0.1714624017477035,0.1205895394086837,293.1542053222656,297.1499938964844,293.1499938964844,0.3118388652801513,-5956.6005859375,304.1846618652344,0.9990000128746032,0.4656703174114227,0.3789466917514801,293.09478759765625,297.1499938964844,293.1499938964844,0.0072396947070956,-2498.647705078125,300.0781555175781,0.4903849363327026,0.050000000745058,0.2321619689464569,291.1800537109375,291.1499938964844,263.1499938964844,261.60797119140625,280.7065124511719,293.3060302734375,291.1849975585937,1.0,0.2355979233980178,0.7594888806343079,0.7594888806343079,1.0,1.0,-0.9926275610923768,0.4148983061313629,0.5777292847633362,0.168591096997261,0.0,0.0,0.5163417458534241,46.15968704223633,31.0,58.70903396606445,-10564.8583984375,133.4597625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41326904296875,307.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18073.087890625,18000.0,0.0,0.0,0.2427081018686294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821619987487793,0.482167512178421,-5.502748535946012e-06,0.0,0.0002463178534526,0.0,0.0,28.121797561645508,0.0,0.0,0.0,0.3636795580387115,4.0,0.0,1.0
670740,293.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.4967948496341705,0.050000000745058,0.0463694110512733,293.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.4967948496341705,0.050000000745058,0.048829223960638,293.045654296875,297.1499938964844,293.1499938964844,0.1089741885662078,-1909.4498291015625,304.14190673828125,0.7683518528938293,0.1737806499004364,0.1221174970269203,293.1112060546875,297.1499938964844,293.1499938964844,0.2968001961708069,-5723.88671875,304.19757080078125,0.9990000128746032,0.4742680788040161,0.3644964098930359,293.0907592773437,297.1499938964844,293.1499938964844,0.0072411000728607,-2496.07373046875,300.11688232421875,0.4967948496341705,0.050000000745058,0.2316248118877411,291.2069396972656,291.1499938964844,263.1499938964844,261.6088256835937,280.6302490234375,293.1629638671875,291.2073974609375,1.0,0.2297714948654174,0.7592405080795288,0.7592405080795288,1.0,1.0,-0.9762023091316224,0.4078100025653839,0.568392276763916,0.1646958589553833,0.0,0.0,0.5065181255340576,43.09592056274414,34.0,28.979360580444336,-10424.3857421875,124.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5404663085937,307.2053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18120.216796875,18000.0,0.0,0.0,0.244157075881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666276574134826,0.4666330814361572,-5.425809831649531e-06,0.0,0.0002477883826941,0.0,0.0,26.64049530029297,0.0,0.0,0.0,0.3587320744991302,4.0,0.0,1.0
670800,293.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.4967948496341705,0.050000000745058,0.0463694110512733,293.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056884765625,0.4967948496341705,0.050000000745058,0.048829223960638,293.045654296875,297.1499938964844,293.1499938964844,0.1089741885662078,-1909.4498291015625,304.14190673828125,0.7683518528938293,0.1737806499004364,0.1221174970269203,293.1112060546875,297.1499938964844,293.1499938964844,0.2968001961708069,-5723.88671875,304.19757080078125,0.9990000128746032,0.4742680788040161,0.3644964098930359,293.0907592773437,297.1499938964844,293.1499938964844,0.0072411000728607,-2496.07373046875,300.11688232421875,0.4967948496341705,0.050000000745058,0.2316248118877411,291.2069396972656,291.1499938964844,263.1499938964844,261.6088256835937,280.6302490234375,293.1629638671875,291.2073974609375,1.0,0.2297714948654174,0.7592405080795288,0.7592405080795288,1.0,1.0,-0.9762023091316224,0.4078100025653839,0.568392276763916,0.1646958589553833,0.0,0.0,0.5065181255340576,43.09592056274414,34.0,28.979360580444336,-10424.3857421875,124.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5404663085937,307.2053527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18120.216796875,18000.0,0.0,0.0,0.244157075881958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666276574134826,0.4666330814361572,-5.425809831649531e-06,0.0,0.0002477883826941,0.0,0.0,26.64049530029297,0.0,0.0,0.0,0.3587320744991302,4.0,0.0,1.0
670860,293.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.5008859634399414,0.050000000745058,0.0463063716888427,293.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.5008859634399414,0.050000000745058,0.0487628392875194,293.0491027832031,297.1499938964844,293.1499938964844,0.1106496155261993,-1933.0845947265625,304.141845703125,0.7778276205062866,0.1757364720106125,0.1235935762524604,293.0683288574219,297.1499938964844,293.1499938964844,0.2878362238407135,-5587.6025390625,304.1964111328125,0.9990000128746032,0.4839507937431335,0.3557522296905517,293.0879821777344,297.1499938964844,293.1499938964844,0.0072616250254213,-2501.181640625,300.1439514160156,0.5008859634399414,0.050000000745058,0.2313099056482315,291.2034912109375,291.1499938964844,263.1499938964844,261.6094665527344,280.5893859863281,293.088134765625,291.2034912109375,1.0,0.2262516617774963,0.759316623210907,0.759316623210907,1.0,1.0,-0.9669435024261476,0.4039167165756225,0.5630267858505249,0.1623479574918747,0.0,0.0,0.499551773071289,41.301788330078125,37.0,5.518792629241943,-10347.4189453125,119.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7285461425781,307.283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.8046875,18000.0,0.0,0.0,0.2443495392799377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539292454719543,0.4539346098899841,-5.35097933607176e-06,0.0,0.0002479837276041,0.0,0.0,25.41486358642578,0.0,0.0,0.0,0.3545408546924591,4.0,0.0,1.0
670920,293.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.5008859634399414,0.050000000745058,0.0463063716888427,293.8144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.5008859634399414,0.050000000745058,0.0487628392875194,293.0491027832031,297.1499938964844,293.1499938964844,0.1106496155261993,-1933.0845947265625,304.141845703125,0.7778276205062866,0.1757364720106125,0.1235935762524604,293.0683288574219,297.1499938964844,293.1499938964844,0.2878362238407135,-5587.6025390625,304.1964111328125,0.9990000128746032,0.4839507937431335,0.3557522296905517,293.0879821777344,297.1499938964844,293.1499938964844,0.0072616250254213,-2501.181640625,300.1439514160156,0.5008859634399414,0.050000000745058,0.2313099056482315,291.2034912109375,291.1499938964844,263.1499938964844,261.6094665527344,280.5893859863281,293.088134765625,291.2034912109375,1.0,0.2262516617774963,0.759316623210907,0.759316623210907,1.0,1.0,-0.9669435024261476,0.4039167165756225,0.5630267858505249,0.1623479574918747,0.0,0.0,0.499551773071289,41.301788330078125,37.0,5.518792629241943,-10347.4189453125,119.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7285461425781,307.283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18094.8046875,18000.0,0.0,0.0,0.2443495392799377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539292454719543,0.4539346098899841,-5.35097933607176e-06,0.0,0.0002479837276041,0.0,0.0,25.41486358642578,0.0,0.0,0.0,0.3545408546924591,4.0,0.0,1.0
670980,293.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.5028863549232483,0.050000000745058,0.0462771914899349,293.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.5028863549232483,0.050000000745058,0.0487321093678474,293.05938720703125,297.1499938964844,293.1499938964844,0.1111455112695694,-1939.778076171875,304.14373779296875,0.781886875629425,0.1762055307626724,0.1240420714020729,293.0341186523437,297.1499938964844,293.1499938964844,0.2831071317195892,-5517.80126953125,304.1886901855469,0.9990000128746032,0.4929806888103485,0.3516307175159454,293.0848388671875,297.1499938964844,293.1499938964844,0.0072888890281319,-2507.4140625,300.1752014160156,0.5028863549232483,0.050000000745058,0.2311641573905944,291.2074584960937,291.1499938964844,263.1499938964844,261.60992431640625,280.5854797363281,293.0851135253906,291.2074584960937,1.0,0.2245988398790359,0.7593926787376404,0.7593926787376404,1.0,1.0,-0.9622869491577148,0.4020426273345947,0.5602443218231201,0.1609667241573333,0.0,0.0,0.4916230142116546,40.463035583496094,40.0,2.589935064315796,-10293.2421875,116.81745147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380187988281,307.3749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18095.880859375,18000.0,0.0,0.0,0.2435225695371627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4418419599533081,0.4418472647666931,-5.287577096169116e-06,0.0,0.0002471444313414,0.0,0.0,24.31039428710937,0.0,0.0,0.0,0.3506343066692352,4.0,0.0,1.0
671040,293.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.5028863549232483,0.050000000745058,0.0462771914899349,293.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071838378906,0.5028863549232483,0.050000000745058,0.0487321093678474,293.05938720703125,297.1499938964844,293.1499938964844,0.1111455112695694,-1939.778076171875,304.14373779296875,0.781886875629425,0.1762055307626724,0.1240420714020729,293.0341186523437,297.1499938964844,293.1499938964844,0.2831071317195892,-5517.80126953125,304.1886901855469,0.9990000128746032,0.4929806888103485,0.3516307175159454,293.0848388671875,297.1499938964844,293.1499938964844,0.0072888890281319,-2507.4140625,300.1752014160156,0.5028863549232483,0.050000000745058,0.2311641573905944,291.2074584960937,291.1499938964844,263.1499938964844,261.60992431640625,280.5854797363281,293.0851135253906,291.2074584960937,1.0,0.2245988398790359,0.7593926787376404,0.7593926787376404,1.0,1.0,-0.9622869491577148,0.4020426273345947,0.5602443218231201,0.1609667241573333,0.0,0.0,0.4916230142116546,40.463035583496094,40.0,2.589935064315796,-10293.2421875,116.81745147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380187988281,307.3749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18095.880859375,18000.0,0.0,0.0,0.2435225695371627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4418419599533081,0.4418472647666931,-5.287577096169116e-06,0.0,0.0002471444313414,0.0,0.0,24.31039428710937,0.0,0.0,0.0,0.3506343066692352,4.0,0.0,1.0
671100,293.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20611572265625,0.5032534599304199,0.050000000745058,0.0462719537317752,293.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20611572265625,0.5032534599304199,0.050000000745058,0.0487265922129154,293.0615234375,297.1499938964844,293.1499938964844,0.111554242670536,-1945.50830078125,304.1441345214844,0.7831875681877136,0.1769301146268844,0.1243828609585762,293.022705078125,297.1499938964844,293.1499938964844,0.2821385264396667,-5504.85888671875,304.18341064453125,0.9990000128746032,0.4966917335987091,0.3508854806423187,293.0829162597656,297.1499938964844,293.1499938964844,0.0073072193190455,-2512.14892578125,300.19097900390625,0.5032534599304199,0.050000000745058,0.2311379760503769,291.2055969238281,291.1499938964844,263.1499938964844,261.6100769042969,280.5823059082031,293.0832214355469,291.2044982910156,1.0,0.2243622988462448,0.7594307065010071,0.7594307065010071,1.0,1.0,-0.9617562890052797,0.4018886387348175,0.5598676800727844,0.1606610566377639,0.0,0.0,0.4880849719047546,40.31337356567383,40.0,-4.66912317276001,-10274.98828125,116.45257568359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.043212890625,307.4129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18092.13671875,18000.0,0.0,0.0,0.2427881807088852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4357992708683014,0.435804545879364,-5.255685664451448e-06,0.0,0.0002463991404511,0.0,0.0,23.76798248291016,0.0,0.0,0.0,0.3487127125263214,4.0,0.0,1.0
671160,293.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.5032693147659302,0.050000000745058,0.046271726489067,293.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.5032693147659302,0.050000000745058,0.0487263575196266,293.06231689453125,297.1499938964844,293.1499938964844,0.1122707650065422,-1955.6578369140625,304.1438903808594,0.7844880223274231,0.1778934746980667,0.1249763071537017,293.0144958496094,297.1499938964844,293.1499938964844,0.2819691896438598,-5504.4521484375,304.1776428222656,0.9990000128746032,0.4999226033687591,0.3508533537387848,293.0808410644531,297.1499938964844,293.1499938964844,0.0073289708234369,-2518.0888671875,300.20635986328125,0.5032693147659302,0.050000000745058,0.2311368584632873,291.1999206542969,291.1499938964844,263.1499938964844,261.6101989746094,280.5787048339844,293.0811767578125,291.19805908203125,1.0,0.224472627043724,0.759408712387085,0.759408712387085,1.0,1.0,-0.9624273180961608,0.402246743440628,0.5601805448532104,0.1606161892414093,0.0,0.0,0.4853110313415527,40.31117630004883,43.0,-12.464508056640623,-10269.064453125,116.60084533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1440734863281,307.4504089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18079.982421875,18000.0,0.0,0.0,0.241890862584114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307292103767395,0.4307344555854797,-5.227285328146536e-06,0.0,0.0002454884815961,0.0,0.0,23.31184196472168,0.0,0.0,0.0,0.3470799326896667,4.0,0.0,1.0
671220,293.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5023144483566284,0.050000000745058,0.0462854243814945,293.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5023144483566284,0.050000000745058,0.0487407818436622,293.0627136230469,297.1499938964844,293.1499938964844,0.1140699163079261,-1981.1480712890625,304.1429138183594,0.7861360907554626,0.1800350099802017,0.126441940665245,293.00518798828125,297.1499938964844,293.1499938964844,0.2837907969951629,-5537.28369140625,304.1654052734375,0.9990000128746032,0.5052560567855835,0.3527984917163849,293.0765075683594,297.1499938964844,293.1499938964844,0.0073797325603663,-2532.32763671875,300.2369079589844,0.5023144483566284,0.050000000745058,0.2312052845954895,291.1824951171875,291.1499938964844,263.1499938964844,261.6102600097656,280.570556640625,293.07684326171875,291.1800231933594,1.0,0.2256080061197281,0.759364664554596,0.759364664554596,1.0,1.0,-0.9666356444358826,0.4041878879070282,0.5624477863311768,0.1611995846033096,0.0,0.0,0.4820936918258667,40.71772384643555,46.0,-23.30176544189453,-10292.58984375,118.22467041015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,307.5218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.044921875,18000.0,0.0,0.0,0.2398099303245544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424174427986145,0.4241796433925628,-5.186984253668925e-06,0.0,0.0002433765912428,0.0,0.0,22.715782165527344,0.0,0.0,0.0,0.3449146151542663,4.0,0.0,1.0
671280,293.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5023144483566284,0.050000000745058,0.0462854243814945,293.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.5023144483566284,0.050000000745058,0.0487407818436622,293.0627136230469,297.1499938964844,293.1499938964844,0.1140699163079261,-1981.1480712890625,304.1429138183594,0.7861360907554626,0.1800350099802017,0.126441940665245,293.00518798828125,297.1499938964844,293.1499938964844,0.2837907969951629,-5537.28369140625,304.1654052734375,0.9990000128746032,0.5052560567855835,0.3527984917163849,293.0765075683594,297.1499938964844,293.1499938964844,0.0073797325603663,-2532.32763671875,300.2369079589844,0.5023144483566284,0.050000000745058,0.2312052845954895,291.1824951171875,291.1499938964844,263.1499938964844,261.6102600097656,280.570556640625,293.07684326171875,291.1800231933594,1.0,0.2256080061197281,0.759364664554596,0.759364664554596,1.0,1.0,-0.9666356444358826,0.4041878879070282,0.5624477863311768,0.1611995846033096,0.0,0.0,0.4820936918258667,40.71772384643555,46.0,-23.30176544189453,-10292.58984375,118.22467041015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31817626953125,307.5218811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.044921875,18000.0,0.0,0.0,0.2398099303245544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.424174427986145,0.4241796433925628,-5.186984253668925e-06,0.0,0.0002433765912428,0.0,0.0,22.715782165527344,0.0,0.0,0.0,0.3449146151542663,4.0,0.0,1.0
671340,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5002551078796387,0.050000000745058,0.0463157929480075,293.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5002551078796387,0.050000000745058,0.0487727597355842,293.0628967285156,297.1499938964844,293.1499938964844,0.1159963607788086,-2008.3455810546875,304.14208984375,0.786157488822937,0.1822087466716766,0.1279841214418411,293.00341796875,297.1499938964844,293.1499938964844,0.2880677878856659,-5607.92333984375,304.1531677246094,0.9990000128746032,0.5092997550964355,0.3570731580257416,293.07232666015625,297.1499938964844,293.1499938964844,0.0074366014450788,-2548.352294921875,300.26776123046875,0.5002551078796387,0.050000000745058,0.2313569784164428,291.1620788574219,291.1499938964844,263.1499938964844,261.61016845703125,280.5621032714844,293.0726318359375,291.15948486328125,1.0,0.2277702689170837,0.7593206167221069,0.7593206167221069,1.0,1.0,-0.9738730788230896,0.4074082970619201,0.5664647817611694,0.1625476479530334,0.0,0.0,0.481836587190628,41.605751037597656,49.0,-27.919761657714844,-10354.125,121.35729217529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4376525878906,307.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.654296875,18000.0,0.0,0.0,0.2376835793256759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222360849380493,0.4222412705421448,-5.169674295757432e-06,0.0,0.000241218614974,0.0,0.0,22.52056312561035,0.0,0.0,0.0,0.3441982865333557,4.0,0.0,1.0
671400,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5002551078796387,0.050000000745058,0.0463157929480075,293.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5002551078796387,0.050000000745058,0.0487727597355842,293.0628967285156,297.1499938964844,293.1499938964844,0.1159963607788086,-2008.3455810546875,304.14208984375,0.786157488822937,0.1822087466716766,0.1279841214418411,293.00341796875,297.1499938964844,293.1499938964844,0.2880677878856659,-5607.92333984375,304.1531677246094,0.9990000128746032,0.5092997550964355,0.3570731580257416,293.07232666015625,297.1499938964844,293.1499938964844,0.0074366014450788,-2548.352294921875,300.26776123046875,0.5002551078796387,0.050000000745058,0.2313569784164428,291.1620788574219,291.1499938964844,263.1499938964844,261.61016845703125,280.5621032714844,293.0726318359375,291.15948486328125,1.0,0.2277702689170837,0.7593206167221069,0.7593206167221069,1.0,1.0,-0.9738730788230896,0.4074082970619201,0.5664647817611694,0.1625476479530334,0.0,0.0,0.481836587190628,41.605751037597656,49.0,-27.919761657714844,-10354.125,121.35729217529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4376525878906,307.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.654296875,18000.0,0.0,0.0,0.2376835793256759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222360849380493,0.4222412705421448,-5.169674295757432e-06,0.0,0.000241218614974,0.0,0.0,22.52056312561035,0.0,0.0,0.0,0.3441982865333557,4.0,0.0,1.0
671460,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.4973660707473755,0.050000000745058,0.0463603287935256,293.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.4973660707473755,0.050000000745058,0.0488196574151515,293.06378173828125,297.1499938964844,293.1499938964844,0.117889866232872,-2034.9520263671875,304.1415710449219,0.7846713662147522,0.1842425614595413,0.1294806748628616,293.0072937011719,297.1499938964844,293.1499938964844,0.2943496406078338,-5708.87744140625,304.14166259765625,0.9990000128746032,0.5122362971305847,0.3632506430149078,293.068603515625,297.1499938964844,293.1499938964844,0.0074970470741391,-2565.2529296875,300.2989196777344,0.4973660707473755,0.050000000745058,0.2315794378519058,291.1415710449219,291.1499938964844,263.1499938964844,261.6098937988281,280.5545349121094,293.06884765625,291.1391296386719,1.0,0.2307593524456024,0.759148895740509,0.759148895740509,1.0,1.0,-0.9834597110748292,0.4115923941135406,0.5718673467636108,0.164521649479866,0.0,0.0,0.4843423962593078,42.90168762207031,52.0,-28.277029037475582,-10445.09765625,125.76730346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905700683594,307.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.296875,18000.0,0.0,0.0,0.2358774542808532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246257841587066,0.4246309697628021,-5.174116722628241e-06,0.0,0.0002393856411799,0.0,0.0,22.69633674621582,0.0,0.0,0.0,0.3448457419872284,4.0,0.0,1.0
671520,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.4973660707473755,0.050000000745058,0.0463603287935256,293.7709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.4973660707473755,0.050000000745058,0.0488196574151515,293.06378173828125,297.1499938964844,293.1499938964844,0.117889866232872,-2034.9520263671875,304.1415710449219,0.7846713662147522,0.1842425614595413,0.1294806748628616,293.0072937011719,297.1499938964844,293.1499938964844,0.2943496406078338,-5708.87744140625,304.14166259765625,0.9990000128746032,0.5122362971305847,0.3632506430149078,293.068603515625,297.1499938964844,293.1499938964844,0.0074970470741391,-2565.2529296875,300.2989196777344,0.4973660707473755,0.050000000745058,0.2315794378519058,291.1415710449219,291.1499938964844,263.1499938964844,261.6098937988281,280.5545349121094,293.06884765625,291.1391296386719,1.0,0.2307593524456024,0.759148895740509,0.759148895740509,1.0,1.0,-0.9834597110748292,0.4115923941135406,0.5718673467636108,0.164521649479866,0.0,0.0,0.4843423962593078,42.90168762207031,52.0,-28.277029037475582,-10445.09765625,125.76730346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905700683594,307.6113586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.296875,18000.0,0.0,0.0,0.2358774542808532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246257841587066,0.4246309697628021,-5.174116722628241e-06,0.0,0.0002393856411799,0.0,0.0,22.69633674621582,0.0,0.0,0.0,0.3448457419872284,4.0,0.0,1.0
671580,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4938670396804809,0.050000000745058,0.0464172512292861,293.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4938670396804809,0.050000000745058,0.0488796010613441,293.0662536621094,297.1499938964844,293.1499938964844,0.1195378378033638,-2057.9853515625,304.14166259765625,0.7816492319107056,0.1859277337789535,0.1307570934295654,293.0167236328125,297.1499938964844,293.1499938964844,0.3022908270359039,-5834.34716796875,304.1312561035156,0.9990000128746032,0.5139549374580383,0.3709964752197265,293.0653991699219,297.1499938964844,293.1499938964844,0.0075597362592816,-2582.52294921875,300.3304443359375,0.4938670396804809,0.050000000745058,0.231863796710968,291.1226806640625,291.1499938964844,263.1499938964844,261.6094665527344,280.5485534667969,293.0669860839844,291.1205749511719,1.0,0.2344072610139846,0.7589771747589111,0.7589771747589111,1.0,1.0,-0.9947693347930908,0.4164905250072479,0.5782788395881653,0.1669927835464477,0.0,0.0,0.4892710149288177,44.55133056640625,55.0,-26.0256462097168,-10557.4248046875,131.26829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4740600585937,307.6170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17949.875,18000.0,0.0,0.0,0.2346912771463394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.430938720703125,0.4309439361095428,-5.198914550419431e-06,0.0,0.0002381818048888,0.0,0.0,23.21518325805664,0.0,0.0,0.0,0.3467431962490082,4.0,0.0,1.0
671640,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4938670396804809,0.050000000745058,0.0464172512292861,293.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246032714844,0.4938670396804809,0.050000000745058,0.0488796010613441,293.0662536621094,297.1499938964844,293.1499938964844,0.1195378378033638,-2057.9853515625,304.14166259765625,0.7816492319107056,0.1859277337789535,0.1307570934295654,293.0167236328125,297.1499938964844,293.1499938964844,0.3022908270359039,-5834.34716796875,304.1312561035156,0.9990000128746032,0.5139549374580383,0.3709964752197265,293.0653991699219,297.1499938964844,293.1499938964844,0.0075597362592816,-2582.52294921875,300.3304443359375,0.4938670396804809,0.050000000745058,0.231863796710968,291.1226806640625,291.1499938964844,263.1499938964844,261.6094665527344,280.5485534667969,293.0669860839844,291.1205749511719,1.0,0.2344072610139846,0.7589771747589111,0.7589771747589111,1.0,1.0,-0.9947693347930908,0.4164905250072479,0.5782788395881653,0.1669927835464477,0.0,0.0,0.4892710149288177,44.55133056640625,55.0,-26.0256462097168,-10557.4248046875,131.26829528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4740600585937,307.6170959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17949.875,18000.0,0.0,0.0,0.2346912771463394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.430938720703125,0.4309439361095428,-5.198914550419431e-06,0.0,0.0002381818048888,0.0,0.0,23.21518325805664,0.0,0.0,0.0,0.3467431962490082,4.0,0.0,1.0
671700,293.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.4919526576995849,0.050000000745058,0.0464497134089469,293.7580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.4919526576995849,0.050000000745058,0.0489137843251228,293.0677490234375,297.1499938964844,293.1499938964844,0.1202722340822219,-2068.19580078125,304.141845703125,0.7797152400016785,0.1866917610168457,0.1313311159610748,293.0246887207031,297.1499938964844,293.1499938964844,0.3067372143268585,-5903.8466796875,304.1265869140625,0.9990000128746032,0.5140822529792786,0.3753415942192077,293.0639038085937,297.1499938964844,293.1499938964844,0.0075917476788163,-2591.10400390625,300.3469543457031,0.4919526576995849,0.050000000745058,0.232025921344757,291.1151123046875,291.1499938964844,263.1499938964844,261.6091613769531,280.5642395019531,293.0969543457031,291.1138610839844,1.0,0.2364313006401062,0.7588913440704346,0.7588913440704346,1.0,1.0,-1.0009477138519287,0.4191588759422302,0.5817888975143433,0.1683793812990188,0.0,0.0,0.4923769831657409,45.49005889892578,55.0,-20.47872734069824,-10613.2822265625,134.38246154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417419433594,307.6129455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.171875,18000.0,0.0,0.0,0.2343970537185669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353657364845276,0.4353709518909454,-5.218432306719478e-06,0.0,0.0002378832141403,0.0,0.0,23.59135055541992,0.0,0.0,0.0,0.3481034338474273,4.0,0.0,1.0
671760,293.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.4899529218673706,0.050000000745058,0.0464845187962055,293.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.4899529218673706,0.050000000745058,0.0489504374563694,293.0693359375,297.1499938964844,293.1499938964844,0.1209361106157302,-2077.35791015625,304.1421203613281,0.777588427066803,0.1874223947525024,0.1318794339895248,293.0345153808594,297.1499938964844,293.1499938964844,0.3113720417022705,-5975.75439453125,304.1224365234375,0.9990000128746032,0.5137413144111633,0.3799458146095276,293.06231689453125,297.1499938964844,293.1499938964844,0.0076233660802245,-2599.178955078125,300.3652038574219,0.4899529218673706,0.050000000745058,0.2321997880935669,291.1116638183594,291.1499938964844,263.1499938964844,261.6088562011719,280.5843200683594,293.1352844238281,291.1112670898437,1.0,0.2385673075914383,0.7587589025497437,0.7587589025497437,1.0,1.0,-1.0074262619018557,0.4219482243061065,0.5854780673980713,0.1698469221591949,0.0,0.0,0.4952940344810486,46.49573516845703,58.0,-13.244951248168944,-10667.22265625,137.71966552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3960266113281,307.5997314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.638671875,18000.0,0.0,0.0,0.2343146502971649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4400332570075989,0.4400385022163391,-5.241087364993291e-06,0.0,0.0002377995842834,0.0,0.0,23.99994850158692,0.0,0.0,0.0,0.3495606780052185,4.0,0.0,1.0
671820,293.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.4857339560985565,0.050000000745058,0.0465604290366172,293.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.4857339560985565,0.050000000745058,0.0490303747355937,293.07257080078125,297.1499938964844,293.1499938964844,0.1221759021282196,-2094.4052734375,304.1426696777344,0.7729341387748718,0.1888108104467392,0.1329232454299926,293.0589599609375,297.1499938964844,293.1499938964844,0.3213225603103637,-6128.7783203125,304.1150817871094,0.9990000128746032,0.5117199420928955,0.3897984027862549,293.05859375,297.1499938964844,293.1499938964844,0.0076894722878932,-2615.6982421875,300.4051208496094,0.4857339560985565,0.050000000745058,0.2325789779424667,291.1084289550781,291.1499938964844,263.1499938964844,261.60809326171875,280.6343994140625,293.22900390625,291.1080627441406,1.0,0.2431212365627288,0.7584940791130066,0.7584940791130066,1.0,1.0,-1.021146297454834,0.4278525710105896,0.5932937264442444,0.1729984134435653,0.0,0.0,0.5010557174682617,48.68634414672852,61.0,-6.54752779006958,-10762.6142578125,145.01364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2751770019531,307.5448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17929.740234375,18000.0,0.0,0.0,0.2347731590270996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490908086299896,0.4490960836410522,-5.287925887387246e-06,0.0,0.0002382649108767,0.0,0.0,24.81600952148437,0.0,0.0,0.0,0.3524629771709442,4.0,0.0,1.0
671880,293.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.4857339560985565,0.050000000745058,0.0465604290366172,293.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.4857339560985565,0.050000000745058,0.0490303747355937,293.07257080078125,297.1499938964844,293.1499938964844,0.1221759021282196,-2094.4052734375,304.1426696777344,0.7729341387748718,0.1888108104467392,0.1329232454299926,293.0589599609375,297.1499938964844,293.1499938964844,0.3213225603103637,-6128.7783203125,304.1150817871094,0.9990000128746032,0.5117199420928955,0.3897984027862549,293.05859375,297.1499938964844,293.1499938964844,0.0076894722878932,-2615.6982421875,300.4051208496094,0.4857339560985565,0.050000000745058,0.2325789779424667,291.1084289550781,291.1499938964844,263.1499938964844,261.60809326171875,280.6343994140625,293.22900390625,291.1080627441406,1.0,0.2431212365627288,0.7584940791130066,0.7584940791130066,1.0,1.0,-1.021146297454834,0.4278525710105896,0.5932937264442444,0.1729984134435653,0.0,0.0,0.5010557174682617,48.68634414672852,61.0,-6.54752779006958,-10762.6142578125,145.01364135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2751770019531,307.5448303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17929.740234375,18000.0,0.0,0.0,0.2347731590270996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4490908086299896,0.4490960836410522,-5.287925887387246e-06,0.0,0.0002382649108767,0.0,0.0,24.81600952148437,0.0,0.0,0.0,0.3524629771709442,4.0,0.0,1.0
671940,293.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.481236457824707,0.050000000745058,0.046643566340208,293.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.481236457824707,0.050000000745058,0.0491179227828979,293.07574462890625,297.1499938964844,293.1499938964844,0.1233489364385604,-2110.4931640625,304.1431579589844,0.7679698467254639,0.1901263445615768,0.1339174956083297,293.0887145996094,297.1499938964844,293.1499938964844,0.3320578336715698,-6292.10498046875,304.1088562011719,0.9990000128746032,0.5079991817474365,0.4003109931945801,293.05377197265625,297.1499938964844,293.1499938964844,0.0077628223225474,-2633.744384765625,300.4495544433594,0.481236457824707,0.050000000745058,0.2329942733049392,291.1061706542969,291.1499938964844,263.1499938964844,261.607177734375,280.6976013183594,293.3457946777344,291.10614013671875,1.0,0.2479680478572845,0.7582292556762695,0.7582292556762695,1.0,1.0,-1.0356603860855105,0.4341019093990326,0.6015585064888,0.1763770282268524,0.0,0.0,0.5070784687995911,51.0822868347168,64.0,-2.759884834289551,-10852.69140625,153.05081176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308288574219,307.47332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.08203125,18000.0,0.0,0.0,0.2360038459300995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586930274963379,0.4586983621120453,-5.338246864994289e-06,0.0,0.0002395139017608,0.0,0.0,25.70108413696289,0.0,0.0,0.0,0.3555613160133362,4.0,0.0,1.0
