time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672000,293.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.481236457824707,0.050000000745058,0.046643566340208,293.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.481236457824707,0.050000000745058,0.0491179227828979,293.07574462890625,297.1499938964844,293.1499938964844,0.1233489364385604,-2110.4931640625,304.1431579589844,0.7679698467254639,0.1901263445615768,0.1339174956083297,293.0887145996094,297.1499938964844,293.1499938964844,0.3320578336715698,-6292.10498046875,304.1088562011719,0.9990000128746032,0.5079991817474365,0.4003109931945801,293.05377197265625,297.1499938964844,293.1499938964844,0.0077628223225474,-2633.744384765625,300.4495544433594,0.481236457824707,0.050000000745058,0.2329942733049392,291.1061706542969,291.1499938964844,263.1499938964844,261.607177734375,280.6976013183594,293.3457946777344,291.10614013671875,1.0,0.2479680478572845,0.7582292556762695,0.7582292556762695,1.0,1.0,-1.0356603860855105,0.4341019093990326,0.6015585064888,0.1763770282268524,0.0,0.0,0.5070784687995911,51.0822868347168,64.0,-2.759884834289551,-10852.69140625,153.05081176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1308288574219,307.47332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.08203125,18000.0,0.0,0.0,0.2360038459300995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586930274963379,0.4586983621120453,-5.338246864994289e-06,0.0,0.0002395139017608,0.0,0.0,25.70108413696289,0.0,0.0,0.0,0.3555613160133362,4.0,0.0,1.0
672060,293.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.4764112830162048,0.050000000745058,0.0467327460646629,293.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.4764112830162048,0.050000000745058,0.0492118336260318,293.0788269042969,297.1499938964844,293.1499938964844,0.1244510263204574,-2125.54931640625,304.1435852050781,0.7628856301307678,0.1913846731185913,0.1348728686571121,293.1222839355469,297.1499938964844,293.1499938964844,0.3433390855789184,-6461.93115234375,304.10382080078125,0.9990000128746032,0.5027505159378052,0.4112884998321533,293.0477600097656,297.1499938964844,293.1499938964844,0.0078432997688651,-2653.09326171875,300.4998779296875,0.4764112830162048,0.050000000745058,0.2334397435188293,291.10650634765625,291.1499938964844,263.1499938964844,261.6060791015625,280.7708740234375,293.48016357421875,291.1067199707031,1.0,0.25302454829216,0.7578931450843811,0.7578931450843811,1.0,1.0,-1.0507370233535769,0.4405903220176697,0.610146701335907,0.1799153685569763,0.0,0.0,0.5128770470619202,53.64924240112305,67.0,0.4613683819770813,-10937.3544921875,161.7432403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9782409667969,307.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17924.71484375,18000.0,0.0,0.0,0.2379150390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4683145880699157,0.4683199822902679,-5.390945716499118e-06,0.0,0.0002414535119896,0.0,0.0,26.615636825561523,0.0,0.0,0.0,0.3587093949317932,4.0,0.0,1.0
672120,293.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.4764112830162048,0.050000000745058,0.0467327460646629,293.72772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.4764112830162048,0.050000000745058,0.0492118336260318,293.0788269042969,297.1499938964844,293.1499938964844,0.1244510263204574,-2125.54931640625,304.1435852050781,0.7628856301307678,0.1913846731185913,0.1348728686571121,293.1222839355469,297.1499938964844,293.1499938964844,0.3433390855789184,-6461.93115234375,304.10382080078125,0.9990000128746032,0.5027505159378052,0.4112884998321533,293.0477600097656,297.1499938964844,293.1499938964844,0.0078432997688651,-2653.09326171875,300.4998779296875,0.4764112830162048,0.050000000745058,0.2334397435188293,291.10650634765625,291.1499938964844,263.1499938964844,261.6060791015625,280.7708740234375,293.48016357421875,291.1067199707031,1.0,0.25302454829216,0.7578931450843811,0.7578931450843811,1.0,1.0,-1.0507370233535769,0.4405903220176697,0.610146701335907,0.1799153685569763,0.0,0.0,0.5128770470619202,53.64924240112305,67.0,0.4613683819770813,-10937.3544921875,161.7432403564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9782409667969,307.3938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17924.71484375,18000.0,0.0,0.0,0.2379150390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4683145880699157,0.4683199822902679,-5.390945716499118e-06,0.0,0.0002414535119896,0.0,0.0,26.615636825561523,0.0,0.0,0.0,0.3587093949317932,4.0,0.0,1.0
672180,293.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.4711532294750213,0.050000000745058,0.0468268394470214,293.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.4711532294750213,0.050000000745058,0.0493109151721,293.0814208984375,297.1499938964844,293.1499938964844,0.1255434155464172,-2140.4521484375,304.1439208984375,0.7578818202018738,0.1926579177379608,0.1358274668455124,293.15606689453125,297.1499938964844,293.1499938964844,0.355042815208435,-6636.37890625,304.0997314453125,0.9990000128746032,0.4966005682945251,0.4225616753101349,293.041015625,297.1499938964844,293.1499938964844,0.0079301483929157,-2673.695556640625,300.5544738769531,0.4711532294750213,0.050000000745058,0.2339097559452057,291.1076965332031,291.1499938964844,263.1499938964844,261.6048889160156,280.84375,293.6146850585937,291.1078491210937,1.0,0.2582220733165741,0.7575570940971375,0.7575570940971375,1.0,1.0,-1.066209316253662,0.4472574293613434,0.6189519166946411,0.1835788637399673,0.0,0.0,0.518431544303894,56.35529327392578,70.0,1.2206799983978271,-11021.1015625,171.01551818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,307.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.853515625,18000.0,0.0,0.0,0.2403802275657653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4776453971862793,0.4776508510112762,-5.443633654067526e-06,0.0,0.0002439553645672,0.0,0.0,27.52720832824707,0.0,0.0,0.0,0.3618021309375763,4.0,0.0,1.0
672240,293.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.4711532294750213,0.050000000745058,0.0468268394470214,293.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10760498046875,0.4711532294750213,0.050000000745058,0.0493109151721,293.0814208984375,297.1499938964844,293.1499938964844,0.1255434155464172,-2140.4521484375,304.1439208984375,0.7578818202018738,0.1926579177379608,0.1358274668455124,293.15606689453125,297.1499938964844,293.1499938964844,0.355042815208435,-6636.37890625,304.0997314453125,0.9990000128746032,0.4966005682945251,0.4225616753101349,293.041015625,297.1499938964844,293.1499938964844,0.0079301483929157,-2673.695556640625,300.5544738769531,0.4711532294750213,0.050000000745058,0.2339097559452057,291.1076965332031,291.1499938964844,263.1499938964844,261.6048889160156,280.84375,293.6146850585937,291.1078491210937,1.0,0.2582220733165741,0.7575570940971375,0.7575570940971375,1.0,1.0,-1.066209316253662,0.4472574293613434,0.6189519166946411,0.1835788637399673,0.0,0.0,0.518431544303894,56.35529327392578,70.0,1.2206799983978271,-11021.1015625,171.01551818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8304748535156,307.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.853515625,18000.0,0.0,0.0,0.2403802275657653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4776453971862793,0.4776508510112762,-5.443633654067526e-06,0.0,0.0002439553645672,0.0,0.0,27.52720832824707,0.0,0.0,0.0,0.3618021309375763,4.0,0.0,1.0
672300,293.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.4683150947093963,0.050000000745058,0.0468754284083843,293.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.4683150947093963,0.050000000745058,0.0493620820343494,293.0825500488281,297.1499938964844,293.1499938964844,0.1261079609394073,-2148.159912109375,304.1439819335937,0.7554579973220825,0.1933092772960662,0.1363160163164138,293.17242431640625,297.1499938964844,293.1499938964844,0.3610344529151916,-6725.06591796875,304.0979919433594,0.9990000128746032,0.4933094084262848,0.4282669126987457,293.0375671386719,297.1499938964844,293.1499938964844,0.0079757664352655,-2684.48779296875,300.5827331542969,0.4683150947093963,0.050000000745058,0.234152466058731,291.1077880859375,291.1499938964844,263.1499938964844,261.6042175292969,280.876220703125,293.67535400390625,291.1077880859375,1.0,0.2608566880226135,0.7573890686035156,0.7573890686035156,1.0,1.0,-1.074054479598999,0.4506418108940124,0.6234126687049866,0.1854470670223236,0.0,0.0,0.5212348699569702,57.75203323364258,70.0,0.4337724447250366,-11065.609375,175.84962463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.232421875,18000.0,0.0,0.0,0.2417846322059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823161959648132,0.4823216795921325,-5.4701977205695584e-06,0.0,0.0002453806519042,0.0,0.0,27.9910888671875,0.0,0.0,0.0,0.363360047340393,4.0,0.0,1.0
672360,293.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.4653076529502868,0.050000000745058,0.0469249114394187,293.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072998046875,0.4653076529502868,0.050000000745058,0.0494141913950443,293.0835266113281,297.1499938964844,293.1499938964844,0.1266903728246688,-2156.12109375,304.1440124511719,0.7530949115753174,0.1939699351787567,0.1368119269609451,293.1883239746094,297.1499938964844,293.1499938964844,0.3671170473098755,-6814.70703125,304.09637451171875,0.9990000128746032,0.4899033606052398,0.4340000450611114,293.0342712402344,297.1499938964844,293.1499938964844,0.0080221556127071,-2695.494873046875,300.61102294921875,0.4653076529502868,0.050000000745058,0.2343996465206146,291.1070861816406,291.1499938964844,263.1499938964844,261.603515625,280.89208984375,293.70916748046875,291.1066589355469,1.0,0.2635072469711303,0.7571886777877808,0.7571886777877808,1.0,1.0,-1.0819494724273682,0.4540463089942932,0.6279032230377197,0.1873292028903961,0.0,0.0,0.524158239364624,59.17405319213867,58.0,-2.740302324295044,-11119.0517578125,180.80506896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6949768066406,307.23779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17923.05859375,18000.0,0.0,0.0,0.2432899326086044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4871214032173157,0.4871269166469574,-5.497497113537975e-06,0.0,0.0002469083410687,0.0,0.0,28.47292900085449,0.0,0.0,0.0,0.3649675548076629,4.0,0.0,1.0
672420,293.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.4656212329864502,0.050000000745058,0.0469198264181613,293.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.4656212329864502,0.050000000745058,0.0494088344275951,293.08502197265625,297.1499938964844,293.1499938964844,0.1278003454208374,-2171.2529296875,304.1441955566406,0.7551017999649048,0.195346787571907,0.1377553194761276,293.2104797363281,297.1499938964844,293.1499938964844,0.3677499294281006,-6815.689453125,304.1138000488281,0.9990000128746032,0.4843983948230743,0.4334173202514648,293.0292358398437,297.1499938964844,293.1499938964844,0.0080899884924292,-2710.9130859375,300.6646423339844,0.4656212329864502,0.050000000745058,0.2343742400407791,291.1046447753906,291.1499938964844,263.1499938964844,261.6020202636719,280.88787841796875,293.6992492675781,291.1065673828125,1.0,0.2628598213195801,0.756787896156311,0.756787896156311,1.0,1.0,-1.0823479890823364,0.4541349411010742,0.6282130479812622,0.1874506622552871,0.0,0.0,0.5306164026260376,59.04592514038086,46.0,7.294240951538086,-11170.7412109375,180.6873321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5791320800781,307.21759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.189453125,18000.0,0.0,0.0,0.2465116381645202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4982870519161224,0.4982926249504089,-5.560405952564906e-06,0.0,0.0002501779817976,0.0,0.0,29.60888290405273,0.0,0.0,0.0,0.3686904907226562,4.0,0.0,1.0
672480,293.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.4656212329864502,0.050000000745058,0.0469198264181613,293.6985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.4656212329864502,0.050000000745058,0.0494088344275951,293.08502197265625,297.1499938964844,293.1499938964844,0.1278003454208374,-2171.2529296875,304.1441955566406,0.7551017999649048,0.195346787571907,0.1377553194761276,293.2104797363281,297.1499938964844,293.1499938964844,0.3677499294281006,-6815.689453125,304.1138000488281,0.9990000128746032,0.4843983948230743,0.4334173202514648,293.0292358398437,297.1499938964844,293.1499938964844,0.0080899884924292,-2710.9130859375,300.6646423339844,0.4656212329864502,0.050000000745058,0.2343742400407791,291.1046447753906,291.1499938964844,263.1499938964844,261.6020202636719,280.88787841796875,293.6992492675781,291.1065673828125,1.0,0.2628598213195801,0.756787896156311,0.756787896156311,1.0,1.0,-1.0823479890823364,0.4541349411010742,0.6282130479812622,0.1874506622552871,0.0,0.0,0.5306164026260376,59.04592514038086,46.0,7.294240951538086,-11170.7412109375,180.6873321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5791320800781,307.21759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.189453125,18000.0,0.0,0.0,0.2465116381645202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4982870519161224,0.4982926249504089,-5.560405952564906e-06,0.0,0.0002501779817976,0.0,0.0,29.60888290405273,0.0,0.0,0.0,0.3686904907226562,4.0,0.0,1.0
672540,293.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4712885916233063,0.050000000745058,0.046824425458908,293.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4712885916233063,0.050000000745058,0.0493083745241165,293.08612060546875,297.1499938964844,293.1499938964844,0.1285050064325332,-2180.34912109375,304.1449584960937,0.7632317543029785,0.1967719495296478,0.1386677175760269,293.2098999023437,297.1499938964844,293.1499938964844,0.3566928207874298,-6639.84375,304.1444702148437,0.9990000128746032,0.4829363822937011,0.422282338142395,293.0251770019531,297.1499938964844,293.1499938964844,0.008121489547193,-2713.99365234375,300.7261962890625,0.4712885916233063,0.050000000745058,0.2338977009057998,291.1355895996094,291.1499938964844,263.1499938964844,261.60040283203125,280.8898620605469,293.6900634765625,291.1402282714844,1.0,0.2577298581600189,0.7563871145248413,0.7563871145248413,1.0,1.0,-1.0692754983901978,0.4483835697174072,0.6208918690681458,0.1842762231826782,0.0,0.0,0.5307315587997437,56.33385467529297,34.0,40.34199142456055,-11113.0546875,171.86375427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51715087890625,307.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.0703125,18000.0,0.0,0.0,0.2495637834072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027495622634888,0.5027551651000977,-5.602319561148761e-06,0.0,0.0002532755315769,0.0,0.0,30.14664459228516,0.0,0.0,0.0,0.3703431487083435,4.0,0.0,1.0
672600,293.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4712885916233063,0.050000000745058,0.046824425458908,293.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.4712885916233063,0.050000000745058,0.0493083745241165,293.08612060546875,297.1499938964844,293.1499938964844,0.1285050064325332,-2180.34912109375,304.1449584960937,0.7632317543029785,0.1967719495296478,0.1386677175760269,293.2098999023437,297.1499938964844,293.1499938964844,0.3566928207874298,-6639.84375,304.1444702148437,0.9990000128746032,0.4829363822937011,0.422282338142395,293.0251770019531,297.1499938964844,293.1499938964844,0.008121489547193,-2713.99365234375,300.7261962890625,0.4712885916233063,0.050000000745058,0.2338977009057998,291.1355895996094,291.1499938964844,263.1499938964844,261.60040283203125,280.8898620605469,293.6900634765625,291.1402282714844,1.0,0.2577298581600189,0.7563871145248413,0.7563871145248413,1.0,1.0,-1.0692754983901978,0.4483835697174072,0.6208918690681458,0.1842762231826782,0.0,0.0,0.5307315587997437,56.33385467529297,34.0,40.34199142456055,-11113.0546875,171.86375427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51715087890625,307.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.0703125,18000.0,0.0,0.0,0.2495637834072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027495622634888,0.5027551651000977,-5.602319561148761e-06,0.0,0.0002532755315769,0.0,0.0,30.14664459228516,0.0,0.0,0.0,0.3703431487083435,4.0,0.0,1.0
672660,293.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.4800949990749359,0.050000000745058,0.0466646924614906,293.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.4800949990749359,0.050000000745058,0.04914016649127,293.0868530273437,297.1499938964844,293.1499938964844,0.1290279030799865,-2186.79296875,304.145751953125,0.7770152688026428,0.1982413232326507,0.1395601034164428,293.18621826171875,297.1499938964844,293.1499938964844,0.3367627263069153,-6330.65283203125,304.1795654296875,0.9990000128746032,0.4861689209938049,0.4029474258422851,293.02081298828125,297.1499938964844,293.1499938964844,0.0081344544887542,-2711.038330078125,300.7933959960937,0.4800949990749359,0.050000000745058,0.2330998033285141,291.1807556152344,291.1499938964844,263.1499938964844,261.5986633300781,280.8954467773437,293.681396484375,291.1864929199219,1.0,0.2489949911832809,0.7561547160148621,0.7561547160148621,1.0,1.0,-1.045791506767273,0.438166081905365,0.6076254844665527,0.1786156296730041,0.0,0.0,0.5237055420875549,51.77579879760742,37.0,60.71366500854492,-10937.1484375,157.03126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5492858886719,307.2701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18072.716796875,18000.0,0.0,0.0,0.2517440915107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950577318668365,0.495063304901123,-5.57794692213065e-06,0.0,0.0002554882667027,0.0,0.0,29.43801689147949,0.0,0.0,0.0,0.3679938912391662,4.0,0.0,1.0
672720,293.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.4800949990749359,0.050000000745058,0.0466646924614906,293.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.4800949990749359,0.050000000745058,0.04914016649127,293.0868530273437,297.1499938964844,293.1499938964844,0.1290279030799865,-2186.79296875,304.145751953125,0.7770152688026428,0.1982413232326507,0.1395601034164428,293.18621826171875,297.1499938964844,293.1499938964844,0.3367627263069153,-6330.65283203125,304.1795654296875,0.9990000128746032,0.4861689209938049,0.4029474258422851,293.02081298828125,297.1499938964844,293.1499938964844,0.0081344544887542,-2711.038330078125,300.7933959960937,0.4800949990749359,0.050000000745058,0.2330998033285141,291.1807556152344,291.1499938964844,263.1499938964844,261.5986633300781,280.8954467773437,293.681396484375,291.1864929199219,1.0,0.2489949911832809,0.7561547160148621,0.7561547160148621,1.0,1.0,-1.045791506767273,0.438166081905365,0.6076254844665527,0.1786156296730041,0.0,0.0,0.5237055420875549,51.77579879760742,37.0,60.71366500854492,-10937.1484375,157.03126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5492858886719,307.2701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18072.716796875,18000.0,0.0,0.0,0.2517440915107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950577318668365,0.495063304901123,-5.57794692213065e-06,0.0,0.0002554882667027,0.0,0.0,29.43801689147949,0.0,0.0,0.0,0.3679938912391662,4.0,0.0,1.0
672780,293.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2173156738281,0.4859772026538849,0.050000000745058,0.0465559028089046,293.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2173156738281,0.4859772026538849,0.050000000745058,0.0490256063640117,293.08740234375,297.1499938964844,293.1499938964844,0.1296912282705307,-2195.307861328125,304.1460266113281,0.7880889773368835,0.1997281610965728,0.1405115574598312,293.1494445800781,297.1499938964844,293.1499938964844,0.3219130635261535,-6103.70947265625,304.19384765625,0.9990000128746032,0.4927069544792175,0.3892273604869842,293.0155334472656,297.1499938964844,293.1499938964844,0.0081659043207764,-2713.333984375,300.8626403808594,0.4859772026538849,0.050000000745058,0.2325563728809356,291.2201232910156,291.1499938964844,263.1499938964844,261.5968017578125,280.8973999023437,293.67291259765625,291.2222900390625,1.0,0.2433804720640182,0.7559223771095276,0.7559223771095276,1.0,1.0,-1.029539942741394,0.4311340153217315,0.5984058380126953,0.1746344417333603,0.0,0.0,0.5113590359687805,48.66986846923828,40.0,44.66920471191406,-10752.763671875,147.18128967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6868591308594,307.2980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18149.82421875,18000.0,0.0,0.0,0.2525261342525482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764594733715057,0.4764649569988251,-5.48755315321614e-06,0.0,0.0002562819281592,0.0,0.0,27.62895774841309,0.0,0.0,0.0,0.3620372116565704,4.0,0.0,1.0
672840,293.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2173156738281,0.4859772026538849,0.050000000745058,0.0465559028089046,293.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2173156738281,0.4859772026538849,0.050000000745058,0.0490256063640117,293.08740234375,297.1499938964844,293.1499938964844,0.1296912282705307,-2195.307861328125,304.1460266113281,0.7880889773368835,0.1997281610965728,0.1405115574598312,293.1494445800781,297.1499938964844,293.1499938964844,0.3219130635261535,-6103.70947265625,304.19384765625,0.9990000128746032,0.4927069544792175,0.3892273604869842,293.0155334472656,297.1499938964844,293.1499938964844,0.0081659043207764,-2713.333984375,300.8626403808594,0.4859772026538849,0.050000000745058,0.2325563728809356,291.2201232910156,291.1499938964844,263.1499938964844,261.5968017578125,280.8973999023437,293.67291259765625,291.2222900390625,1.0,0.2433804720640182,0.7559223771095276,0.7559223771095276,1.0,1.0,-1.029539942741394,0.4311340153217315,0.5984058380126953,0.1746344417333603,0.0,0.0,0.5113590359687805,48.66986846923828,40.0,44.66920471191406,-10752.763671875,147.18128967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6868591308594,307.2980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18149.82421875,18000.0,0.0,0.0,0.2525261342525482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764594733715057,0.4764649569988251,-5.48755315321614e-06,0.0,0.0002562819281592,0.0,0.0,27.62895774841309,0.0,0.0,0.0,0.3620372116565704,4.0,0.0,1.0
672900,293.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250366210937,0.487955778837204,0.050000000745058,0.0465200096368789,293.6678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250366210937,0.487955778837204,0.050000000745058,0.0489878095686435,293.0876159667969,297.1499938964844,293.1499938964844,0.1301942616701126,-2202.099609375,304.1458435058594,0.7922866940498352,0.2004791796207428,0.1410052478313446,293.1318664550781,297.1499938964844,293.1499938964844,0.3169510066509247,-6029.041015625,304.1948547363281,0.9990000128746032,0.4961623251438141,0.3845933973789215,293.0126037597656,297.1499938964844,293.1499938964844,0.0081945862621068,-2718.837158203125,300.8951416015625,0.487955778837204,0.050000000745058,0.2323770821094513,291.22607421875,291.1499938964844,263.1499938964844,261.5958251953125,280.8971862792969,293.6685485839844,291.22662353515625,1.0,0.2414632141590118,0.7558062076568604,0.7558062076568604,1.0,1.0,-1.0242656469345093,0.428848385810852,0.595417320728302,0.1733457148075103,0.0,0.0,0.5056623220443726,47.64699935913086,40.0,27.25228500366211,-10679.0791015625,144.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7846984863281,307.3194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18152.787109375,18000.0,0.0,0.0,0.2523779273033142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665592610836029,0.4665646851062774,-5.432797024695901e-06,0.0,0.0002561314904596,0.0,0.0,26.66506004333496,0.0,0.0,0.0,0.3588153123855591,4.0,0.0,1.0
672960,293.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.489441841840744,0.050000000745058,0.0464934706687927,293.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.489441841840744,0.050000000745058,0.0489598624408245,293.0877685546875,297.1499938964844,293.1499938964844,0.1307664513587951,-2209.89501953125,304.14556884765625,0.795727014541626,0.2012370377779007,0.1415107101202011,293.1158447265625,297.1499938964844,293.1499938964844,0.3132383823394775,-5973.93017578125,304.19342041015625,0.9990000128746032,0.4995429217815399,0.3811307847499847,293.00958251953125,297.1499938964844,293.1499938964844,0.0082291532307863,-2726.16650390625,300.92706298828125,0.489441841840744,0.050000000745058,0.2322445064783096,291.22674560546875,291.1499938964844,263.1499938964844,261.5948181152344,280.8959350585937,293.6640319824219,291.22637939453125,1.0,0.2400630414485931,0.7558128833770752,0.7558128833770752,1.0,1.0,-1.0204908847808838,0.4272257089614868,0.593265175819397,0.1724332571029663,0.0,0.0,0.5004616975784302,46.892364501953125,43.0,12.48309326171875,-10622.474609375,141.72779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.893798828125,307.3502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18143.5,18000.0,0.0,0.0,0.2519088983535766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457521378993988,0.4575267434120178,-5.381303708418272e-06,0.0,0.0002556554973125,0.0,0.0,25.79615974426269,0.0,0.0,0.0,0.3558498024940491,4.0,0.0,1.0
673020,293.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196960449219,0.4911187589168548,0.050000000745058,0.0464640371501445,293.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196960449219,0.4911187589168548,0.050000000745058,0.0489288680255413,293.0879821777344,297.1499938964844,293.1499938964844,0.1320581436157226,-2227.58837890625,304.1448974609375,0.8005359768867493,0.2027700245380401,0.1425530612468719,293.089599609375,297.1499938964844,293.1499938964844,0.3090269267559051,-5913.7109375,304.18585205078125,0.9990000128746032,0.5057437419891357,0.377253770828247,293.0034484863281,297.1499938964844,293.1499938964844,0.0083110472187399,-2744.620361328125,300.9902648925781,0.4911187589168548,0.050000000745058,0.2320974767208099,291.2184143066406,291.1499938964844,263.1499938964844,261.5927429199219,280.890625,293.65313720703125,291.2167053222656,1.0,0.2386041432619094,0.7558263540267944,0.7558263540267944,1.0,1.0,-1.0168378353118896,0.4256611168384552,0.5911767482757568,0.1715451031923294,0.0,0.0,0.4917801022529602,46.06205749511719,46.0,-9.702632904052734,-10552.12109375,139.35491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12255859375,307.4252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18114.357421875,18000.0,0.0,0.0,0.250186949968338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422522783279419,0.4422575831413269,-5.293882168189157e-06,0.0,0.0002539079578127,0.0,0.0,24.36407470703125,0.0,0.0,0.0,0.350850760936737,4.0,0.0,1.0
673080,293.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196960449219,0.4911187589168548,0.050000000745058,0.0464640371501445,293.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196960449219,0.4911187589168548,0.050000000745058,0.0489288680255413,293.0879821777344,297.1499938964844,293.1499938964844,0.1320581436157226,-2227.58837890625,304.1448974609375,0.8005359768867493,0.2027700245380401,0.1425530612468719,293.089599609375,297.1499938964844,293.1499938964844,0.3090269267559051,-5913.7109375,304.18585205078125,0.9990000128746032,0.5057437419891357,0.377253770828247,293.0034484863281,297.1499938964844,293.1499938964844,0.0083110472187399,-2744.620361328125,300.9902648925781,0.4911187589168548,0.050000000745058,0.2320974767208099,291.2184143066406,291.1499938964844,263.1499938964844,261.5927429199219,280.890625,293.65313720703125,291.2167053222656,1.0,0.2386041432619094,0.7558263540267944,0.7558263540267944,1.0,1.0,-1.0168378353118896,0.4256611168384552,0.5911767482757568,0.1715451031923294,0.0,0.0,0.4917801022529602,46.06205749511719,46.0,-9.702632904052734,-10552.12109375,139.35491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12255859375,307.4252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18114.357421875,18000.0,0.0,0.0,0.250186949968338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422522783279419,0.4422575831413269,-5.293882168189157e-06,0.0,0.0002539079578127,0.0,0.0,24.36407470703125,0.0,0.0,0.0,0.350850760936737,4.0,0.0,1.0
673140,293.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.4913185834884643,0.0,0.0464605651795864,293.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.4913185834884643,0.0,0.0489252135157585,293.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8029287457466125,0.0,0.1436252295970916,293.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1747436523437,0.9990000128746032,0.0,0.3767943382263183,292.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.051513671875,0.4913185834884643,0.0,0.2320801466703415,291.1993408203125,294.1499938964844,263.1499938964844,261.5905456542969,280.8739013671875,293.625244140625,291.1966247558594,0.0,0.0,0.7558397650718689,0.7558397650718689,1.0,1.0,-1.017542600631714,0.4259715378284454,0.591571033000946,0.1717003881931305,0.0,0.0,0.0,45.9777946472168,60.0,-25.32139778137207,-10538.689453125,139.3885955810547,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33319091796875,307.5048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18074.560546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4318650662899017,0.4318703114986419,-5.231774593994487e-06,0.0,0.0,0.0,0.0,23.4062614440918,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.4913185834884643,0.0,0.0464605651795864,293.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016906738281,0.4913185834884643,0.0,0.0489252135157585,293.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8029287457466125,0.0,0.1436252295970916,293.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,304.1747436523437,0.9990000128746032,0.0,0.3767943382263183,292.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,301.051513671875,0.4913185834884643,0.0,0.2320801466703415,291.1993408203125,294.1499938964844,263.1499938964844,261.5905456542969,280.8739013671875,293.625244140625,291.1966247558594,0.0,0.0,0.7558397650718689,0.7558397650718689,1.0,1.0,-1.017542600631714,0.4259715378284454,0.591571033000946,0.1717003881931305,0.0,0.0,0.0,45.9777946472168,60.0,-25.32139778137207,-10538.689453125,139.3885955810547,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33319091796875,307.5048522949219,278.1499938964844,0.0,18000.0,313.1499938964844,18074.560546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4318650662899017,0.4318703114986419,-5.231774593994487e-06,0.0,0.0,0.0,0.0,23.4062614440918,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,293.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.000256505125435,293.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,0.0002701122721191,292.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9424743652344,0.0,0.0,0.000593340373598,292.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.821533203125,0.0,0.0,0.0018625430529937,292.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4332275390625,0.0,0.0,0.001281296252273,291.22088623046875,294.1499938964844,263.1513671875,261.58953857421875,279.1921691894531,289.5433654785156,291.2125244140625,0.0,0.0,0.4535038471221924,0.4535038471221924,1.0,1.0,-0.0051391529850661,0.0041527552530169,0.0009863974992185,-0.0116101345047354,0.0,0.0,0.0,-0.0282146818935871,60.0,-90.18726348876952,-0.0,-1.7850999256552311e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.946400567966147e-18,-6.948968963768124e-18,2.5684305371005296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,293.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.000256505125435,293.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,0.0002701122721191,292.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9424743652344,0.0,0.0,0.000593340373598,292.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.821533203125,0.0,0.0,0.0018625430529937,292.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,296.4332275390625,0.0,0.0,0.001281296252273,291.22088623046875,294.1499938964844,263.1513671875,261.58953857421875,279.1921691894531,289.5433654785156,291.2125244140625,0.0,0.0,0.4535038471221924,0.4535038471221924,1.0,1.0,-0.0051391529850661,0.0041527552530169,0.0009863974992185,-0.0116101345047354,0.0,0.0,0.0,-0.0282146818935871,60.0,-90.18726348876952,-0.0,-1.7850999256552311e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.946400567966147e-18,-6.948968963768124e-18,2.5684305371005296e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,293.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2125549316406,0.0,0.0,9.874717943603172e-05,293.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2189636230469,0.0,0.0,0.0001039855342241,292.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.892333984375,0.0,0.0,8.828240243019536e-05,292.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7633056640625,0.0,0.0,0.0001503985840827,292.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,296.3851928710937,0.0,0.0,0.0004932626034133,291.2210998535156,294.1499938964844,263.1530456542969,261.5899353027344,278.887451171875,286.6495361328125,291.2113952636719,0.0,0.0,0.3023359179496765,0.3023359179496765,1.0,1.0,-0.0011217189021408,0.0013889515539631,-0.0002672326227184,-0.0135557604953646,0.0,0.0,0.0,-0.0079706255346536,60.0,-61.40934371948242,-0.0,-8.578141574844268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6155259031402576e-20,1.8136600552124296e-20,-1.981341520721719e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,293.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126770019531,0.0,0.0,9.412463259650394e-05,293.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,9.911777306115256e-05,292.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8747863769531,0.0,0.0,7.348108192672953e-05,292.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7524108886719,0.0,0.0,0.0001002204953692,292.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,296.3525695800781,0.0,0.0,0.0004701720317825,291.22119140625,294.1499938964844,263.1553955078125,261.5909118652344,278.7427062988281,283.9045104980469,291.2104797363281,0.0,0.0,0.1511679589748382,0.1511679589748382,1.0,1.0,-0.0010046084644272,0.0004062817897647,0.0005983266746625,-0.0145367309451103,0.0,0.0,0.0,-0.0076950252987444,60.0,-35.055877685546875,-0.0,-6.880850378365724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.148856808670212e-21,-7.730798500971486e-21,2.5819416923012737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,293.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,9.4021343102213e-05,293.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191162109375,0.0,0.0,9.900900477077812e-05,292.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8582763671875,0.0,0.0,7.31359759811312e-05,292.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.74285888671875,0.0,0.0,9.90411572274752e-05,292.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,296.320556640625,0.0,0.0,0.00046965610818,291.2212829589844,294.1499938964844,263.1583251953125,261.5924377441406,278.60369873046875,281.4723205566406,291.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001720665954,1.9911453819077e-08,0.001001700758934,-0.0149699226021766,0.0,0.0,0.0,-0.007824383676052,60.0,-24.961084365844727,-0.0,-6.843866628969408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9246573392353125e-21,-7.517901275228516e-21,2.5932439359932027e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,9.402830619364976e-05,293.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2192077636719,0.0,0.0,9.901633893605322e-05,292.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.84185791015625,0.0,0.0,7.313380774576217e-05,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7334289550781,0.0,0.0,9.90178159554489e-05,292.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,296.28875732421875,0.0,0.0,0.0004696908872574,291.22137451171875,294.1499938964844,263.1618957519531,261.59454345703125,278.4660339355469,279.3209533691406,291.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019200854003,6.0884364216917675e-09,0.0010019140318036,-0.0150030273944139,0.0,0.0,0.0,-0.0078311217948794,60.0,-21.28243637084961,-0.0,-6.844248190418514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923198867950192e-21,-7.519353688061886e-21,2.596155022060086e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,9.405148739460856e-05,293.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,9.90407497738488e-05,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.809326171875,0.0,0.0,7.315168477362022e-05,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7147216796875,0.0,0.0,9.904163744067772e-05,292.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.22576904296875,0.0,0.0,0.000469806662295,291.2215576171875,294.1499938964844,263.1707458496094,261.60028076171875,278.1944580078125,275.73638916015625,291.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.475805282592773,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923170191278565e-21,-7.519380345249595e-21,2.5962097500742465e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.213134765625,0.0,0.0,9.405148739460856e-05,293.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,9.90407497738488e-05,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.809326171875,0.0,0.0,7.315168477362022e-05,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7147216796875,0.0,0.0,9.904163744067772e-05,292.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,296.22576904296875,0.0,0.0,0.000469806662295,291.2215576171875,294.1499938964844,263.1707458496094,261.60028076171875,278.1944580078125,275.73638916015625,291.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.475805282592773,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923170191278565e-21,-7.519380345249595e-21,2.5962097500742465e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,9.407855395693332e-05,293.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,9.906924969982356e-05,291.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7771911621094,0.0,0.0,7.317272684304044e-05,291.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6962280273437,0.0,0.0,9.907012281473726e-05,292.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1635131835937,0.0,0.0,0.0004699418786913,291.2217102050781,294.1499938964844,263.18182373046875,261.6080322265625,277.9278259277344,272.9351501464844,291.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.23260307312012,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923169383484998e-21,-7.519378729662461e-21,2.5962097500742465e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,9.407855395693332e-05,293.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,9.906924969982356e-05,291.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7771911621094,0.0,0.0,7.317272684304044e-05,291.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6962280273437,0.0,0.0,9.907012281473726e-05,292.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,296.1635131835937,0.0,0.0,0.0004699418786913,291.2217102050781,294.1499938964844,263.18182373046875,261.6080322265625,277.9278259277344,272.9351501464844,291.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.23260307312012,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923169383484998e-21,-7.519378729662461e-21,2.5962097500742465e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,9.410920756636187e-05,293.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,9.910153312375768e-05,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7454528808594,0.0,0.0,7.31965628801845e-05,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6779479980469,0.0,0.0,9.910239168675616e-05,292.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1020202636719,0.0,0.0,0.0004700949939433,291.22186279296875,294.1499938964844,263.1949462890625,261.6176147460937,277.6660461425781,270.7486877441406,291.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.196027755737305,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,9.410920756636187e-05,293.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196350097656,0.0,0.0,9.910153312375768e-05,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7454528808594,0.0,0.0,7.31965628801845e-05,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6779479980469,0.0,0.0,9.910239168675616e-05,292.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,296.1020202636719,0.0,0.0,0.0004700949939433,291.22186279296875,294.1499938964844,263.1949462890625,261.6176147460937,277.6660461425781,270.7486877441406,291.1995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.196027755737305,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
