time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673980,292.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,9.414320084033534e-05,293.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197570800781,0.0,0.0,9.913732355926186e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7140808105469,0.0,0.0,7.322299643419683e-05,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6598815917969,0.0,0.0,9.913817484630272e-05,292.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.041259765625,0.0,0.0,0.0004702647856902,291.2220153808594,294.1499938964844,263.2099914550781,261.6289367675781,277.4090881347656,269.0444641113281,291.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.18597412109375,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,292.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,9.414320084033534e-05,293.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2197570800781,0.0,0.0,9.913732355926186e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7140808105469,0.0,0.0,7.322299643419683e-05,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6598815917969,0.0,0.0,9.913817484630272e-05,292.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,296.041259765625,0.0,0.0,0.0004702647856902,291.2220153808594,294.1499938964844,263.2099914550781,261.6289367675781,277.4090881347656,269.0444641113281,291.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.18597412109375,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,292.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138671875,0.0,0.0,9.416136163054034e-05,293.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,9.915645205182956e-05,291.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.69854736328125,0.0,0.0,7.323711906792596e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65093994140625,0.0,0.0,9.91572960629128e-05,292.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,296.0111694335937,0.0,0.0,0.0004703555023297,291.2220764160156,294.1499938964844,263.2181701660156,261.6352233886719,277.2823791503906,268.34033203125,291.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.18225860595703,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,292.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2139587402344,0.0,0.0,9.418025729246438e-05,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,9.917634451994672e-05,291.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6830749511719,0.0,0.0,7.3251809226349e-05,291.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6420593261719,0.0,0.0,9.917718853102996e-05,292.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.9812316894531,0.0,0.0,0.0004704498860519,291.2221374511719,294.1499938964844,263.226806640625,261.641845703125,277.1568908691406,267.7198181152344,291.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.17852210998535,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,292.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,9.422008588444442e-05,293.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,9.921829041559248e-05,291.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6524658203125,0.0,0.0,7.328278297791258e-05,291.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6244201660156,0.0,0.0,9.921911987476052e-05,292.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.92193603515625,0.0,0.0,0.0004706488398369,291.2222595214844,294.1499938964844,263.2452392578125,261.6562194824219,276.90936279296875,266.6927490234375,291.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.170494079589844,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,292.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,9.422008588444442e-05,293.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200012207031,0.0,0.0,9.921829041559248e-05,291.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6524658203125,0.0,0.0,7.328278297791258e-05,291.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6244201660156,0.0,0.0,9.921911987476052e-05,292.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.92193603515625,0.0,0.0,0.0004706488398369,291.2222595214844,294.1499938964844,263.2452392578125,261.6562194824219,276.90936279296875,266.6927490234375,291.1841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.170494079589844,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,292.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,9.426236647414044e-05,293.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,9.926281200023368e-05,291.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6221923828125,0.0,0.0,7.331566303037107e-05,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.60699462890625,0.0,0.0,9.926363418344408e-05,292.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.86334228515625,0.0,0.0,0.0004708600463345,291.2223815917969,294.1499938964844,263.26513671875,261.67193603515625,276.66650390625,265.8989562988281,291.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.16155815124512,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,292.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,9.426236647414044e-05,293.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,9.926281200023368e-05,291.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6221923828125,0.0,0.0,7.331566303037107e-05,291.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.60699462890625,0.0,0.0,9.926363418344408e-05,292.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.86334228515625,0.0,0.0,0.0004708600463345,291.2223815917969,294.1499938964844,263.26513671875,261.67193603515625,276.66650390625,265.8989562988281,291.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.16155815124512,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,292.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,9.430676436750218e-05,292.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,9.93095600279048e-05,291.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.59228515625,0.0,0.0,7.335018744925037e-05,291.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5897521972656,0.0,0.0,9.93103749351576e-05,292.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.805419921875,0.0,0.0,0.0004710818175226,291.22247314453125,294.1499938964844,263.2864074707031,261.6888122558594,276.4281921386719,265.2881164550781,291.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.15172004699707,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,292.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145080566406,0.0,0.0,9.430676436750218e-05,292.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,9.93095600279048e-05,291.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.59228515625,0.0,0.0,7.335018744925037e-05,291.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5897521972656,0.0,0.0,9.93103749351576e-05,292.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.805419921875,0.0,0.0,0.0004710818175226,291.22247314453125,294.1499938964844,263.2864074707031,261.6888122558594,276.4281921386719,265.2881164550781,291.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.15172004699707,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,292.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,9.435288666281848e-05,292.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22027587890625,0.0,0.0,9.93581343209371e-05,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5627136230469,0.0,0.0,7.33860579202883e-05,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727233886719,0.0,0.0,9.935894195223228e-05,292.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7481994628906,0.0,0.0,0.0004713122325483,291.2225341796875,294.1499938964844,263.308837890625,261.7067565917969,276.1944274902344,264.8206481933594,291.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.14102554321289,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,292.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21466064453125,0.0,0.0,9.435288666281848e-05,292.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22027587890625,0.0,0.0,9.93581343209371e-05,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5627136230469,0.0,0.0,7.33860579202883e-05,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5727233886719,0.0,0.0,9.935894195223228e-05,292.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.7481994628906,0.0,0.0,0.0004713122325483,291.2225341796875,294.1499938964844,263.308837890625,261.7067565917969,276.1944274902344,264.8206481933594,291.163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.14102554321289,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,292.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147216796875,0.0,0.0,9.437648259336127e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,9.938298171618952e-05,291.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5480651855469,0.0,0.0,7.340440060943365e-05,291.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.56427001953125,0.0,0.0,9.938377479556948e-05,292.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.7198486328125,0.0,0.0,0.0004714300739578,291.2225646972656,294.1499938964844,263.3204650878906,261.7160949707031,276.0792236328125,264.6307067871094,291.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.135372161865234,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,292.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147827148437,0.0,0.0,9.440035501029342e-05,292.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,9.940812014974654e-05,291.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.53350830078125,0.0,0.0,7.342296885326505e-05,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5558776855469,0.0,0.0,9.940891322912648e-05,292.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,295.6916809082031,0.0,0.0,0.0004715493123512,291.2225952148437,294.1499938964844,263.3323059082031,261.72564697265625,275.9651184082031,264.4654541015625,291.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.129518508911133,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,292.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,9.444874012842774e-05,292.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,9.945906640496104e-05,291.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5046081542969,0.0,0.0,7.346059283008799e-05,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5392150878906,0.0,0.0,9.945985220838338e-05,292.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.63580322265625,0.0,0.0,0.0004717909905593,291.2226257324219,294.1499938964844,263.356689453125,261.7453308105469,275.7402038574219,264.1975402832031,291.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.11723899841309,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,292.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,9.444874012842774e-05,292.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,9.945906640496104e-05,291.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5046081542969,0.0,0.0,7.346059283008799e-05,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5392150878906,0.0,0.0,9.945985220838338e-05,292.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.63580322265625,0.0,0.0,0.0004717909905593,291.2226257324219,294.1499938964844,263.356689453125,261.7453308105469,275.7402038574219,264.1975402832031,291.1470642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.11723899841309,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,292.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,9.44976054597646e-05,292.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,9.951052925316616e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47607421875,0.0,0.0,7.349859515670687e-05,291.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52276611328125,0.0,0.0,9.951130050467329e-05,292.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.58056640625,0.0,0.0,0.0004720351134892,291.2226257324219,294.1499938964844,263.3818054199219,261.76568603515625,275.5196228027344,263.9979858398437,291.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.10422134399414,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,292.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21502685546875,0.0,0.0,9.44976054597646e-05,292.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,9.951052925316616e-05,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47607421875,0.0,0.0,7.349859515670687e-05,291.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.52276611328125,0.0,0.0,9.951130050467329e-05,292.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.58056640625,0.0,0.0,0.0004720351134892,291.2226257324219,294.1499938964844,263.3818054199219,261.76568603515625,275.5196228027344,263.9979858398437,291.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.10422134399414,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,292.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,9.454651444684714e-05,292.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,9.956203575711696e-05,291.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4478454589844,0.0,0.0,7.353663386311382e-05,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5064697265625,0.0,0.0,9.956279973266646e-05,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5260009765625,0.0,0.0,0.0004722794401459,291.2226257324219,294.1499938964844,263.4075622558594,261.7865600585937,275.3033142089844,263.8512878417969,291.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.09049797058105,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,292.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.215087890625,0.0,0.0,9.454651444684714e-05,292.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,9.956203575711696e-05,291.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4478454589844,0.0,0.0,7.353663386311382e-05,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5064697265625,0.0,0.0,9.956279973266646e-05,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5260009765625,0.0,0.0,0.0004722794401459,291.2226257324219,294.1499938964844,263.4075622558594,261.7865600585937,275.3033142089844,263.8512878417969,291.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.09049797058105,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,292.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,9.459503053221852e-05,292.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,9.961312025552616e-05,291.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4199523925781,0.0,0.0,7.357435970334336e-05,291.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4903564453125,0.0,0.0,9.961387695511804e-05,292.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4720764160156,0.0,0.0,0.0004725217586383,291.2225952148437,294.1499938964844,263.4337463378906,261.8078308105469,275.0912475585937,263.7456970214844,291.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793509754743354e-09,0.0010079415515065,-0.0168499555438756,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.07609748840332,-0.0,-6.926855888877982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,292.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,9.459503053221852e-05,292.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,9.961312025552616e-05,291.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4199523925781,0.0,0.0,7.357435970334336e-05,291.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4903564453125,0.0,0.0,9.961387695511804e-05,292.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4720764160156,0.0,0.0,0.0004725217586383,291.2225952148437,294.1499938964844,263.4337463378906,261.8078308105469,275.0912475585937,263.7456970214844,291.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793509754743354e-09,0.0010079415515065,-0.0168499555438756,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.07609748840332,-0.0,-6.926855888877982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,292.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,9.461899753659964e-05,292.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,9.963836055248976e-05,291.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4061279296875,0.0,0.0,7.35930007067509e-05,291.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4823608398437,0.0,0.0,9.963911725208165e-05,292.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,295.4453430175781,0.0,0.0,0.0004726414917968,291.2225646972656,294.1499938964844,263.44696044921875,261.818603515625,274.9867553710937,263.705322265625,291.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.823339671058193e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.068653106689453,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,292.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,9.464270988246426e-05,292.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2204284667969,0.0,0.0,9.966333163902164e-05,291.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923645019531,0.0,0.0,7.361143798334524e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.47442626953125,0.0,0.0,9.966407378669828e-05,292.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.41876220703125,0.0,0.0,0.0004727599152829,291.2225341796875,294.1499938964844,263.46026611328125,261.82940673828125,274.88330078125,263.67193603515625,291.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.06105232238769,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,292.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,9.468913049204276e-05,292.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,9.971221879823132e-05,291.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3650817871094,0.0,0.0,7.364754128502682e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45867919921875,0.0,0.0,9.971295366995037e-05,292.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3660888671875,0.0,0.0,0.000472991814604,291.2224426269531,294.1499938964844,263.4869384765625,261.8511047363281,274.679443359375,263.62255859375,291.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.008238703943789,60.0,-19.045391082763672,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,292.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,9.468913049204276e-05,292.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,9.971221879823132e-05,291.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3650817871094,0.0,0.0,7.364754128502682e-05,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45867919921875,0.0,0.0,9.971295366995037e-05,292.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3660888671875,0.0,0.0,0.000472991814604,291.2224426269531,294.1499938964844,263.4869384765625,261.8511047363281,274.679443359375,263.62255859375,291.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.008238703943789,60.0,-19.045391082763672,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,292.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,9.473389945924282e-05,292.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,9.975935972761364e-05,291.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.338134765625,0.0,0.0,7.368235674221069e-05,291.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4430847167969,0.0,0.0,9.976008732337505e-05,292.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3139953613281,0.0,0.0,0.0004732154484372,291.2223205566406,294.1499938964844,263.5136413574219,261.8728332519531,274.4796447753906,263.5919494628906,291.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.02915000915528,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,292.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152709960937,0.0,0.0,9.473389945924282e-05,292.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,9.975935972761364e-05,291.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.338134765625,0.0,0.0,7.368235674221069e-05,291.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4430847167969,0.0,0.0,9.976008732337505e-05,292.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.3139953613281,0.0,0.0,0.0004732154484372,291.2223205566406,294.1499938964844,263.5136413574219,261.8728332519531,274.4796447753906,263.5919494628906,291.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.02915000915528,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,292.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,9.477663843426852e-05,292.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22027587890625,0.0,0.0,9.980436152545737e-05,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114624023437,0.0,0.0,7.371558604063466e-05,291.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276428222656,0.0,0.0,9.980508184526116e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2625427246094,0.0,0.0,0.0004734289250336,291.2221984863281,294.1499938964844,263.54022216796875,261.8944091796875,274.2837829589844,263.5756225585937,291.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497427762644e-09,0.0010098739294335,-0.0174418911337852,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.012365341186523,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,292.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,9.477663843426852e-05,292.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22027587890625,0.0,0.0,9.980436152545737e-05,291.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114624023437,0.0,0.0,7.371558604063466e-05,291.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276428222656,0.0,0.0,9.980508184526116e-05,292.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2625427246094,0.0,0.0,0.0004734289250336,291.2221984863281,294.1499938964844,263.54022216796875,261.8944091796875,274.2837829589844,263.5756225585937,291.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497427762644e-09,0.0010098739294335,-0.0174418911337852,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.012365341186523,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,292.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,9.48170418269001e-05,292.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,9.98469113255851e-05,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850952148437,0.0,0.0,7.374701090157032e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4123840332031,0.0,0.0,9.984762436943127e-05,292.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.211669921875,0.0,0.0,0.0004736307600978,291.2220153808594,294.1499938964844,263.5665283203125,261.915771484375,274.091796875,263.5700988769531,291.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.99508285522461,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,292.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152099609375,0.0,0.0,9.48170418269001e-05,292.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201538085937,0.0,0.0,9.98469113255851e-05,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850952148437,0.0,0.0,7.374701090157032e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4123840332031,0.0,0.0,9.984762436943127e-05,292.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.211669921875,0.0,0.0,0.0004736307600978,291.2220153808594,294.1499938964844,263.5665283203125,261.915771484375,274.091796875,263.5700988769531,291.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.99508285522461,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,292.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151794433594,0.0,0.0,9.483636677032337e-05,292.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,9.986726217903195e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27203369140625,0.0,0.0,7.376203575404361e-05,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4048156738281,0.0,0.0,9.986796794692054e-05,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1864624023437,0.0,0.0,0.0004737272975035,291.2218933105469,294.1499938964844,263.5795593261719,261.9263000488281,273.9972839355469,263.5705871582031,291.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.986278533935547,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,292.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,9.485512418905272e-05,292.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,9.988701640395448e-05,291.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.259033203125,0.0,0.0,7.377662404906005e-05,291.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39727783203125,0.0,0.0,9.988771489588544e-05,292.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1614074707031,0.0,0.0,0.0004738209827337,291.2217712402344,294.1499938964844,263.5924377441406,261.9367370605469,273.9036865234375,263.57275390625,291.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.977384567260746,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,292.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,9.48909728322178e-05,292.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,9.992476407205686e-05,291.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332458496094,0.0,0.0,7.38045055186376e-05,291.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38232421875,0.0,0.0,9.992546256398782e-05,292.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1117248535156,0.0,0.0,0.0004740000586025,291.2215270996094,294.1499938964844,263.6177673339844,261.9571838378906,273.71929931640625,263.581298828125,291.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.959402084350582,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,292.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,9.48909728322178e-05,292.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,9.992476407205686e-05,291.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2332458496094,0.0,0.0,7.38045055186376e-05,291.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38232421875,0.0,0.0,9.992546256398782e-05,292.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1117248535156,0.0,0.0,0.0004740000586025,291.2215270996094,294.1499938964844,263.6177673339844,261.9571838378906,273.71929931640625,263.581298828125,291.04571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.959402084350582,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,292.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,9.492464596405624e-05,292.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196960449219,0.0,0.0,9.99602270894684e-05,291.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.207763671875,0.0,0.0,7.383069169009104e-05,291.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675231933594,0.0,0.0,9.996091102948412e-05,292.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0626220703125,0.0,0.0,0.0004741682787425,291.2212219238281,294.1499938964844,263.6424255371094,261.9769897460937,273.5386047363281,263.5941772460937,291.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.94125747680664,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,292.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,9.492464596405624e-05,292.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196960449219,0.0,0.0,9.99602270894684e-05,291.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.207763671875,0.0,0.0,7.383069169009104e-05,291.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3675231933594,0.0,0.0,9.996091102948412e-05,292.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0626220703125,0.0,0.0,0.0004741682787425,291.2212219238281,294.1499938964844,263.6424255371094,261.9769897460937,273.5386047363281,263.5941772460937,291.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.94125747680664,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,292.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,9.49561654124409e-05,292.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,9.999341273214668e-05,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825256347656,0.0,0.0,7.385519711533561e-05,291.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3528747558594,0.0,0.0,9.99940966721624e-05,292.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0140686035156,0.0,0.0,0.0004743257013615,291.22088623046875,294.1499938964844,263.6662292480469,261.9960327148437,273.36151123046875,263.6100769042969,291.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.92306900024414,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
