time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676320,292.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,9.49561654124409e-05,292.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,9.999341273214668e-05,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1825256347656,0.0,0.0,7.385519711533561e-05,291.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3528747558594,0.0,0.0,9.99940966721624e-05,292.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0140686035156,0.0,0.0,0.0004743257013615,291.22088623046875,294.1499938964844,263.6662292480469,261.9960327148437,273.36151123046875,263.6100769042969,291.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.92306900024414,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,292.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,9.498552390141413e-05,292.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.000100024328276,291.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575927734375,0.0,0.0,7.387802179437131e-05,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.33837890625,0.0,0.0,0.0001000249976641,292.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9660949707031,0.0,0.0,0.0004744723555631,291.22052001953125,294.1499938964844,263.68902587890625,262.01416015625,273.1879272460937,263.6280212402344,291.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.90495491027832,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,292.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,9.498552390141413e-05,292.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.000100024328276,291.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575927734375,0.0,0.0,7.387802179437131e-05,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.33837890625,0.0,0.0,0.0001000249976641,292.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9660949707031,0.0,0.0,0.0004744723555631,291.22052001953125,294.1499938964844,263.68902587890625,262.01416015625,273.1879272460937,263.6280212402344,291.0109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.90495491027832,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,292.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144775390625,0.0,0.0,9.499938460066916e-05,292.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190856933594,0.0,0.0,0.0001000389311229,291.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,7.388880476355553e-05,291.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3311767578125,0.0,0.0,0.0001000395932351,292.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.9422912597656,0.0,0.0,0.0004745416226796,291.2203063964844,294.1499938964844,263.70001220703125,262.0228576660156,273.1024780273437,263.6374816894531,291.0050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.895959854125977,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,292.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,9.501271415501832e-05,292.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21893310546875,0.0,0.0,0.0001000529664452,291.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329345703125,0.0,0.0,7.389916572719812e-05,291.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3240051269531,0.0,0.0,0.0001000536212814,292.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.91864013671875,0.0,0.0,0.0004746081831399,291.2200927734375,294.1499938964844,263.710693359375,262.0312805175781,273.01788330078125,263.64715576171875,290.99908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.887025833129883,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,292.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,9.50377798289992e-05,292.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,0.0001000793636194,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,7.391865801764652e-05,291.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097839355469,0.0,0.0,0.0001000800111796,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.87176513671875,0.0,0.0,0.0004747333878185,291.2196350097656,294.1499938964844,263.7310485839844,262.0472106933594,272.8511657714844,263.6668701171875,290.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126590495929,7.344340247072978e-09,0.0010126517154276,-0.0182927306741476,0.0,0.0,0.0,-0.0084537202492356,60.0,-18.86939239501953,-0.0,-6.99175330964863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,292.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,9.50377798289992e-05,292.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2186279296875,0.0,0.0,0.0001000793636194,291.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,7.391865801764652e-05,291.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097839355469,0.0,0.0,0.0001000800111796,292.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.87176513671875,0.0,0.0,0.0004747333878185,291.2196350097656,294.1499938964844,263.7310485839844,262.0472106933594,272.8511657714844,263.6668701171875,290.987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126590495929,7.344340247072978e-09,0.0010126517154276,-0.0182927306741476,0.0,0.0,0.0,-0.0084537202492356,60.0,-18.86939239501953,-0.0,-6.99175330964863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,292.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,9.506083006272092e-05,292.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,0.000100103636214,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,7.393658597720787e-05,291.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29571533203125,0.0,0.0,0.0001001042764983,292.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.825439453125,0.0,0.0,0.0004748485516756,291.2191162109375,294.1499938964844,263.75,262.0618896484375,272.687744140625,263.6866455078125,290.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372998211963022e-09,0.00101289676968,-0.0183677896857261,0.0,0.0,0.0,-0.0084679275751113,60.0,-18.852169036865234,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,292.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2138061523437,0.0,0.0,9.506083006272092e-05,292.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182922363281,0.0,0.0,0.000100103636214,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,7.393658597720787e-05,291.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29571533203125,0.0,0.0,0.0001001042764983,292.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.825439453125,0.0,0.0,0.0004748485516756,291.2191162109375,294.1499938964844,263.75,262.0618896484375,272.687744140625,263.6866455078125,290.9749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.372998211963022e-09,0.00101289676968,-0.0183677896857261,0.0,0.0,0.0,-0.0084679275751113,60.0,-18.852169036865234,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,292.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,9.508188668405636e-05,292.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0001001258060568,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604858398437,0.0,0.0,7.395295688183978e-05,291.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.28173828125,0.0,0.0,0.0001001264390652,292.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7796325683594,0.0,0.0,0.0004749537038151,291.21856689453125,294.1499938964844,263.7681579589844,262.0757751464844,272.527587890625,263.70611572265625,290.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131279705092,7.399168833188696e-09,0.0010131206363439,-0.0184363331645727,0.0,0.0,0.0,-0.0084809008985757,60.0,-18.83530235290528,-0.0,-6.998229906685084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,292.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,9.508188668405636e-05,292.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0001001258060568,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604858398437,0.0,0.0,7.395295688183978e-05,291.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.28173828125,0.0,0.0,0.0001001264390652,292.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7796325683594,0.0,0.0,0.0004749537038151,291.21856689453125,294.1499938964844,263.7681579589844,262.0757751464844,272.527587890625,263.70611572265625,290.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131279705092,7.399168833188696e-09,0.0010131206363439,-0.0184363331645727,0.0,0.0,0.0,-0.0084809008985757,60.0,-18.83530235290528,-0.0,-6.998229906685084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,292.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,9.510126983514056e-05,292.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,0.000100146215118,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,7.396802539005876e-05,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679138183594,0.0,0.0,0.0001001468481263,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7343444824219,0.0,0.0,0.000475050532259,291.21795654296875,294.1499938964844,263.7862548828125,262.0895690917969,272.3705749511719,263.7253112792969,290.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423259340555431e-09,0.0010133265750482,-0.0184994302690029,0.0,0.0,0.0,-0.0084928441792726,60.0,-18.818233489990234,-0.0,-7.001076340884539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,292.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,9.510126983514056e-05,292.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,0.000100146215118,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,7.396802539005876e-05,291.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2679138183594,0.0,0.0,0.0001001468481263,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.7343444824219,0.0,0.0,0.000475050532259,291.21795654296875,294.1499938964844,263.7862548828125,262.0895690917969,272.3705749511719,263.7253112792969,290.9503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423259340555431e-09,0.0010133265750482,-0.0184994302690029,0.0,0.0,0.0,-0.0084928441792726,60.0,-18.818233489990234,-0.0,-7.001076340884539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,292.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,9.51106267166324e-05,292.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,0.0001001560667646,291.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.025146484375,0.0,0.0,7.397530134767294e-05,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2610778808594,0.0,0.0,0.0001001566924969,292.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7118835449219,0.0,0.0,0.0004750972730107,291.2176208496094,294.1499938964844,263.7953186035156,262.0964050292969,272.2932434082031,263.7348022460937,290.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.809589385986328,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,292.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,9.51199108385481e-05,292.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2170104980469,0.0,0.0,0.0001001658456516,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.01348876953125,0.0,0.0,7.398251909762621e-05,291.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2542419433594,0.0,0.0,0.000100166464108,292.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6895751953125,0.0,0.0,0.0004751436354126,291.21728515625,294.1499938964844,263.8043212890625,262.1032409667969,272.2167053222656,263.7442321777344,290.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135320480912,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.800899505615234,-0.0,-7.003813351502687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,292.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.513865370536224e-05,292.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,0.0001001855853246,291.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903564453125,0.0,0.0,7.399709284072742e-05,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406616210937,0.0,0.0,0.000100186196505,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.64532470703125,0.0,0.0,0.000475237291539,291.216552734375,294.1499938964844,263.82232666015625,262.1167907714844,272.0658569335937,263.76300048828125,290.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469717289154687e-09,0.0010137239005416,-0.0186211094260215,0.0,0.0,0.0,-0.0085158748552203,60.0,-18.783472061157227,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,292.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2122497558594,0.0,0.0,9.513865370536224e-05,292.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,0.0001001855853246,291.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9903564453125,0.0,0.0,7.399709284072742e-05,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406616210937,0.0,0.0,0.000100186196505,292.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.64532470703125,0.0,0.0,0.000475237291539,291.216552734375,294.1499938964844,263.82232666015625,262.1167907714844,272.0658569335937,263.76300048828125,290.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469717289154687e-09,0.0010137239005416,-0.0186211094260215,0.0,0.0,0.0,-0.0085158748552203,60.0,-18.783472061157227,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,292.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.515820420347154e-05,292.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0001002061690087,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,7.401229231618345e-05,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2272033691406,0.0,0.0,0.0001002067729132,292.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6015625,0.0,0.0,0.0004753349348902,291.2157897949219,294.1499938964844,263.8402404785156,262.1302185058594,271.91802978515625,263.7815856933594,290.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494010745290325e-09,0.0010139315854758,-0.0186847392469644,0.0,0.0,0.0,-0.0085279187187552,60.0,-18.76610565185547,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,292.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,9.515820420347154e-05,292.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0001002061690087,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96746826171875,0.0,0.0,7.401229231618345e-05,291.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2272033691406,0.0,0.0,0.0001002067729132,292.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6015625,0.0,0.0,0.0004753349348902,291.2157897949219,294.1499938964844,263.8402404785156,262.1302185058594,271.91802978515625,263.7815856933594,290.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494010745290325e-09,0.0010139315854758,-0.0186847392469644,0.0,0.0,0.0,-0.0085279187187552,60.0,-18.76610565185547,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.51790643739514e-05,292.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,0.0001002281351247,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447937011719,0.0,0.0,7.402851770166308e-05,291.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138977050781,0.0,0.0,0.0001002287390292,292.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5583190917969,0.0,0.0,0.0004754391266033,291.2149658203125,294.1499938964844,263.85809326171875,262.1435546875,271.7731628417969,263.800048828125,290.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.74892807006836,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,9.51790643739514e-05,292.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,0.0001002281351247,291.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9447937011719,0.0,0.0,7.402851770166308e-05,291.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138977050781,0.0,0.0,0.0001002287390292,292.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5583190917969,0.0,0.0,0.0004754391266033,291.2149658203125,294.1499938964844,263.85809326171875,262.1435546875,271.7731628417969,263.800048828125,290.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.74892807006836,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,9.520154708297925e-05,292.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0001002518183668,291.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.92236328125,0.0,0.0,7.404600182780996e-05,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006530761719,0.0,0.0,0.0001002524077193,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5155334472656,0.0,0.0,0.0004755514673888,291.21405029296875,294.1499938964844,263.8758850097656,262.1567687988281,271.63116455078125,263.8183898925781,290.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.732032775878903,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,9.520154708297925e-05,292.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2147521972656,0.0,0.0,0.0001002518183668,291.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.92236328125,0.0,0.0,7.404600182780996e-05,291.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006530761719,0.0,0.0,0.0001002524077193,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5155334472656,0.0,0.0,0.0004755514673888,291.21405029296875,294.1499938964844,263.8758850097656,262.1567687988281,271.63116455078125,263.8183898925781,290.887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.732032775878903,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,292.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,9.52134359977208e-05,292.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21441650390625,0.0,0.0,0.0001002643330139,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9112243652344,0.0,0.0,7.405524229397997e-05,291.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.194091796875,0.0,0.0,0.0001002649223664,292.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.49432373046875,0.0,0.0,0.000475610839203,291.2135925292969,294.1499938964844,263.8847351074219,262.163330078125,271.561279296875,263.8275451660156,290.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.723711013793945,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,292.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,9.522575419396162e-05,292.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2140808105469,0.0,0.0,0.0001002773060463,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.900146484375,0.0,0.0,7.406481745420024e-05,291.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.18756103515625,0.0,0.0,0.0001002778881229,292.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4732666015625,0.0,0.0,0.0004756723647005,291.2131042480469,294.1499938964844,263.8935852050781,262.1698913574219,271.4920654296875,263.8366394042969,290.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.715473175048828,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,292.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,9.525158384349196e-05,292.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,0.0001003045035758,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.878173828125,0.0,0.0,7.4084906373173e-05,291.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.174560546875,0.0,0.0,0.0001003050783765,292.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4314270019531,0.0,0.0,0.000475801381981,291.21209716796875,294.1499938964844,263.91119384765625,262.1828918457031,271.355712890625,263.85479736328125,290.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.69924545288086,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,292.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093505859375,0.0,0.0,9.525158384349196e-05,292.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,0.0001003045035758,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.878173828125,0.0,0.0,7.4084906373173e-05,291.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.174560546875,0.0,0.0,0.0001003050783765,292.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4314270019531,0.0,0.0,0.000475801381981,291.21209716796875,294.1499938964844,263.91119384765625,262.1828918457031,271.355712890625,263.85479736328125,290.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.69924545288086,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.527882502879947e-05,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,0.0001003331854008,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8564147949219,0.0,0.0,7.410608668578789e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16168212890625,0.0,0.0,0.0001003337602014,292.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3900451660156,0.0,0.0,0.0004759374423883,291.2110290527344,294.1499938964844,263.9286804199219,262.19580078125,271.2221069335937,263.87286376953125,290.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.683338165283203,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,292.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2086486816406,0.0,0.0,9.527882502879947e-05,292.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.21258544921875,0.0,0.0,0.0001003331854008,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8564147949219,0.0,0.0,7.410608668578789e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16168212890625,0.0,0.0,0.0001003337602014,292.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3900451660156,0.0,0.0,0.0004759374423883,291.2110290527344,294.1499938964844,263.9286804199219,262.19580078125,271.2221069335937,263.87286376953125,290.84893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.683338165283203,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,292.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.530718671157956e-05,292.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,0.0001003630604827,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348388671875,0.0,0.0,7.412814738927409e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488647460937,0.0,0.0,0.0001003636207315,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3491516113281,0.0,0.0,0.000476079119835,291.2098999023437,294.1499938964844,263.94610595703125,262.2086181640625,271.0911560058594,263.8908386230469,290.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197732016444,60.0,-18.667705535888672,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,292.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078857421875,0.0,0.0,9.530718671157956e-05,292.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117614746094,0.0,0.0,0.0001003630604827,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8348388671875,0.0,0.0,7.412814738927409e-05,291.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488647460937,0.0,0.0,0.0001003636207315,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3491516113281,0.0,0.0,0.000476079119835,291.2098999023437,294.1499938964844,263.94610595703125,262.2086181640625,271.0911560058594,263.8908386230469,290.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155159980058,-0.0191700179129838,0.0,0.0,0.0,-0.0086197732016444,60.0,-18.667705535888672,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,292.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.53363924054429e-05,292.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,0.0001003938086796,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8134765625,0.0,0.0,7.415085565298796e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361694335937,0.0,0.0,0.0001003943616524,292.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3086853027344,0.0,0.0,0.0004762249882332,291.2087097167969,294.1499938964844,263.9634094238281,262.2213134765625,270.9628601074219,263.9087219238281,290.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.652299880981445,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,292.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2070617675781,0.0,0.0,9.53363924054429e-05,292.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,0.0001003938086796,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8134765625,0.0,0.0,7.415085565298796e-05,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1361694335937,0.0,0.0,0.0001003943616524,292.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3086853027344,0.0,0.0,0.0004762249882332,291.2087097167969,294.1499938964844,263.9634094238281,262.2213134765625,270.9628601074219,263.9087219238281,290.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.652299880981445,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,292.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.53512280830182e-05,292.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21044921875,0.0,0.0,0.0001004094374366,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8028869628906,0.0,0.0,7.416239532176405e-05,291.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298828125,0.0,0.0,0.0001004099904093,292.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2886047363281,0.0,0.0,0.0004762991447933,291.20806884765625,294.1499938964844,263.9720153808594,262.2276611328125,270.8996887207031,263.9176330566406,290.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.64466857910156,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,292.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,9.53662020037882e-05,292.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,0.0001004252044367,291.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7923278808594,0.0,0.0,7.417403685394675e-05,291.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12359619140625,0.0,0.0,0.0001004257501335,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2686462402344,0.0,0.0,0.0004763739125337,291.2074279785156,294.1499938964844,263.9805908203125,262.23394775390625,270.8371887207031,263.926513671875,290.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.637075424194336,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,292.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.539651364320888e-05,292.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,0.0001004571240628,291.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713928222656,0.0,0.0,7.41976109566167e-05,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.111083984375,0.0,0.0,0.0001004576697596,292.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.22906494140625,0.0,0.0,0.0004765253397636,291.20611572265625,294.1499938964844,263.9976501464844,262.2464904785156,270.7139892578125,263.9441833496094,290.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.62200164794922,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,292.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.539651364320888e-05,292.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,0.0001004571240628,291.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7713928222656,0.0,0.0,7.41976109566167e-05,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.111083984375,0.0,0.0,0.0001004576697596,292.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.22906494140625,0.0,0.0,0.0004765253397636,291.20611572265625,294.1499938964844,263.9976501464844,262.2464904785156,270.7139892578125,263.9441833496094,290.7970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.62200164794922,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,292.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.542737825540826e-05,292.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,0.0001004896257654,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506408691406,0.0,0.0,7.422160706482828e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986633300781,0.0,0.0,0.0001004901569103,292.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1898803710937,0.0,0.0,0.0004766795027535,291.2047119140625,294.1499938964844,264.0146179199219,262.2589416503906,270.5932922363281,263.9617614746094,290.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828831805056781e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.607080459594727,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,292.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.542737825540826e-05,292.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080078125,0.0,0.0,0.0001004896257654,291.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7506408691406,0.0,0.0,7.422160706482828e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0986633300781,0.0,0.0,0.0001004901569103,292.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1898803710937,0.0,0.0,0.0004766795027535,291.2047119140625,294.1499938964844,264.0146179199219,262.2589416503906,270.5932922363281,263.9617614746094,290.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.828831805056781e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.607080459594727,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
