time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678660,292.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.545900684315713e-05,292.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.0001005229278234,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300720214844,0.0,0.0,7.424620707752183e-05,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863342285156,0.0,0.0,0.0001005234589683,292.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.151123046875,0.0,0.0,0.0004768374783452,291.2032470703125,294.1499938964844,264.03143310546875,262.27130126953125,270.4750366210937,263.9792175292969,290.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.59234046936035,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,292.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032775878906,0.0,0.0,9.545900684315713e-05,292.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069396972656,0.0,0.0,0.0001005229278234,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7300720214844,0.0,0.0,7.424620707752183e-05,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863342285156,0.0,0.0,0.0001005234589683,292.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.151123046875,0.0,0.0,0.0004768374783452,291.2032470703125,294.1499938964844,264.03143310546875,262.27130126953125,270.4750366210937,263.9792175292969,290.7708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.59234046936035,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,292.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.549181413603948e-05,292.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0001005574813461,291.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7096862792969,0.0,0.0,7.427172386087477e-05,291.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740966796875,0.0,0.0,0.0001005580052151,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.11279296875,0.0,0.0,0.0004770013911183,291.2016906738281,294.1499938964844,264.048095703125,262.2835693359375,270.3591613769531,263.9965515136719,290.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.57784843444824,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,292.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,9.549181413603948e-05,292.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0001005574813461,291.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7096862792969,0.0,0.0,7.427172386087477e-05,291.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0740966796875,0.0,0.0,0.0001005580052151,292.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.11279296875,0.0,0.0,0.0004770013911183,291.2016906738281,294.1499938964844,264.048095703125,262.2835693359375,270.3591613769531,263.9965515136719,290.7577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.57784843444824,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,292.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,9.550884715281428e-05,292.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0001005754165817,291.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6995544433594,0.0,0.0,7.428496610373259e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679931640625,0.0,0.0,0.0001005759331746,292.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0937805175781,0.0,0.0,0.0004770864616148,291.2008972167969,294.1499938964844,264.056396484375,262.2897033691406,270.3021545410156,264.0051574707031,290.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930211154416611e-09,0.0010176614159718,-0.0198271591216325,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.570730209350582,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.552641859045252e-05,292.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,0.0001005939193419,291.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6894836425781,0.0,0.0,7.429863035213202e-05,291.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619201660156,0.0,0.0,0.0001005944359349,292.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0748596191406,0.0,0.0,0.0004771742387674,291.2000732421875,294.1499938964844,264.06463623046875,262.2957763671875,270.2456970214844,264.0137634277344,290.7446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952077218931208e-09,0.0010178484953939,-0.0198844261467456,0.0,0.0,0.0,-0.0087550012394785,60.0,-18.56371307373047,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,292.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.5563598733861e-05,292.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0001006330712698,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6694641113281,0.0,0.0,7.432754500769079e-05,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04986572265625,0.0,0.0,0.0001006335805868,292.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0373229980469,0.0,0.0,0.0004773599794134,291.1983947753906,294.1499938964844,264.0810546875,262.30792236328125,270.1344909667969,264.0308532714844,290.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.55005645751953,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,292.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.5563598733861e-05,292.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033996582031,0.0,0.0,0.0001006330712698,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6694641113281,0.0,0.0,7.432754500769079e-05,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04986572265625,0.0,0.0,0.0001006335805868,292.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0373229980469,0.0,0.0,0.0004773599794134,291.1983947753906,294.1499938964844,264.0810546875,262.30792236328125,270.1344909667969,264.0308532714844,290.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.55005645751953,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,292.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.560431499266996e-05,292.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,0.0001006759412121,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496276855469,0.0,0.0,7.435920997522771e-05,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.037841796875,0.0,0.0,0.0001006764505291,292.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0001525878906,0.0,0.0,0.0004775633278768,291.1966552734375,294.1499938964844,264.0972900390625,262.3199768066406,270.02545166015625,264.0478210449219,290.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.537052154541016,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,292.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,9.560431499266996e-05,292.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,0.0001006759412121,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6496276855469,0.0,0.0,7.435920997522771e-05,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.037841796875,0.0,0.0,0.0001006764505291,292.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0001525878906,0.0,0.0,0.0004775633278768,291.1966552734375,294.1499938964844,264.0972900390625,262.3199768066406,270.02545166015625,264.0478210449219,290.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.537052154541016,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,292.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.564964420860632e-05,292.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.00010072367877,291.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.62994384765625,0.0,0.0,7.439446198986843e-05,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259094238281,0.0,0.0,0.000100724180811,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9633483886719,0.0,0.0,0.0004777897847816,291.19482421875,294.1499938964844,264.1133728027344,262.3319702148437,269.91864013671875,264.0646667480469,290.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.52491569519043,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,292.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,9.564964420860632e-05,292.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20074462890625,0.0,0.0,0.00010072367877,291.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.62994384765625,0.0,0.0,7.439446198986843e-05,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0259094238281,0.0,0.0,0.000100724180811,292.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9633483886719,0.0,0.0,0.0004777897847816,291.19482421875,294.1499938964844,264.1133728027344,262.3319702148437,269.91864013671875,264.0646667480469,290.7051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.52491569519043,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.570078691467644e-05,292.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0001007775426842,291.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61041259765625,0.0,0.0,7.443423965014517e-05,291.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140380859375,0.0,0.0,0.0001007780301733,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.92694091796875,0.0,0.0,0.0004780452582053,291.19293212890625,294.1499938964844,264.1292724609375,262.3439025878906,269.8139953613281,264.08135986328125,290.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.513866424560547,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,9.570078691467644e-05,292.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0001007775426842,291.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.61041259765625,0.0,0.0,7.443423965014517e-05,291.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140380859375,0.0,0.0,0.0001007780301733,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.92694091796875,0.0,0.0,0.0004780452582053,291.19293212890625,294.1499938964844,264.1292724609375,262.3439025878906,269.8139953613281,264.08135986328125,290.6919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169140031100142e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.513866424560547,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.57289375946857e-05,292.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0001008071849355,291.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6007385253906,0.0,0.0,7.445613300660625e-05,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0081481933594,0.0,0.0,0.0001008076724247,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.90887451171875,0.0,0.0,0.0004781858588103,291.19195556640625,294.1499938964844,264.1371765136719,262.349853515625,269.76251220703125,264.08966064453125,290.68536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200123069807,8.204187551541509e-09,0.0010200041579082,-0.0205446723848581,0.0,0.0,0.0,-0.0088799828663468,60.0,-18.50884437561035,-0.0,-7.093662901525023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,292.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19451904296875,0.0,0.0,9.575910371495412e-05,292.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0001008389517664,291.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.591064453125,0.0,0.0,7.447959069395438e-05,291.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00225830078125,0.0,0.0,0.0001008394319796,292.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.89093017578125,0.0,0.0,0.0004783365584444,291.1909484863281,294.1499938964844,264.14501953125,262.35577392578125,269.7115783691406,264.0979309082031,290.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241748616910627e-09,0.0010203253477811,-0.020643038675189,0.0,0.0,0.0,-0.0088986037299036,60.0,-18.504196166992188,-0.0,-7.098131504790217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,292.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.582564962329344e-05,292.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0001009090265142,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718688964844,0.0,0.0,7.453134458046407e-05,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.99053955078125,0.0,0.0,0.0001009095067274,292.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8552551269531,0.0,0.0,0.0004786689823959,291.1889038085937,294.1499938964844,264.1605834960937,262.3675842285156,269.6112670898437,264.1143798828125,290.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600535988807,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.49604225158692,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,292.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,9.582564962329344e-05,292.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0001009090265142,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718688964844,0.0,0.0,7.453134458046407e-05,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.99053955078125,0.0,0.0,0.0001009095067274,292.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8552551269531,0.0,0.0,0.0004786689823959,291.1889038085937,294.1499938964844,264.1605834960937,262.3675842285156,269.6112670898437,264.1143798828125,290.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600535988807,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.49604225158692,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,292.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.590194531483576e-05,292.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0001009893676382,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528259277344,0.0,0.0,7.459068001480773e-05,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788513183594,0.0,0.0,0.0001009898405754,292.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8199157714844,0.0,0.0,0.0004790500679519,291.186767578125,294.1499938964844,264.1759948730469,262.3793334960937,269.5128173828125,264.1307067871094,290.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962499720239e-09,0.0010218463139608,-0.0211088582873344,0.0,0.0,0.0,-0.008986784145236,60.0,-18.489652633666992,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,292.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.590194531483576e-05,292.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,0.0001009893676382,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528259277344,0.0,0.0,7.459068001480773e-05,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9788513183594,0.0,0.0,0.0001009898405754,292.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8199157714844,0.0,0.0,0.0004790500679519,291.186767578125,294.1499938964844,264.1759948730469,262.3793334960937,269.5128173828125,264.1307067871094,290.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962499720239e-09,0.0010218463139608,-0.0211088582873344,0.0,0.0,0.0,-0.008986784145236,60.0,-18.489652633666992,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,292.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.598919132258744e-05,292.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.000101081233879,291.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,7.46585355955176e-05,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9672546386719,0.0,0.0,0.0001010817068163,292.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.784912109375,0.0,0.0,0.0004794858687091,291.1845703125,294.1499938964844,264.1911926269531,262.3910217285156,269.4163818359375,264.1468811035156,290.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528279415997986e-09,0.001022775308229,-0.0213933922350406,0.0,0.0,0.0,-0.0090406481176614,60.0,-18.48538017272949,-0.0,-7.132265267273399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,292.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,9.598919132258744e-05,292.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,0.000101081233879,291.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.533935546875,0.0,0.0,7.46585355955176e-05,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9672546386719,0.0,0.0,0.0001010817068163,292.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.784912109375,0.0,0.0,0.0004794858687091,291.1845703125,294.1499938964844,264.1911926269531,262.3910217285156,269.4163818359375,264.1468811035156,290.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528279415997986e-09,0.001022775308229,-0.0213933922350406,0.0,0.0,0.0,-0.0090406481176614,60.0,-18.48538017272949,-0.0,-7.132265267273399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,292.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,9.60884863161482e-05,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0001011858039419,291.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151672363281,0.0,0.0,7.473576260963455e-05,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9556884765625,0.0,0.0,0.0001011862696032,292.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.750244140625,0.0,0.0,0.0004799819143954,291.1822814941406,294.1499938964844,264.2062072753906,262.4026794433594,269.3218688964844,264.1629333496094,290.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.483417510986328,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,292.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,9.60884863161482e-05,292.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0001011858039419,291.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5151672363281,0.0,0.0,7.473576260963455e-05,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9556884765625,0.0,0.0,0.0001011862696032,292.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.750244140625,0.0,0.0,0.0004799819143954,291.1822814941406,294.1499938964844,264.2062072753906,262.4026794433594,269.3218688964844,264.1629333496094,290.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.483417510986328,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,292.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.61429759627208e-05,292.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0001012431821436,291.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5058288574219,0.0,0.0,7.477813778677955e-05,291.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499206542969,0.0,0.0,0.0001012436405289,292.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7330322265625,0.0,0.0,0.000480254064314,291.1811218261719,294.1499938964844,264.213623046875,262.40850830078125,269.2753601074219,264.1709289550781,290.6192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244217701256,8.719817756741577e-09,0.0010244130389764,-0.0218949671834707,0.0,0.0,0.0,-0.0091356020420789,60.0,-18.48339080810547,-0.0,-7.15512840088195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,9.620082710171118e-05,292.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001013041037367,291.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4965515136719,0.0,0.0,7.482313230866566e-05,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9441833496094,0.0,0.0,0.000101304562122,292.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.71588134765625,0.0,0.0,0.0004805430362466,291.179931640625,294.1499938964844,264.22100830078125,262.414306640625,269.22930908203125,264.1788635253906,290.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250380728393,8.791877448288687e-09,0.0010250292252749,-0.0220836605876684,0.0,0.0,0.0,-0.0091713247820734,60.0,-18.483999252319336,-0.0,-7.163739468296626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,292.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.632680303184316e-05,292.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0001014367662719,291.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4780578613281,0.0,0.0,7.492111762985587e-05,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327392578125,0.0,0.0,0.0001014372173813,292.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6818542480469,0.0,0.0,0.0004811723483726,291.1774597167969,294.1499938964844,264.235595703125,262.4258728027344,269.1385498046875,264.19464111328125,290.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.48715591430664,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,292.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.632680303184316e-05,292.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0001014367662719,291.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4780578613281,0.0,0.0,7.492111762985587e-05,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9327392578125,0.0,0.0,0.0001014372173813,292.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6818542480469,0.0,0.0,0.0004811723483726,291.1774597167969,294.1499938964844,264.235595703125,262.4258728027344,269.1385498046875,264.19464111328125,290.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.48715591430664,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.646673424867912e-05,292.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.0001015841189655,291.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4596862792969,0.0,0.0,7.502995140384883e-05,291.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9213256835937,0.0,0.0,0.0001015845627989,292.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64813232421875,0.0,0.0,0.0004818713059648,291.1749572753906,294.1499938964844,264.25,262.4373779296875,269.04962158203125,264.21026611328125,290.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123097832741678e-09,0.0010278613772243,-0.0229509621858596,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.49310302734375,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.646673424867912e-05,292.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.0001015841189655,291.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4596862792969,0.0,0.0,7.502995140384883e-05,291.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9213256835937,0.0,0.0,0.0001015845627989,292.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.64813232421875,0.0,0.0,0.0004818713059648,291.1749572753906,294.1499938964844,264.25,262.4373779296875,269.04962158203125,264.21026611328125,290.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123097832741678e-09,0.0010278613772243,-0.0229509621858596,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.49310302734375,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,292.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.661651711212472e-05,292.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0001017418471747,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4414367675781,0.0,0.0,7.514644676120952e-05,291.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9099426269531,0.0,0.0,0.0001017422910081,292.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6146850585937,0.0,0.0,0.000482619536342,291.1723327636719,294.1499938964844,264.2631530761719,262.4479675292969,268.9624328613281,264.2255859375,290.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.309679249724924e-09,0.0010294567327946,-0.0234395042061805,0.0,0.0,0.0,-0.0094280205667018,60.0,-18.50177001953125,-0.0,-7.225767717500275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,292.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.661651711212472e-05,292.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0001017418471747,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4414367675781,0.0,0.0,7.514644676120952e-05,291.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9099426269531,0.0,0.0,0.0001017422910081,292.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6146850585937,0.0,0.0,0.000482619536342,291.1723327636719,294.1499938964844,264.2631530761719,262.4479675292969,268.9624328613281,264.2255859375,290.57293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.309679249724924e-09,0.0010294567327946,-0.0234395042061805,0.0,0.0,0.0,-0.0094280205667018,60.0,-18.50177001953125,-0.0,-7.225767717500275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,292.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.677144407760352e-05,292.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.0001019049959722,291.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232788085937,0.0,0.0,7.52669366193004e-05,291.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89862060546875,0.0,0.0,0.0001019054325297,292.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.58154296875,0.0,0.0,0.0004833934071939,291.1696472167969,294.1499938964844,264.274169921875,262.456787109375,268.8768310546875,264.2400817871094,290.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.5129508972168,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,292.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.677144407760352e-05,292.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.0001019049959722,291.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4232788085937,0.0,0.0,7.52669366193004e-05,291.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89862060546875,0.0,0.0,0.0001019054325297,292.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.58154296875,0.0,0.0,0.0004833934071939,291.1696472167969,294.1499938964844,264.274169921875,262.456787109375,268.8768310546875,264.2400817871094,290.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.5129508972168,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,292.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778564453125,0.0,0.0,9.685067198006436e-05,292.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.0001019884221022,291.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.41424560546875,0.0,0.0,7.532855670433491e-05,291.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929443359375,0.0,0.0,0.0001019888586597,292.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5650634765625,0.0,0.0,0.0004837891610804,291.1682434082031,294.1499938964844,264.2789001464844,262.4605712890625,268.8346862792969,264.2468566894531,290.5530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601357930932863e-09,0.0010319508146494,-0.024203198030591,0.0,0.0,0.0,-0.0095726177096366,60.0,-18.519487380981445,-0.0,-7.26082589608268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,292.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767883300781,0.0,0.0,9.693096944829448e-05,292.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0001020729832816,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4052734375,0.0,0.0,7.539101352449507e-05,291.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8872985839844,0.0,0.0,0.0001020734125631,292.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.54864501953125,0.0,0.0,0.0004841902700718,291.1668395996094,294.1499938964844,264.2831115722656,262.46392822265625,268.7929077148437,264.25323486328125,290.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328157804906,9.701382808202652e-09,0.0010328061180189,-0.0244650803506374,0.0,0.0,0.0,-0.0096222041174769,60.0,-18.526575088500977,-0.0,-7.272868174368341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.709443838801236e-05,292.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0001022451178869,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3873291015625,0.0,0.0,7.551814633188769e-05,291.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87603759765625,0.0,0.0,0.0001022455471684,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5160522460937,0.0,0.0,0.0004850068071391,291.1639709472656,294.1499938964844,264.2901916503906,262.46954345703125,268.7104797363281,264.2648620605469,290.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.54229736328125,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.709443838801236e-05,292.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0001022451178869,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3873291015625,0.0,0.0,7.551814633188769e-05,291.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87603759765625,0.0,0.0,0.0001022455471684,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5160522460937,0.0,0.0,0.0004850068071391,291.1639709472656,294.1499938964844,264.2901916503906,262.46954345703125,268.7104797363281,264.2648620605469,290.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.54229736328125,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,292.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.726113057695328e-05,292.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0001024206576403,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695373535156,0.0,0.0,7.564779662061483e-05,291.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86480712890625,0.0,0.0,0.0001024210796458,292.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4837341308594,0.0,0.0,0.0004858394968323,291.1610412597656,294.1499938964844,264.2955322265625,262.47369384765625,268.6295471191406,264.2747802734375,290.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.55998039245605,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
