time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681000,292.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,9.726113057695328e-05,292.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0001024206576403,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695373535156,0.0,0.0,7.564779662061483e-05,291.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86480712890625,0.0,0.0,0.0001024210796458,292.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4837341308594,0.0,0.0,0.0004858394968323,291.1610412597656,294.1499938964844,264.2955322265625,262.47369384765625,268.6295471191406,264.2747802734375,290.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.55998039245605,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,292.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.743024565977976e-05,292.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0001025987439788,291.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518371582031,0.0,0.0,7.577932410640642e-05,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536071777344,0.0,0.0,0.0001025991587084,292.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45166015625,0.0,0.0,0.0004866842646151,291.1579895019531,294.1499938964844,264.2992248535156,262.4765319824219,268.550048828125,264.28289794921875,290.50665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.5793685913086,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,292.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.743024565977976e-05,292.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0001025987439788,291.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518371582031,0.0,0.0,7.577932410640642e-05,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8536071777344,0.0,0.0,0.0001025991587084,292.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45166015625,0.0,0.0,0.0004866842646151,291.1579895019531,294.1499938964844,264.2992248535156,262.4765319824219,268.550048828125,264.28289794921875,290.50665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.5793685913086,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,292.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,9.760090324562044e-05,292.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.000102778452856,291.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.334228515625,0.0,0.0,7.591205940116197e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424377441406,0.0,0.0,0.0001027788603096,292.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198608398437,0.0,0.0,0.0004875367158092,291.1548767089844,294.1499938964844,264.3014221191406,262.4781799316406,268.4718933105469,264.28924560546875,290.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.60020637512207,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,292.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,9.760090324562044e-05,292.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,0.000102778452856,291.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.334228515625,0.0,0.0,7.591205940116197e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8424377441406,0.0,0.0,0.0001027788603096,292.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4198608398437,0.0,0.0,0.0004875367158092,291.1548767089844,294.1499938964844,264.3014221191406,262.4781799316406,268.4718933105469,264.28924560546875,290.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535919692244988e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.60020637512207,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,292.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.768651216290893e-05,292.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0001028686019708,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.325439453125,0.0,0.0,7.597864168928936e-05,291.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368530273437,0.0,0.0,0.0001028690094244,292.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.404052734375,0.0,0.0,0.0004879643674939,291.1532592773437,294.1499938964844,264.302001953125,262.47857666015625,268.433349609375,264.2917785644531,290.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.61110115051269,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.777213563211262e-05,292.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0001029587656375,291.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.31671142578125,0.0,0.0,7.604523852933198e-05,291.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.831298828125,0.0,0.0,0.0001029591730912,292.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3883056640625,0.0,0.0,0.0004883920773863,291.1516418457031,294.1499938964844,264.30224609375,262.47869873046875,268.3951416015625,264.2938842773437,290.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.0010417660232633,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.62224769592285,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,292.28125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.794288780540228e-05,292.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0001031385763781,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992858886719,0.0,0.0,7.617803930770606e-05,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201599121094,0.0,0.0,0.0001031389838317,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570251464844,0.0,0.0,0.0004892449942417,291.1483459472656,294.1499938964844,264.3018798828125,262.4782409667969,268.3196105957031,264.29693603515625,290.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.645160675048828,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,292.28125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.794288780540228e-05,292.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0001031385763781,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2992858886719,0.0,0.0,7.617803930770606e-05,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201599121094,0.0,0.0,0.0001031389838317,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3570251464844,0.0,0.0,0.0004892449942417,291.1483459472656,294.1499938964844,264.3018798828125,262.4782409667969,268.3196105957031,264.29693603515625,290.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.645160675048828,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,292.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.81120319920592e-05,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0001033166990964,291.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.281982421875,0.0,0.0,7.630959589732811e-05,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090515136719,0.0,0.0,0.0001033170919981,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32598876953125,0.0,0.0,0.0004900899366475,291.1449584960937,294.1499938964844,264.3004150390625,262.4768981933594,268.2453308105469,264.29852294921875,290.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.66868782043457,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,292.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,9.81120319920592e-05,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,0.0001033166990964,291.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.281982421875,0.0,0.0,7.630959589732811e-05,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8090515136719,0.0,0.0,0.0001033170919981,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.32598876953125,0.0,0.0,0.0004900899366475,291.1449584960937,294.1499938964844,264.3004150390625,262.4768981933594,268.2453308105469,264.29852294921875,290.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.66868782043457,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,9.82783458312042e-05,292.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.0001034918313962,291.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2647705078125,0.0,0.0,7.643894787179306e-05,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979736328125,0.0,0.0,0.0001034922242979,291.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.295166015625,0.0,0.0,0.0004909206763841,291.1414794921875,294.1499938964844,264.2980041503906,262.47479248046875,268.1722717285156,264.2987365722656,290.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.69250869750977,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,292.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,9.82783458312042e-05,292.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.0001034918313962,291.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2647705078125,0.0,0.0,7.643894787179306e-05,291.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7979736328125,0.0,0.0,0.0001034922242979,291.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.295166015625,0.0,0.0,0.0004909206763841,291.1414794921875,294.1499938964844,264.2980041503906,262.47479248046875,268.1722717285156,264.2987365722656,290.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.69250869750977,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,292.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.844051965046674e-05,292.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0001036626126733,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24761962890625,0.0,0.0,7.656508387299255e-05,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78692626953125,0.0,0.0,0.0001036629982991,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646179199219,0.0,0.0,0.0004917308106087,291.1379089355469,294.1499938964844,264.2947692871094,262.4720153808594,268.10040283203125,264.2977600097656,290.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.716285705566406,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,292.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.844051965046674e-05,292.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,0.0001036626126733,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24761962890625,0.0,0.0,7.656508387299255e-05,291.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78692626953125,0.0,0.0,0.0001036629982991,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646179199219,0.0,0.0,0.0004917308106087,291.1379089355469,294.1499938964844,264.2947692871094,262.4720153808594,268.10040283203125,264.2977600097656,290.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.716285705566406,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,292.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,9.851963841356336e-05,292.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,0.000103745922388,291.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391052246094,0.0,0.0,7.66266166465357e-05,291.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814025878906,0.0,0.0,0.0001037463080137,291.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494506835937,0.0,0.0,0.0004921259824186,291.1360778808594,294.1499938964844,264.2928771972656,262.4704284667969,268.0649108886719,264.2968444824219,290.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680409528480597e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.72804832458496,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,292.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,9.859719284577297e-05,292.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0001038275877363,291.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2305908203125,0.0,0.0,7.668693433515728e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7759094238281,0.0,0.0,0.000103827973362,291.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2343139648437,0.0,0.0,0.0004925134126096,291.1342468261719,294.1499938964844,264.2908630371094,262.4687194824219,268.0296936035156,264.2956848144531,290.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511861085891,60.0,-18.73966789245605,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.87469029496424e-05,292.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001039852431858,291.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.213623046875,0.0,0.0,7.680337148485705e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,0.0001039856288116,291.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042541503906,0.0,0.0,0.0004932612646371,291.1304931640625,294.1499938964844,264.286376953125,262.4649658203125,267.9601135253906,264.292724609375,290.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.762311935424805,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.87469029496424e-05,292.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0001039852431858,291.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.213623046875,0.0,0.0,7.680337148485705e-05,291.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.764892578125,0.0,0.0,0.0001039856288116,291.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2042541503906,0.0,0.0,0.0004932612646371,291.1304931640625,294.1499938964844,264.286376953125,262.4649658203125,267.9601135253906,264.292724609375,290.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.762311935424805,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,292.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.8888180218637e-05,292.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001041340146912,291.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.19677734375,0.0,0.0,7.691325299674645e-05,291.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538757324219,0.0,0.0,0.000104134393041,291.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,0.0004939669161103,291.12664794921875,294.1499938964844,264.2815246582031,262.4609069824219,267.8916015625,264.2890319824219,290.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.783830642700195,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,292.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.8888180218637e-05,292.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0001041340146912,291.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.19677734375,0.0,0.0,7.691325299674645e-05,291.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538757324219,0.0,0.0,0.000104134393041,291.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1744384765625,0.0,0.0,0.0004939669161103,291.12664794921875,294.1499938964844,264.2815246582031,262.4609069824219,267.8916015625,264.2890319824219,290.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.783830642700195,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,292.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.901948214974254e-05,292.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0001042722869897,291.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17999267578125,0.0,0.0,7.701537106186152e-05,291.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.742919921875,0.0,0.0,0.0001042726580635,291.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0004946228000335,291.1227111816406,294.1499938964844,264.2763671875,262.4566345214844,267.82421875,264.28472900390625,290.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.80384635925293,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,292.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,9.901948214974254e-05,292.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,0.0001042722869897,291.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.17999267578125,0.0,0.0,7.701537106186152e-05,291.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.742919921875,0.0,0.0,0.0001042726580635,291.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0004946228000335,291.1227111816406,294.1499938964844,264.2763671875,262.4566345214844,267.82421875,264.28472900390625,290.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.80384635925293,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.913928806781767e-05,292.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001043984448187,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1632995605469,0.0,0.0,7.710855425102636e-05,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319641113281,0.0,0.0,0.0001043988086166,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155090332031,0.0,0.0,0.000495221291203,291.1186828613281,294.1499938964844,264.27105712890625,262.4522705078125,267.75787353515625,264.2799987792969,290.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.82197570800781,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.913928806781767e-05,292.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0001043984448187,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1632995605469,0.0,0.0,7.710855425102636e-05,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319641113281,0.0,0.0,0.0001043988086166,291.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155090332031,0.0,0.0,0.000495221291203,291.1186828613281,294.1499938964844,264.27105712890625,262.4522705078125,267.75787353515625,264.2799987792969,290.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.82197570800781,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,292.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.919437434291468e-05,292.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0001044564487528,291.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1549987792969,0.0,0.0,7.715139508945867e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7264709472656,0.0,0.0,0.0001044568125507,291.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,0.0004954964388161,291.1166381835937,294.1499938964844,264.26837158203125,262.4500732421875,267.7251281738281,264.2774963378906,290.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569277219474,1.2520920300573836e-08,0.0010569152655079,-0.0318448841571807,0.0,0.0,0.0,-0.0110199674963951,60.0,-18.830177307128903,-0.0,-7.61641203439467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,292.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.924608457367869e-05,292.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,0.0001045109092956,291.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,7.719161658314988e-05,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.72100830078125,0.0,0.0,0.0001045112730935,291.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,0.0004957547644153,291.1145935058594,294.1499938964844,264.2657165527344,262.4479064941406,267.6926574707031,264.27496337890625,290.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585336328641006e-08,0.0010574660263955,-0.0320134274661541,0.0,0.0,0.0,-0.0110519006848335,60.0,-18.837810516357425,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,292.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.933843102771787e-05,292.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0001046081524691,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13018798828125,0.0,0.0,7.726343756075948e-05,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100830078125,0.0,0.0,0.000104608508991,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575561523437,0.0,0.0,0.000496216060128,291.1103820800781,294.1499938964844,264.2605285644531,262.4436950683594,267.62841796875,264.2698059082031,290.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143899440765,0.0,0.0,0.0,-0.011108923703432,60.0,-18.85107612609864,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,292.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,9.933843102771787e-05,292.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0001046081524691,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13018798828125,0.0,0.0,7.726343756075948e-05,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7100830078125,0.0,0.0,0.000104608508991,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575561523437,0.0,0.0,0.000496216060128,291.1103820800781,294.1499938964844,264.2605285644531,262.4436950683594,267.62841796875,264.2698059082031,290.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143899440765,0.0,0.0,0.0,-0.011108923703432,60.0,-18.85107612609864,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,292.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.941500320564955e-05,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0001046887919073,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.11376953125,0.0,0.0,7.732299127383158e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991882324219,0.0,0.0,0.0001046891411533,291.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289001464844,0.0,0.0,0.0004965985426679,291.1061096191406,294.1499938964844,264.255615234375,262.439697265625,267.56524658203125,264.2646484375,290.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573158541325e-08,0.001059265108779,-0.0325639173388481,0.0,0.0,0.0,-0.011156203225255,60.0,-18.861299514770508,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,292.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.941500320564955e-05,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13287353515625,0.0,0.0,0.0001046887919073,291.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.11376953125,0.0,0.0,7.732299127383158e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991882324219,0.0,0.0,0.0001046891411533,291.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289001464844,0.0,0.0,0.0004965985426679,291.1061096191406,294.1499938964844,264.255615234375,262.439697265625,267.56524658203125,264.2646484375,290.3204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573158541325e-08,0.001059265108779,-0.0325639173388481,0.0,0.0,0.0,-0.011156203225255,60.0,-18.861299514770508,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,292.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.947465878212824e-05,292.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0001047516052494,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,7.736938277957961e-05,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883239746094,0.0,0.0,0.0001047519544954,291.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,0.0004968965076841,291.10174560546875,294.1499938964844,264.2510681152344,262.4360656738281,267.50311279296875,264.2596740722656,290.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870020604793808e-08,0.0010599003871902,-0.03275828063488,0.0,0.0,0.0,-0.0111930314451456,60.0,-18.868162155151367,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,292.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.947465878212824e-05,292.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,0.0001047516052494,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.097412109375,0.0,0.0,7.736938277957961e-05,291.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883239746094,0.0,0.0,0.0001047519544954,291.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0005187988281,0.0,0.0,0.0004968965076841,291.10174560546875,294.1499938964844,264.2510681152344,262.4360656738281,267.50311279296875,264.2596740722656,290.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870020604793808e-08,0.0010599003871902,-0.03275828063488,0.0,0.0,0.0,-0.0111930314451456,60.0,-18.868162155151367,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,292.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,9.951651736628264e-05,292.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0001047956830007,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811767578125,0.0,0.0,7.740194268990308e-05,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6774597167969,0.0,0.0,0.0001047960322466,291.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723815917969,0.0,0.0,0.0004971055896021,291.0972595214844,294.1499938964844,264.2470397949219,262.432861328125,267.44207763671875,264.2549743652344,290.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922139802640233e-08,0.0010603461414575,-0.0328946411609649,0.0,0.0,0.0,-0.0112188700586557,60.0,-18.871400833129883,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,292.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,9.951651736628264e-05,292.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0001047956830007,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811767578125,0.0,0.0,7.740194268990308e-05,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6774597167969,0.0,0.0,0.0001047960322466,291.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723815917969,0.0,0.0,0.0004971055896021,291.0972595214844,294.1499938964844,264.2470397949219,262.432861328125,267.44207763671875,264.2549743652344,290.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922139802640233e-08,0.0010603461414575,-0.0328946411609649,0.0,0.0,0.0,-0.0112188700586557,60.0,-18.871400833129883,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,292.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.953059634426607e-05,292.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,0.0001048105114023,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0730895996094,0.0,0.0,7.741289300611243e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720275878906,0.0,0.0,0.0001048108533723,291.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9584045410156,0.0,0.0,0.0004971759626641,291.0950012207031,294.1499938964844,264.2452697753906,262.4314880371094,267.4119567871094,264.2527770996094,290.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605088900774,1.2939664451039334e-08,0.0010604959679767,-0.0329404883086681,0.0,0.0,0.0,-0.0112275574356317,60.0,-18.87154960632324,-0.0,-7.668108992220368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,292.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.954006236512214e-05,292.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0001048204794642,291.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650329589844,0.0,0.0,7.742024899926037e-05,291.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6666259765625,0.0,0.0,0.0001048208214342,291.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444885253906,0.0,0.0,0.0004972232272848,291.0927124023437,294.1499938964844,264.2436828613281,262.4302673339844,267.382080078125,264.250732421875,290.2802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951441696884558e-08,0.0010605967836454,-0.0329713001847267,0.0,0.0,0.0,-0.011233395896852,60.0,-18.8707275390625,-0.0,-7.669565604828676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.954478446161374e-05,292.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0001048254562192,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489501953125,0.0,0.0,7.742392335785553e-05,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65582275390625,0.0,0.0,0.0001048257909133,291.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168395996094,0.0,0.0,0.0004972468013875,291.0881042480469,294.1499938964844,264.2411193847656,262.4283447265625,267.3231811523437,264.2470397949219,290.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957290351778285e-08,0.0010606468422338,-0.0329866036772728,0.0,0.0,0.0,-0.0112362960353493,60.0,-18.866106033325195,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,9.954478446161374e-05,292.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0001048254562192,291.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489501953125,0.0,0.0,7.742392335785553e-05,291.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65582275390625,0.0,0.0,0.0001048257909133,291.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168395996094,0.0,0.0,0.0004972468013875,291.0881042480469,294.1499938964844,264.2411193847656,262.4283447265625,267.3231811523437,264.2470397949219,290.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957290351778285e-08,0.0010606468422338,-0.0329866036772728,0.0,0.0,0.0,-0.0112362960353493,60.0,-18.866106033325195,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
