time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683340,292.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,9.952968684956431e-05,292.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0001048095509759,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0329895019531,0.0,0.0,7.741217268630862e-05,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64501953125,0.0,0.0,0.0001048098856699,291.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8894348144531,0.0,0.0,0.0004971713642589,291.0833740234375,294.1499938964844,264.239501953125,262.4272155761719,267.26531982421875,264.2440795898437,290.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938439652998568e-08,0.0010604857234284,-0.0329372845590114,0.0,0.0,0.0,-0.0112269511446356,60.0,-18.857152938842773,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,292.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,9.952968684956431e-05,292.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0001048095509759,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0329895019531,0.0,0.0,7.741217268630862e-05,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64501953125,0.0,0.0,0.0001048098856699,291.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8894348144531,0.0,0.0,0.0004971713642589,291.0833740234375,294.1499938964844,264.239501953125,262.4272155761719,267.26531982421875,264.2440795898437,290.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938439652998568e-08,0.0010604857234284,-0.0329372845590114,0.0,0.0,0.0,-0.0112269511446356,60.0,-18.857152938842773,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,292.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.949395462172106e-05,292.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.000104771926999,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171203613281,0.0,0.0,7.738438580418006e-05,291.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342468261719,0.0,0.0,0.0001047722544171,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622741699219,0.0,0.0,0.0004969928995706,291.0785827636719,294.1499938964844,264.2389221191406,262.4269714355469,267.2085876464844,264.241943359375,290.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893887735287992e-08,0.0010601048124954,-0.0328207239508628,0.0,0.0,0.0,-0.0112048648297786,60.0,-18.8436279296875,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,292.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.949395462172106e-05,292.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.000104771926999,291.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171203613281,0.0,0.0,7.738438580418006e-05,291.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342468261719,0.0,0.0,0.0001047722544171,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622741699219,0.0,0.0,0.0004969928995706,291.0785827636719,294.1499938964844,264.2389221191406,262.4269714355469,267.2085876464844,264.241943359375,290.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893887735287992e-08,0.0010601048124954,-0.0328207239508628,0.0,0.0,0.0,-0.0112048648297786,60.0,-18.8436279296875,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,292.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,9.94371876004152e-05,292.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0001047121477313,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013427734375,0.0,0.0,7.734022801741958e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62353515625,0.0,0.0,0.0001047124678734,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353881835937,0.0,0.0,0.0004967093118466,291.0736999511719,294.1499938964844,264.23956298828125,262.4277648925781,267.1529541015625,264.2408142089844,290.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823115902449445e-08,0.0010594996856525,-0.0326355621218681,0.0,0.0,0.0,-0.0111697809770703,60.0,-18.825336456298828,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,292.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,9.94371876004152e-05,292.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,0.0001047121477313,291.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013427734375,0.0,0.0,7.734022801741958e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62353515625,0.0,0.0,0.0001047124678734,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8353881835937,0.0,0.0,0.0004967093118466,291.0736999511719,294.1499938964844,264.23956298828125,262.4277648925781,267.1529541015625,264.2408142089844,290.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823115902449445e-08,0.0010594996856525,-0.0326355621218681,0.0,0.0,0.0,-0.0111697809770703,60.0,-18.825336456298828,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,292.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.940054587787016e-05,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,0.0001046735633281,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9934997558594,0.0,0.0,7.731172809144482e-05,291.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6181640625,0.0,0.0,0.0001046738834702,291.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8220520019531,0.0,0.0,0.0004965263069607,291.0712280273437,294.1499938964844,264.2403564453125,262.4285888671875,267.1255798339844,264.2406921386719,290.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591220343485,1.2777445768108464e-08,0.0010591092286631,-0.0325160734355449,0.0,0.0,0.0,-0.0111471405252814,60.0,-18.814258575439453,-0.0,-7.648061028930897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.935918205883354e-05,292.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0001046300021698,291.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98565673828125,0.0,0.0,7.727954653091729e-05,291.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128234863281,0.0,0.0,0.000104630315036,291.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8087463378906,0.0,0.0,0.0004963196697644,291.0687561035156,294.1499938964844,264.24151611328125,262.4296875,267.0984802246094,264.24078369140625,290.2132263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586811695247,1.2725887010844872e-08,0.0010586684802547,-0.032381173223257,0.0,0.0,0.0,-0.0111215813085436,60.0,-18.802114486694336,-0.0,-7.641694566018489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,292.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.92612840491347e-05,292.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0001045269164023,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700927734375,0.0,0.0,7.720341091044247e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,0.0001045272292685,291.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823486328125,0.0,0.0,0.0004958306672051,291.0636901855469,294.1499938964844,264.2449645996094,262.432861328125,267.0450744628906,264.241943359375,290.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603880605865925e-08,0.0010576252825558,-0.0320619493722915,0.0,0.0,0.0,-0.0110610974952578,60.0,-18.7741928100586,-0.0,-7.626640297075937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,292.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.92612840491347e-05,292.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0001045269164023,291.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700927734375,0.0,0.0,7.720341091044247e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60211181640625,0.0,0.0,0.0001045272292685,291.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823486328125,0.0,0.0,0.0004958306672051,291.0636901855469,294.1499938964844,264.2449645996094,262.432861328125,267.0450744628906,264.241943359375,290.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603880605865925e-08,0.0010576252825558,-0.0320619493722915,0.0,0.0,0.0,-0.0110610974952578,60.0,-18.7741928100586,-0.0,-7.626640297075937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,292.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,9.914401744026692e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001044034288497,291.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95458984375,0.0,0.0,7.711219950579107e-05,290.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914611816406,0.0,0.0,0.0001044037344399,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7562255859375,0.0,0.0,0.0004952449235133,291.05859375,294.1499938964844,264.25,262.4373779296875,266.9928894042969,264.2444763183594,290.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563881369307,1.2457737952331628e-08,0.0010563756804913,-0.0316795632243156,0.0,0.0,0.0,-0.0109886489808559,60.0,-18.74116516113281,-0.0,-7.608626617638947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,292.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,9.914401744026692e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001044034288497,291.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95458984375,0.0,0.0,7.711219950579107e-05,290.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914611816406,0.0,0.0,0.0001044037344399,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7562255859375,0.0,0.0,0.0004952449235133,291.05859375,294.1499938964844,264.25,262.4373779296875,266.9928894042969,264.2444763183594,290.18634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563881369307,1.2457737952331628e-08,0.0010563756804913,-0.0316795632243156,0.0,0.0,0.0,-0.0109886489808559,60.0,-18.74116516113281,-0.0,-7.608626617638947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,292.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,9.902178862830624e-05,292.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0001042747098836,291.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.939208984375,0.0,0.0,7.701712456764653e-05,290.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5808410644531,0.0,0.0,0.0001042750154738,291.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303466796875,0.0,0.0,0.0004946343251504,291.05340576171875,294.1499938964844,264.2574462890625,262.44403076171875,266.9418029785156,264.2485656738281,290.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540558339044e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.0109131317585706,60.0,-18.704620361328125,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,292.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,9.902178862830624e-05,292.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0001042747098836,291.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.939208984375,0.0,0.0,7.701712456764653e-05,290.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5808410644531,0.0,0.0,0.0001042750154738,291.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303466796875,0.0,0.0,0.0004946343251504,291.05340576171875,294.1499938964844,264.2574462890625,262.44403076171875,266.9418029785156,264.2485656738281,290.1728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.230540558339044e-08,0.0010550732258707,-0.0312809646129608,0.0,0.0,0.0,-0.0109131317585706,60.0,-18.704620361328125,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.89079926512204e-05,292.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,0.0001041548748617,291.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239501953125,0.0,0.0,7.692861254326999e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702514648437,0.0,0.0,0.0001041551731759,291.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7047424316406,0.0,0.0,0.0004940658691339,291.0481262207031,294.1499938964844,264.26788330078125,262.45330810546875,266.8920288085937,264.2548828125,290.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538726346567,1.2163583917867982e-08,0.0010538605274632,-0.0309098567813634,0.0,0.0,0.0,-0.0108428243547678,60.0,-18.666379928588867,-0.0,-7.572434412850272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,292.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,9.89079926512204e-05,292.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,0.0001041548748617,291.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239501953125,0.0,0.0,7.692861254326999e-05,290.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702514648437,0.0,0.0,0.0001041551731759,291.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7047424316406,0.0,0.0,0.0004940658691339,291.0481262207031,294.1499938964844,264.26788330078125,262.45330810546875,266.8920288085937,264.2548828125,290.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538726346567,1.2163583917867982e-08,0.0010538605274632,-0.0309098567813634,0.0,0.0,0.0,-0.0108428243547678,60.0,-18.666379928588867,-0.0,-7.572434412850272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,292.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.885395411401988e-05,292.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,0.0001040979768731,291.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.91632080078125,0.0,0.0,7.688658661209047e-05,290.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649719238281,0.0,0.0,0.0001040982751874,291.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6919860839844,0.0,0.0,0.0004937959602102,291.04547119140625,294.1499938964844,264.274169921875,262.4588928222656,266.8675231933594,264.2588195800781,290.1527404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532967280596,1.2096244006443158e-08,0.0010532846208661,-0.0307336412370204,0.0,0.0,0.0,-0.0108094410970807,60.0,-18.647035598754883,-0.0,-7.56416085323508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,292.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,9.88031388260424e-05,292.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0001040444694808,291.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90875244140625,0.0,0.0,7.684706361033022e-05,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596618652344,0.0,0.0,0.0001040447605191,291.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6793518066406,0.0,0.0,0.0004935421748086,291.04278564453125,294.1499938964844,264.2810974121094,262.4650573730469,266.8434143066406,264.263427734375,290.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527551639825,1.203291599694012e-08,0.0010527431732043,-0.0305679216980934,0.0,0.0,0.0,-0.0107780471444129,60.0,-18.627635955810547,-0.0,-7.556384673534924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,292.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,9.870908252196386e-05,292.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0001039454145939,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8936462402344,0.0,0.0,7.677390385651961e-05,290.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54913330078125,0.0,0.0,0.0001039457056322,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541442871094,0.0,0.0,0.0004930723225697,291.0373840332031,294.1499938964844,264.2968139648437,262.47906494140625,266.7958679199219,264.274169921875,290.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517527116462,1.1915687991859162e-08,0.0010517407208681,-0.0302611496299505,0.0,0.0,0.0,-0.0107199316844344,60.0,-18.588876724243164,-0.0,-7.542000446392194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,292.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,9.870908252196386e-05,292.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0001039454145939,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8936462402344,0.0,0.0,7.677390385651961e-05,290.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54913330078125,0.0,0.0,0.0001039457056322,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541442871094,0.0,0.0,0.0004930723225697,291.0373840332031,294.1499938964844,264.2968139648437,262.47906494140625,266.7958679199219,264.274169921875,290.132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517527116462,1.1915687991859162e-08,0.0010517407208681,-0.0302611496299505,0.0,0.0,0.0,-0.0107199316844344,60.0,-18.588876724243164,-0.0,-7.542000446392194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,292.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,9.86274826573208e-05,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,0.0001038594928104,291.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87860107421875,0.0,0.0,7.671043567825109e-05,290.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386047363281,0.0,0.0,0.0001038597838487,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.62921142578125,0.0,0.0,0.0004926646943204,291.0318908691406,294.1499938964844,264.3148803710937,262.4951171875,266.7496643066406,264.28741455078125,290.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950186163187,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.55059814453125,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,292.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,9.86274826573208e-05,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,0.0001038594928104,291.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87860107421875,0.0,0.0,7.671043567825109e-05,290.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386047363281,0.0,0.0,0.0001038597838487,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.62921142578125,0.0,0.0,0.0004926646943204,291.0318908691406,294.1499938964844,264.3148803710937,262.4951171875,266.7496643066406,264.28741455078125,290.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950186163187,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.55059814453125,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.856082760961726e-05,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0001037892943713,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8636779785156,0.0,0.0,7.665858720429242e-05,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.528076171875,0.0,0.0,0.0001037895781337,291.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044921875,0.0,0.0,0.0004923317464999,291.0263366699219,294.1499938964844,264.3349914550781,262.5130310058594,266.7048034667969,264.3031616210937,290.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501723736524,1.1730904247997389e-08,0.0010501606157049,-0.0297775752842426,0.0,0.0,0.0,-0.0106283267959952,60.0,-18.51335525512696,-0.0,-7.519354738860784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677185058594,0.0,0.0,9.856082760961726e-05,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0001037892943713,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8636779785156,0.0,0.0,7.665858720429242e-05,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.528076171875,0.0,0.0,0.0001037895781337,291.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044921875,0.0,0.0,0.0004923317464999,291.0263366699219,294.1499938964844,264.3349914550781,262.5130310058594,266.7048034667969,264.3031616210937,290.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501723736524,1.1730904247997389e-08,0.0010501606157049,-0.0297775752842426,0.0,0.0,0.0,-0.0106283267959952,60.0,-18.51335525512696,-0.0,-7.519354738860784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,9.850809874478728e-05,291.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0001037337715388,291.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487854003906,0.0,0.0,7.661757990717888e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.517578125,0.0,0.0,0.0001037340553011,291.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5799560546875,0.0,0.0,0.0004920683568343,291.02069091796875,294.1499938964844,264.3569641113281,262.5325622558594,266.6610107421875,264.3207092285156,290.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496103204786,1.1665181709474837e-08,0.0010495985625311,-0.0296055749058723,0.0,0.0,0.0,-0.0105957444757223,60.0,-18.47722244262696,-0.0,-7.511308552921039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,9.850809874478728e-05,291.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,0.0001037337715388,291.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487854003906,0.0,0.0,7.661757990717888e-05,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.517578125,0.0,0.0,0.0001037340553011,291.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5799560546875,0.0,0.0,0.0004920683568343,291.02069091796875,294.1499938964844,264.3569641113281,262.5325622558594,266.6610107421875,264.3207092285156,290.0922546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496103204786,1.1665181709474837e-08,0.0010495985625311,-0.0296055749058723,0.0,0.0,0.0,-0.0105957444757223,60.0,-18.47722244262696,-0.0,-7.511308552921039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,292.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,9.84885118668899e-05,291.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0001037131514749,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8414001464844,0.0,0.0,7.660234405193478e-05,290.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5123596191406,0.0,0.0,0.0001037134279613,291.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5677795410156,0.0,0.0,0.0004919705097563,291.0178527832031,294.1499938964844,264.3685607910156,262.5429077148437,266.6396484375,264.330322265625,290.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494014713913,1.1640763908360441e-08,0.0010493898298591,-0.0295416750013828,0.0,0.0,0.0,-0.01058364007622,60.0,-18.459917068481445,-0.0,-7.50832001017443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,292.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,9.847289038589224e-05,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605163574219,0.0,0.0,0.0001036967005347,291.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,7.659019320271909e-05,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5071105957031,0.0,0.0,0.0001036969770211,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556640625,0.0,0.0,0.0004918925114907,291.0149841308594,294.1499938964844,264.38055419921875,262.5535583496094,266.6185913085937,264.3404235839844,290.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492348810657,1.1621287043794837e-08,0.0010492232395336,-0.0294906999915838,0.0,0.0,0.0,-0.0105739841237664,60.0,-18.443071365356445,-0.0,-7.50593684983869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,292.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,9.845456224866211e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,0.0001036773901432,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192749023437,0.0,0.0,7.657593232579529e-05,290.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49664306640625,0.0,0.0,0.0001036776666296,291.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315246582031,0.0,0.0,0.0004918008926324,291.0091857910156,294.1499938964844,264.4055480957031,262.5757751464844,266.5773620605469,264.3618469238281,290.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841556130914e-08,0.0010490276617929,-0.0294308420270681,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.41090583801269,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,292.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540466308594,0.0,0.0,9.845456224866211e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,0.0001036773901432,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192749023437,0.0,0.0,7.657593232579529e-05,290.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49664306640625,0.0,0.0,0.0001036776666296,291.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5315246582031,0.0,0.0,0.0004918008926324,291.0091857910156,294.1499938964844,264.4055480957031,262.5757751464844,266.5773620605469,264.3618469238281,290.0653991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841556130914e-08,0.0010490276617929,-0.0294308420270681,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.41090583801269,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,292.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,9.845323074841872e-05,291.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0001036759931594,291.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045959472656,0.0,0.0,7.657489913981408e-05,290.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4861755371094,0.0,0.0,0.0001036762623698,291.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.507568359375,0.0,0.0,0.0004917942569591,291.0033569335937,294.1499938964844,264.43170166015625,262.5990600585937,266.537353515625,264.3849182128906,290.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596734239560648e-08,0.001049013226293,-0.0294264424592256,0.0,0.0,0.0,-0.0105618117377161,60.0,-18.381010055541992,-0.0,-7.502932675151899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,292.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,9.845323074841872e-05,291.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0001036759931594,291.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8045959472656,0.0,0.0,7.657489913981408e-05,290.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4861755371094,0.0,0.0,0.0001036762623698,291.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.507568359375,0.0,0.0,0.0004917942569591,291.0033569335937,294.1499938964844,264.43170166015625,262.5990600585937,266.537353515625,264.3849182128906,290.0519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596734239560648e-08,0.001049013226293,-0.0294264424592256,0.0,0.0,0.0,-0.0105618117377161,60.0,-18.381010055541992,-0.0,-7.502932675151899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,9.846730972640216e-05,291.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.000103690821561,291.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,7.658584218006581e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757080078125,0.0,0.0,0.0001036910834955,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4838256835937,0.0,0.0,0.0004918646300211,290.9974060058594,294.1499938964844,264.45880126953125,262.6231384277344,266.4985656738281,264.409423828125,290.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491744615137,1.1614245565283454e-08,0.0010491629363968,-0.0294722728431224,0.0,0.0,0.0,-0.0105704925954341,60.0,-18.353395462036133,-0.0,-7.505074961500213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,9.846730972640216e-05,291.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.000103690821561,291.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,7.658584218006581e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4757080078125,0.0,0.0,0.0001036910834955,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4838256835937,0.0,0.0,0.0004918646300211,290.9974060058594,294.1499938964844,264.45880126953125,262.6231384277344,266.4985656738281,264.409423828125,290.03857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491744615137,1.1614245565283454e-08,0.0010491629363968,-0.0294722728431224,0.0,0.0,0.0,-0.0105704925954341,60.0,-18.353395462036133,-0.0,-7.505074961500213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,292.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,9.849372145254164e-05,291.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0001037186375469,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.77545166015625,0.0,0.0,7.660638948436826e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652709960937,0.0,0.0,0.0001037188994814,291.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4602355957031,0.0,0.0,0.0004919965285807,290.99139404296875,294.1499938964844,264.4866027832031,262.6478881835937,266.46099853515625,264.4351501464844,290.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494557209312,1.1647130371272853e-08,0.0010494440793991,-0.0295583344995975,0.0,0.0,0.0,-0.0105867953971028,60.0,-18.32779312133789,-0.0,-7.509098765012824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,292.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03973388671875,0.0,0.0,9.849372145254164e-05,291.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0001037186375469,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.77545166015625,0.0,0.0,7.660638948436826e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652709960937,0.0,0.0,0.0001037188994814,291.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4602355957031,0.0,0.0,0.0004919965285807,290.99139404296875,294.1499938964844,264.4866027832031,262.6478881835937,266.46099853515625,264.4351501464844,290.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494557209312,1.1647130371272853e-08,0.0010494440793991,-0.0295583344995975,0.0,0.0,0.0,-0.0105867953971028,60.0,-18.32779312133789,-0.0,-7.509098765012824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,292.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03729248046875,0.0,0.0,9.851007780525832e-05,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,0.0001037358524627,291.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7681884765625,0.0,0.0,7.661910785827786e-05,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46002197265625,0.0,0.0,0.0001037361143971,291.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.448486328125,0.0,0.0,0.0004920782521367,290.9883728027344,294.1499938964844,264.5007019042969,262.6604309082031,266.44268798828125,264.44842529296875,290.0184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496298782527,1.1667492749722896e-08,0.0010496181203052,-0.029611624777317,0.0,0.0,0.0,-0.0105968890711665,60.0,-18.31559944152832,-0.0,-7.511591348929869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03485107421875,0.0,0.0,9.852738730842248e-05,291.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.0001037540787365,291.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7609558105469,0.0,0.0,7.663256110390648e-05,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548034667969,0.0,0.0,0.000103754340671,291.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4367980957031,0.0,0.0,0.0004921646905131,290.9853210449219,294.1499938964844,264.5149230957031,262.67303466796875,266.4246520996094,264.4619140625,290.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498140472918,1.1689041734541661e-08,0.0010498024057596,-0.0296680200845003,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.303640365600582,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,292.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,9.856324322754516e-05,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0001037918409565,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465209960937,0.0,0.0,7.666045712539926e-05,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443664550781,0.0,0.0,0.000103792102891,291.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4135437011719,0.0,0.0,0.0004923437954857,290.9791564941406,294.1499938964844,264.54345703125,262.69842529296875,266.3894958496094,264.4894104003906,289.9984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.28006172180176,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
