time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685680,292.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298767089844,0.0,0.0,9.856324322754516e-05,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,0.0001037918409565,291.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7465209960937,0.0,0.0,7.666045712539926e-05,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4443664550781,0.0,0.0,0.000103792102891,291.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4135437011719,0.0,0.0,0.0004923437954857,290.9791564941406,294.1499938964844,264.54345703125,262.69842529296875,266.3894958496094,264.4894104003906,289.9984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.28006172180176,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,292.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,9.860041609499604e-05,291.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.0001038309856085,291.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73211669921875,0.0,0.0,7.66893572290428e-05,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,0.000103831240267,291.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39044189453125,0.0,0.0,0.0004925294779241,290.972900390625,294.1499938964844,264.5720520019531,262.7238464355469,266.35546875,264.51739501953125,289.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.256738662719727,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,292.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248107910156,0.0,0.0,9.860041609499604e-05,291.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265197753906,0.0,0.0,0.0001038309856085,291.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73211669921875,0.0,0.0,7.66893572290428e-05,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43389892578125,0.0,0.0,0.000103831240267,291.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39044189453125,0.0,0.0,0.0004925294779241,290.972900390625,294.1499938964844,264.5720520019531,262.7238464355469,266.35546875,264.51739501953125,289.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.256738662719727,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,292.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,9.863862214842813e-05,291.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0001038712143781,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177734375,0.0,0.0,7.671907223993912e-05,290.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4234619140625,0.0,0.0,0.0001038714690366,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36749267578125,0.0,0.0,0.0004927203408442,290.9665832519531,294.1499938964844,264.6004638671875,262.74908447265625,266.32257080078125,264.54571533203125,289.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827557599985994e-08,0.0010509868152439,-0.0300305187702178,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.23368453979492,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,292.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,9.863862214842813e-05,291.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213623046875,0.0,0.0,0.0001038712143781,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177734375,0.0,0.0,7.671907223993912e-05,290.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4234619140625,0.0,0.0,0.0001038714690366,291.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.36749267578125,0.0,0.0,0.0004927203408442,290.9665832519531,294.1499938964844,264.6004638671875,262.74908447265625,266.32257080078125,264.54571533203125,289.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827557599985994e-08,0.0010509868152439,-0.0300305187702178,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.23368453979492,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,292.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,9.867760672932492e-05,291.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,0.000103912265331,290.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034606933594,0.0,0.0,7.674939115531743e-05,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129943847656,0.0,0.0,0.0001039125127135,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447265625,0.0,0.0,0.0004929150454699,290.960205078125,294.1499938964844,264.62841796875,262.77392578125,266.29083251953125,264.57403564453125,289.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876105432406804e-08,0.0010514019522815,-0.0301575660705566,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.211000442504883,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,292.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,9.867760672932492e-05,291.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,0.000103912265331,290.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034606933594,0.0,0.0,7.674939115531743e-05,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4129943847656,0.0,0.0,0.0001039125127135,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3447265625,0.0,0.0,0.0004929150454699,290.960205078125,294.1499938964844,264.62841796875,262.77392578125,266.29083251953125,264.57403564453125,289.9583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876105432406804e-08,0.0010514019522815,-0.0301575660705566,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.211000442504883,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,292.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,9.869731002254412e-05,291.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0001039330163621,290.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69635009765625,0.0,0.0,7.676472159801051e-05,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40777587890625,0.0,0.0,0.0001039332637446,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333740234375,0.0,0.0,0.0004930134746246,290.9569702148437,294.1499938964844,264.6421813964844,262.7861328125,266.2753601074219,264.5881652832031,289.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516236070543,1.1900644913964696e-08,0.0010516117326915,-0.0302217844873666,0.0,0.0,0.0,-0.0107124727219343,60.0,-18.199838638305664,-0.0,-7.540155877450162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,292.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,9.871711517916992e-05,291.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,0.0001039538765326,290.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,7.678012480027974e-05,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.40252685546875,0.0,0.0,0.0001039541239151,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32208251953125,0.0,0.0,0.0004931124276481,290.9537353515625,294.1499938964844,264.6557312011719,262.7981872558594,266.2601623535156,264.6021728515625,289.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.18880653381348,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,292.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.875692194327712e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,0.0001039957933244,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750183105469,0.0,0.0,7.681108399992809e-05,290.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,0.0001039960407069,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.29962158203125,0.0,0.0,0.0004933112650178,290.9471740722656,294.1499938964844,264.68218994140625,262.8216857910156,266.2305908203125,264.6298828125,289.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974885083532172e-08,0.0010522465454414,-0.030416065827012,0.0,0.0,0.0,-0.0107492767274379,60.0,-18.16722869873047,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,292.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,9.875692194327712e-05,291.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00555419921875,0.0,0.0,0.0001039957933244,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6750183105469,0.0,0.0,7.681108399992809e-05,290.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,0.0001039960407069,291.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.29962158203125,0.0,0.0,0.0004933112650178,290.9471740722656,294.1499938964844,264.68218994140625,262.8216857910156,266.2305908203125,264.6298828125,289.9317321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974885083532172e-08,0.0010522465454414,-0.030416065827012,0.0,0.0,0.0,-0.0107492767274379,60.0,-18.16722869873047,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,292.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,9.879679419100285e-05,291.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,0.0001040377828758,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6608581542969,0.0,0.0,7.684209413127974e-05,290.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816223144531,0.0,0.0,0.0001040380229824,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2772827148437,0.0,0.0,0.0004935104516334,290.9405517578125,294.1499938964844,264.70751953125,262.8441772460937,266.2019958496094,264.65692138671875,289.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024539586263929e-08,0.0010526711121201,-0.0305460039526224,0.0,0.0,0.0,-0.0107738925144076,60.0,-18.146350860595703,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,292.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,9.879679419100285e-05,291.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001525878906,0.0,0.0,0.0001040377828758,290.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6608581542969,0.0,0.0,7.684209413127974e-05,290.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816223144531,0.0,0.0,0.0001040380229824,291.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2772827148437,0.0,0.0,0.0004935104516334,290.9405517578125,294.1499938964844,264.70751953125,262.8441772460937,266.2019958496094,264.65692138671875,289.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024539586263929e-08,0.0010526711121201,-0.0305460039526224,0.0,0.0,0.0,-0.0107738925144076,60.0,-18.146350860595703,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,9.883650636766106e-05,291.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0001040795978042,290.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.646728515625,0.0,0.0,7.687297329539433e-05,290.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37115478515625,0.0,0.0,0.0001040798306348,291.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550964355469,0.0,0.0,0.0004937088233418,290.9338684082031,294.1499938964844,264.73150634765625,262.8655090332031,266.17437744140625,264.6830749511719,289.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754130870103,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.126325607299805,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,9.883650636766106e-05,291.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0001040795978042,290.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.646728515625,0.0,0.0,7.687297329539433e-05,290.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.37115478515625,0.0,0.0,0.0001040798306348,291.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2550964355469,0.0,0.0,0.0004937088233418,290.9338684082031,294.1499938964844,264.73150634765625,262.8655090332031,266.17437744140625,264.6830749511719,289.9051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754130870103,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.126325607299805,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,292.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,9.887584019452332e-05,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,0.0001041210198309,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6326599121094,0.0,0.0,7.690356869716197e-05,290.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36065673828125,0.0,0.0,0.0001041212453856,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330322265625,0.0,0.0,0.0004939052741974,290.9270935058594,294.1499938964844,264.75396728515625,262.88543701171875,266.147705078125,264.7080993652344,289.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035854250192,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.10727882385254,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,292.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,9.887584019452332e-05,291.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,0.0001041210198309,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6326599121094,0.0,0.0,7.690356869716197e-05,290.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.36065673828125,0.0,0.0,0.0001041212453856,291.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330322265625,0.0,0.0,0.0004939052741974,290.9270935058594,294.1499938964844,264.75396728515625,262.88543701171875,266.147705078125,264.7080993652344,289.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035854250192,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.10727882385254,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,292.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,9.889529610518366e-05,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,0.0001041415089275,290.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256103515625,0.0,0.0,7.691869541304186e-05,290.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554382324219,0.0,0.0,0.0001041417344822,291.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2220764160156,0.0,0.0,0.0004940024809911,290.9236755371094,294.1499938964844,264.7645263671875,262.8948059082031,266.1347045898437,264.7200927734375,289.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.098163604736328,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,292.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,9.891457739286123e-05,291.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835205078125,0.0,0.0,0.0001041618088493,290.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185913085937,0.0,0.0,7.693369116168469e-05,290.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3501892089844,0.0,0.0,0.0001041620416799,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2111511230469,0.0,0.0,0.0004940987564623,290.9202575683594,294.1499938964844,264.77459716796875,262.9037780761719,266.1219177246094,264.7317199707031,289.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171216035028465e-08,0.0010539252543821,-0.0309298280626535,0.0,0.0,0.0,-0.0108466055244207,60.0,-18.089336395263672,-0.0,-7.573372329261474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,9.8952506959904e-05,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,0.0001042017538566,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046142578125,0.0,0.0,7.69631951698102e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396911621094,0.0,0.0,0.0001042019794113,291.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893920898437,0.0,0.0,0.0004942882806062,290.913330078125,294.1499938964844,264.7932434082031,262.9203186035156,266.0969543457031,264.7537536621094,289.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218454692458636e-08,0.0010543292155489,-0.0310534406453371,0.0,0.0,0.0,-0.0108700236305594,60.0,-18.07260513305664,-0.0,-7.579178884498108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,292.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,9.8952506959904e-05,291.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,0.0001042017538566,290.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046142578125,0.0,0.0,7.69631951698102e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396911621094,0.0,0.0,0.0001042019794113,291.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893920898437,0.0,0.0,0.0004942882806062,290.913330078125,294.1499938964844,264.7932434082031,262.9203186035156,266.0969543457031,264.7537536621094,289.86541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218454692458636e-08,0.0010543292155489,-0.0310534406453371,0.0,0.0,0.0,-0.0108700236305594,60.0,-18.07260513305664,-0.0,-7.579178884498108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,292.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,9.898943244479597e-05,291.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,0.0001042406365741,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59063720703125,0.0,0.0,7.699191337451339e-05,290.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,0.0001042408548528,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1677551269531,0.0,0.0,0.000494472682476,290.9063415527344,294.1499938964844,264.80963134765625,262.93487548828125,266.07281494140625,264.7738952636719,289.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547346901148,1.2264433912889672e-08,0.0010547223500907,-0.0311737563461065,0.0,0.0,0.0,-0.0108928177505731,60.0,-18.0572509765625,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,292.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705810546875,0.0,0.0,9.898943244479597e-05,291.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,0.0001042406365741,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59063720703125,0.0,0.0,7.699191337451339e-05,290.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3292236328125,0.0,0.0,0.0001042408548528,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1677551269531,0.0,0.0,0.000494472682476,290.9063415527344,294.1499938964844,264.80963134765625,262.93487548828125,266.07281494140625,264.7738952636719,289.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547346901148,1.2264433912889672e-08,0.0010547223500907,-0.0311737563461065,0.0,0.0,0.0,-0.0108928177505731,60.0,-18.0572509765625,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,292.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,9.902512829285116e-05,291.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0001042782241711,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57672119140625,0.0,0.0,7.70196711528115e-05,290.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187255859375,0.0,0.0,0.0001042784497258,291.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1462707519531,0.0,0.0,0.000494651030749,290.8992919921875,294.1499938964844,264.8235778808594,262.9472351074219,266.04937744140625,264.7919616699219,289.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308888130974084e-08,0.0010551024461165,-0.0312900766730308,0.0,0.0,0.0,-0.0109148556366562,60.0,-18.043363571166992,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,292.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,9.902512829285116e-05,291.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0001042782241711,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57672119140625,0.0,0.0,7.70196711528115e-05,290.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187255859375,0.0,0.0,0.0001042784497258,291.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1462707519531,0.0,0.0,0.000494651030749,290.8992919921875,294.1499938964844,264.8235778808594,262.9472351074219,266.04937744140625,264.7919616699219,289.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308888130974084e-08,0.0010551024461165,-0.0312900766730308,0.0,0.0,0.0,-0.0109148556366562,60.0,-18.043363571166992,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,292.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,9.905939077725634e-05,291.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0001043143056449,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,7.704632298555225e-05,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081970214844,0.0,0.0,0.0001043145239236,291.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249389648437,0.0,0.0,0.0004948221612721,290.89215087890625,294.1499938964844,264.83477783203125,262.9571838378906,266.0266418457031,264.8077087402344,289.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351557998613316e-08,0.0010554672917351,-0.0314017310738563,0.0,0.0,0.0,-0.0109360087662935,60.0,-18.03108596801757,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,292.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,9.905939077725634e-05,291.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0001043143056449,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,7.704632298555225e-05,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081970214844,0.0,0.0,0.0001043145239236,291.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249389648437,0.0,0.0,0.0004948221612721,290.89215087890625,294.1499938964844,264.83477783203125,262.9571838378906,266.0266418457031,264.8077087402344,289.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351557998613316e-08,0.0010554672917351,-0.0314017310738563,0.0,0.0,0.0,-0.0109360087662935,60.0,-18.03108596801757,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,292.0345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,9.907589992508292e-05,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,0.0001043316951836,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.555908203125,0.0,0.0,7.705916505074129e-05,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3029479980469,0.0,0.0,0.0001043319134623,291.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142883300781,0.0,0.0,0.0004949046415276,290.8885803222656,294.1499938964844,264.8393249511719,262.9612121582031,266.0155029296875,264.8146057128906,289.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556555353105,1.2372119329029374e-08,0.0010556431952863,-0.0314555317163467,0.0,0.0,0.0,-0.0109462020918726,60.0,-18.025623321533203,-0.0,-7.59808358452574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,292.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9529724121094,0.0,0.0,9.90919943433255e-05,291.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,0.0001043486481648,290.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489807128906,0.0,0.0,7.707167969783768e-05,290.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2976989746094,0.0,0.0,0.0001043488591676,291.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10369873046875,0.0,0.0,0.0004949850263074,290.88494873046875,294.1499938964844,264.84307861328125,262.9645690917969,266.0044860839844,264.8208312988281,289.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392162851426748e-08,0.0010558145586401,-0.0315079800784587,0.0,0.0,0.0,-0.0109561383724212,60.0,-18.02059555053711,-0.0,-7.600551299447035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,9.91227789199911e-05,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0001043810552801,290.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53515625,0.0,0.0,7.709561759838834e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28717041015625,0.0,0.0,0.0001043812662828,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826110839844,0.0,0.0,0.0004951388109475,290.877685546875,294.1499938964844,264.8482360839844,262.9691162109375,265.9828796386719,264.831298828125,289.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430491302950486e-08,0.001056142267771,-0.0316082686185836,0.0,0.0,0.0,-0.0109751392155885,60.0,-18.011886596679688,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,292.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469909667969,0.0,0.0,9.91227789199911e-05,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0001043810552801,290.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53515625,0.0,0.0,7.709561759838834e-05,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28717041015625,0.0,0.0,0.0001043812662828,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826110839844,0.0,0.0,0.0004951388109475,290.877685546875,294.1499938964844,264.8482360839844,262.9691162109375,265.9828796386719,264.831298828125,289.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430491302950486e-08,0.001056142267771,-0.0316082686185836,0.0,0.0,0.0,-0.0109751392155885,60.0,-18.011886596679688,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,9.915127157000823e-05,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,0.0001044110613293,290.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5213928222656,0.0,0.0,7.711778016528115e-05,290.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2766418457031,0.0,0.0,0.000104411272332,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616760253906,0.0,0.0,0.0004952811286784,290.8703308105469,294.1499938964844,264.8500061035156,262.970703125,265.96173095703125,264.83868408203125,289.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564581025391,1.2465966925390148e-08,0.0010564456460997,-0.0317010954022407,0.0,0.0,0.0,-0.0109927263110876,60.0,-18.00519561767578,-0.0,-7.609640562122878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,9.915127157000823e-05,291.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422912597656,0.0,0.0,0.0001044110613293,290.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5213928222656,0.0,0.0,7.711778016528115e-05,290.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2766418457031,0.0,0.0,0.000104411272332,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0616760253906,0.0,0.0,0.0004952811286784,290.8703308105469,294.1499938964844,264.8500061035156,262.970703125,265.96173095703125,264.83868408203125,289.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564581025391,1.2465966925390148e-08,0.0010564456460997,-0.0317010954022407,0.0,0.0,0.0,-0.0109927263110876,60.0,-18.00519561767578,-0.0,-7.609640562122878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,292.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,9.917040006257594e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,0.0001044312084559,290.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50762939453125,0.0,0.0,7.713265222264454e-05,290.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,0.0001044314121827,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04083251953125,0.0,0.0,0.0004953767056576,290.8629150390625,294.1499938964844,264.8480529785156,262.9689636230469,265.9409484863281,264.8429260253906,289.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566618293523,1.2489782541535988e-08,0.0010566492564976,-0.0317634120583534,0.0,0.0,0.0,-0.011004532687366,60.0,-18.000093460083008,-0.0,-7.612575103621566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,292.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9347839355469,0.0,0.0,9.917040006257594e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361572265625,0.0,0.0,0.0001044312084559,290.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50762939453125,0.0,0.0,7.713265222264454e-05,290.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,0.0001044314121827,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04083251953125,0.0,0.0,0.0004953767056576,290.8629150390625,294.1499938964844,264.8480529785156,262.9689636230469,265.9409484863281,264.8429260253906,289.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566618293523,1.2489782541535988e-08,0.0010566492564976,-0.0317634120583534,0.0,0.0,0.0,-0.011004532687366,60.0,-18.000093460083008,-0.0,-7.612575103621566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,292.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,9.917432180372998e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,0.0001044353339239,290.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939270019531,0.0,0.0,7.713570084888488e-05,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25555419921875,0.0,0.0,0.0001044355376507,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201110839844,0.0,0.0,0.0004953962634317,290.8554382324219,294.1499938964844,264.84234619140625,262.9638977050781,265.92047119140625,264.8436889648437,289.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567033896222,1.2494643542027006e-08,0.0010566909331828,-0.0317761301994323,0.0,0.0,0.0,-0.0110069429501891,60.0,-17.995365142822266,-0.0,-7.613174091147813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,292.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,9.917432180372998e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,0.0001044353339239,290.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939270019531,0.0,0.0,7.713570084888488e-05,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25555419921875,0.0,0.0,0.0001044355376507,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0201110839844,0.0,0.0,0.0004953962634317,290.8554382324219,294.1499938964844,264.84234619140625,262.9638977050781,265.92047119140625,264.8436889648437,289.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567033896222,1.2494643542027006e-08,0.0010566909331828,-0.0317761301994323,0.0,0.0,0.0,-0.0110069429501891,60.0,-17.995365142822266,-0.0,-7.613174091147813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,9.91705892374739e-05,291.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,0.0001044314049067,290.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4870910644531,0.0,0.0,7.713280501775444e-05,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,0.0001044316086336,291.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.00982666015625,0.0,0.0,0.0004953776369802,290.8516845703125,294.1499938964844,264.83819580078125,262.960205078125,265.91033935546875,264.8426208496094,289.7535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566636919975,1.2489989487107778e-08,0.0010566511191427,-0.0317639522254467,0.0,0.0,0.0,-0.0110046360641717,60.0,-17.992984771728516,-0.0,-7.612599972617319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,292.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9223327636719,0.0,0.0,9.916352428263052e-05,291.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92364501953125,0.0,0.0,0.0001044239688781,290.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4802551269531,0.0,0.0,7.712730439379811e-05,290.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2450256347656,0.0,0.0,0.0001044241653289,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9995422363281,0.0,0.0,0.0004953423631377,290.847900390625,294.1499938964844,264.83319091796875,262.9557800292969,265.9002380371094,264.8407287597656,289.7469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565882548689,1.2481173428113834e-08,0.0010565757984295,-0.0317408852279186,0.0,0.0,0.0,-0.0110002653673291,60.0,-17.990585327148438,-0.0,-7.611514263317076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
