time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688020,292.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,9.913971734931692e-05,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,0.0001043988959281,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.46661376953125,0.0,0.0,7.710878708167002e-05,290.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344665527344,0.0,0.0,0.000104399092379,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9790954589844,0.0,0.0,0.0004952233866788,290.8402709960937,294.1499938964844,264.8208312988281,262.94482421875,265.88018798828125,264.8345642089844,289.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563344694674,1.2451486952613776e-08,0.0010563220130279,-0.0316632054746151,0.0,0.0,0.0,-0.010985548608005,60.0,-17.985734939575195,-0.0,-7.607857099856119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,292.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.916015625,0.0,0.0,9.913971734931692e-05,291.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9173278808594,0.0,0.0,0.0001043988959281,290.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.46661376953125,0.0,0.0,7.710878708167002e-05,290.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344665527344,0.0,0.0,0.000104399092379,291.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9790954589844,0.0,0.0,0.0004952233866788,290.8402709960937,294.1499938964844,264.8208312988281,262.94482421875,265.88018798828125,264.8345642089844,289.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563344694674,1.2451486952613776e-08,0.0010563220130279,-0.0316632054746151,0.0,0.0,0.0,-0.010985548608005,60.0,-17.985734939575195,-0.0,-7.607857099856119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,292.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,9.910370863508432e-05,291.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109191894531,0.0,0.0,0.000104360980913,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,7.708078192081302e-05,290.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,0.0001043611773638,291.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95880126953125,0.0,0.0,0.0004950435832142,290.8326110839844,294.1499938964844,264.8055419921875,262.9312438964844,265.8602600097656,264.8250427246094,289.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559506481513,1.2406607297066332e-08,0.0010559383081272,-0.0315457768738269,0.0,0.0,0.0,-0.01096330024302,60.0,-17.980825424194336,-0.0,-7.602329787914641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,292.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,9.910370863508432e-05,291.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109191894531,0.0,0.0,0.000104360980913,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530334472656,0.0,0.0,7.708078192081302e-05,290.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239074707031,0.0,0.0,0.0001043611773638,291.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95880126953125,0.0,0.0,0.0004950435832142,290.8326110839844,294.1499938964844,264.8055419921875,262.9312438964844,265.8602600097656,264.8250427246094,289.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559506481513,1.2406607297066332e-08,0.0010559383081272,-0.0315457768738269,0.0,0.0,0.0,-0.01096330024302,60.0,-17.980825424194336,-0.0,-7.602329787914641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,9.905718616209924e-05,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,0.0001043119918904,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.439453125,0.0,0.0,7.704459130764008e-05,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,0.0001043121810653,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385986328125,0.0,0.0,0.0004948111600242,290.8248596191406,294.1499938964844,264.78759765625,262.9153137207031,265.8403625488281,264.8126220703125,289.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348620792579368e-08,0.0010554424952715,-0.0313940457999706,0.0,0.0,0.0,-0.0109345540404319,60.0,-17.975881576538086,-0.0,-7.59519096504846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,292.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,9.905718616209924e-05,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,0.0001043119918904,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.439453125,0.0,0.0,7.704459130764008e-05,290.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133483886719,0.0,0.0,0.0001043121810653,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385986328125,0.0,0.0,0.0004948111600242,290.8248596191406,294.1499938964844,264.78759765625,262.9153137207031,265.8403625488281,264.8126220703125,289.70770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348620792579368e-08,0.0010554424952715,-0.0313940457999706,0.0,0.0,0.0,-0.0109345540404319,60.0,-17.975881576538086,-0.0,-7.59519096504846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,9.900092118186876e-05,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,0.0001042527437675,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259338378906,0.0,0.0,7.700083369854838e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,0.0001042529329424,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9185485839844,0.0,0.0,0.0004945301334373,290.81707763671875,294.1499938964844,264.7672424316406,262.897216796875,265.8205261230469,264.7974853515625,289.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278496441808784e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.970916748046875,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,9.900092118186876e-05,291.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89794921875,0.0,0.0,0.0001042527437675,290.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4259338378906,0.0,0.0,7.700083369854838e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,0.0001042529329424,291.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9185485839844,0.0,0.0,0.0004945301334373,290.81707763671875,294.1499938964844,264.7672424316406,262.897216796875,265.8205261230469,264.7974853515625,289.69464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278496441808784e-08,0.0010548429563641,-0.0312105529010295,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.970916748046875,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934020996094,0.0,0.0,9.89694453892298e-05,291.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,0.0001042195945046,290.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.419189453125,0.0,0.0,7.697635010117665e-05,290.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0001042197836795,291.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9085693359375,0.0,0.0,0.0004943729145452,290.81317138671875,294.1499938964844,264.7562561035156,262.887451171875,265.8105773925781,264.78887939453125,289.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545197874307,1.2239268265545888e-08,0.0010545074474066,-0.0311079025268554,0.0,0.0,0.0,-0.0108803436160087,60.0,-17.968429565429688,-0.0,-7.581738259432313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,9.893598326016216e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,0.000104184349766,290.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124450683594,0.0,0.0,7.69503167248331e-05,290.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0001041845389408,291.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89862060546875,0.0,0.0,0.000494205742143,290.8092346191406,294.1499938964844,264.7447509765625,262.87725830078125,265.8006286621094,264.7796325683594,289.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.219756029513519e-08,0.0010541508672758,-0.0309987645596265,0.0,0.0,0.0,-0.0108596673235297,60.0,-17.965938568115234,-0.0,-7.576610272508334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,9.8863965831697e-05,291.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,0.0001041085197357,290.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990173339844,0.0,0.0,7.689430640311912e-05,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0001041087016346,291.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788146972656,0.0,0.0,0.0004938460187986,290.80133056640625,294.1499938964844,264.72039794921875,262.8556213378906,265.7807006835937,264.7596435546875,289.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107814306716593e-08,0.0010533835738897,-0.0307639203965663,0.0,0.0,0.0,-0.0108151771128177,60.0,-17.960954666137695,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,9.8863965831697e-05,291.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847351074219,0.0,0.0,0.0001041085197357,290.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3990173339844,0.0,0.0,7.689430640311912e-05,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0001041087016346,291.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788146972656,0.0,0.0,0.0004938460187986,290.80133056640625,294.1499938964844,264.72039794921875,262.8556213378906,265.7807006835937,264.7596435546875,289.6685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107814306716593e-08,0.0010533835738897,-0.0307639203965663,0.0,0.0,0.0,-0.0108151771128177,60.0,-17.960954666137695,-0.0,-7.565582649249336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,9.878542914520948e-05,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.0001040258139255,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856201171875,0.0,0.0,7.683322473894805e-05,290.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0001040260031004,291.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591613769531,0.0,0.0,0.000493453699164,290.7933654785156,294.1499938964844,264.6944580078125,262.83258056640625,265.7606811523437,264.7377014160156,289.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009942373936155e-08,0.0010525466641411,-0.0305078048259019,0.0,0.0,0.0,-0.010766658000648,60.0,-17.955963134765625,-0.0,-7.55356452941669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,9.878542914520948e-05,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.0001040258139255,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856201171875,0.0,0.0,7.683322473894805e-05,290.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711120605469,0.0,0.0,0.0001040260031004,291.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591613769531,0.0,0.0,0.000493453699164,290.7933654785156,294.1499938964844,264.6944580078125,262.83258056640625,265.7606811523437,264.7377014160156,289.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009942373936155e-08,0.0010525466641411,-0.0305078048259019,0.0,0.0,0.0,-0.010766658000648,60.0,-17.955963134765625,-0.0,-7.55356452941669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,9.870160283753648e-05,291.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,0.0001039375420077,290.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37225341796875,0.0,0.0,7.676801760680974e-05,290.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0001039377239067,291.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.839599609375,0.0,0.0,0.0004930349532514,290.7853698730469,294.1499938964844,264.6671447753906,262.808349609375,265.7405700683594,264.7139587402344,289.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905476604567866e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.950958251953125,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,9.870160283753648e-05,291.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.871337890625,0.0,0.0,0.0001039375420077,290.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.37225341796875,0.0,0.0,7.676801760680974e-05,290.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0001039377239067,291.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.839599609375,0.0,0.0,0.0004930349532514,290.7853698730469,294.1499938964844,264.6671447753906,262.808349609375,265.7405700683594,264.7139587402344,289.6425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905476604567866e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.950958251953125,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633728027344,0.0,0.0,9.861352009465918e-05,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,0.0001038447808241,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589172363281,0.0,0.0,7.669950718991458e-05,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.000103844962723,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201904296875,0.0,0.0,0.0004925949615426,290.7772827148437,294.1499938964844,264.6387939453125,262.7831420898437,265.7203063964844,264.688720703125,289.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.945938110351562,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633728027344,0.0,0.0,9.861352009465918e-05,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,0.0001038447808241,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589172363281,0.0,0.0,7.669950718991458e-05,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.000103844962723,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8201904296875,0.0,0.0,0.0004925949615426,290.7772827148437,294.1499938964844,264.6387939453125,262.7831420898437,265.7203063964844,264.688720703125,289.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.945938110351562,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,9.856816177489236e-05,291.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,0.0001037970214383,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.352294921875,0.0,0.0,7.666422607144341e-05,290.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0001037971960613,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105163574219,0.0,0.0,0.0004923683591187,290.77325439453125,294.1499938964844,264.6242980957031,262.770263671875,265.7101135253906,264.6756286621094,289.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739183847225831e-08,0.0010502315126359,-0.0297992434352636,0.0,0.0,0.0,-0.0106324311345815,60.0,-17.943418502807617,-0.0,-7.520368683344716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565368652344,0.0,0.0,9.852217772277072e-05,291.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8576965332031,0.0,0.0,0.0001037485999404,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456420898437,0.0,0.0,7.66284647397697e-05,290.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,0.0001037487745634,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8008728027344,0.0,0.0,0.0004921386716887,290.7691650390625,294.1499938964844,264.6096496582031,262.7572326660156,265.6999206542969,264.6622314453125,289.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681883016478878e-08,0.0010497416369616,-0.0296492855995893,0.0,0.0,0.0,-0.0106040257960557,60.0,-17.94089126586914,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,9.842867439147084e-05,291.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.850830078125,0.0,0.0,0.000103650134406,290.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323974609375,0.0,0.0,7.655574154341593e-05,290.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.000103650309029,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817077636719,0.0,0.0,0.0004916716134175,290.7610168457031,294.1499938964844,264.5799560546875,262.7308654785156,265.6793518066406,264.63482666015625,289.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.029344342648983,0.0,0.0,0.0,-0.0105462623760104,60.0,-17.935815811157227,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,9.842867439147084e-05,291.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.850830078125,0.0,0.0,0.000103650134406,290.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323974609375,0.0,0.0,7.655574154341593e-05,290.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.000103650309029,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817077636719,0.0,0.0,0.0004916716134175,290.7610168457031,294.1499938964844,264.5799560546875,262.7308654785156,265.6793518066406,264.63482666015625,289.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.029344342648983,0.0,0.0,0.0,-0.0105462623760104,60.0,-17.935815811157227,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,9.83339559752494e-05,291.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,0.0001035503883031,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,7.648206519661471e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0001035505629261,291.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626647949219,0.0,0.0,0.0004911985015496,290.7527770996094,294.1499938964844,264.54998779296875,262.7042236328125,265.6586608886719,264.6067199707031,289.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354304015636,0.0,0.0,0.0,-0.0104877483099699,60.0,-17.930700302124023,-0.0,-7.484668174129183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,9.83339559752494e-05,291.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438720703125,0.0,0.0,0.0001035503883031,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,7.648206519661471e-05,290.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0001035505629261,291.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626647949219,0.0,0.0,0.0004911985015496,290.7527770996094,294.1499938964844,264.54998779296875,262.7042236328125,265.6586608886719,264.6067199707031,289.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354304015636,0.0,0.0,0.0,-0.0104877483099699,60.0,-17.930700302124023,-0.0,-7.484668174129183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83575439453125,0.0,0.0,9.823906293604524e-05,291.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,0.0001034504675772,290.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060302734375,0.0,0.0,7.640825788257644e-05,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001034506349242,291.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74371337890625,0.0,0.0,0.0004907244583591,290.7445373535156,294.1499938964844,264.5200500488281,262.6776123046875,265.6378173828125,264.578125,289.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467362590134,1.1329079896427174e-08,0.0010467249667271,-0.028725940734148,0.0,0.0,0.0,-0.0104291262105107,60.0,-17.925537109375,-0.0,-7.470227103567596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83575439453125,0.0,0.0,9.823906293604524e-05,291.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8368835449219,0.0,0.0,0.0001034504675772,290.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3060302734375,0.0,0.0,7.640825788257644e-05,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001034506349242,291.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74371337890625,0.0,0.0,0.0004907244583591,290.7445373535156,294.1499938964844,264.5200500488281,262.6776123046875,265.6378173828125,264.578125,289.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467362590134,1.1329079896427174e-08,0.0010467249667271,-0.028725940734148,0.0,0.0,0.0,-0.0104291262105107,60.0,-17.925537109375,-0.0,-7.470227103567596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,9.814512304728852e-05,291.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,0.0001033515363815,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929077148437,0.0,0.0,7.63351927162148e-05,290.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0001033517037285,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72491455078125,0.0,0.0,0.0004902551881968,290.7362060546875,294.1499938964844,264.4903564453125,262.6512145996094,265.6167907714844,264.54931640625,289.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457350872457,1.12120135398186e-08,0.0010457239113748,-0.0284195411950349,0.0,0.0,0.0,-0.0103710917755961,60.0,-17.920318603515625,-0.0,-7.455944484036081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,9.814512304728852e-05,291.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,0.0001033515363815,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929077148437,0.0,0.0,7.63351927162148e-05,290.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,0.0001033517037285,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72491455078125,0.0,0.0,0.0004902551881968,290.7362060546875,294.1499938964844,264.4903564453125,262.6512145996094,265.6167907714844,264.54931640625,289.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457350872457,1.12120135398186e-08,0.0010457239113748,-0.0284195411950349,0.0,0.0,0.0,-0.0103710917755961,60.0,-17.920318603515625,-0.0,-7.455944484036081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251953125,0.0,0.0,9.80986442300491e-05,291.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263244628906,0.0,0.0,0.0001033025982906,290.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2863464355469,0.0,0.0,7.629904575878754e-05,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0001033027583616,291.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.715576171875,0.0,0.0,0.0004900230560451,290.7320251464844,294.1499938964844,264.4757080078125,262.63818359375,265.6062316894531,264.534912109375,289.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452398564666,1.1154099865962053e-08,0.0010452286805957,-0.0282679591327905,0.0,0.0,0.0,-0.0103423809632658,60.0,-17.917692184448242,-0.0,-7.448883820870833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216552734375,0.0,0.0,9.805295121623205e-05,291.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.0001032544823829,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798156738281,0.0,0.0,7.626350270584226e-05,290.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0001032546424539,291.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70623779296875,0.0,0.0,0.0004897948238067,290.72784423828125,294.1499938964844,264.4612121582031,262.6252746582031,265.5956726074219,264.52056884765625,289.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447528911754,1.1097163188367176e-08,0.0010447418317198,-0.028118934482336,0.0,0.0,0.0,-0.010314155369997,60.0,-17.91505241394043,-0.0,-7.441946081598871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,9.796358790481464e-05,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,0.0001031603751471,290.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667541503906,0.0,0.0,7.619399548275396e-05,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0001031605352181,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876525878906,0.0,0.0,0.0004893483710475,290.71942138671875,294.1499938964844,264.4328308105469,262.6000671386719,265.57440185546875,264.4920654296875,289.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985799825391496e-08,0.0010437895543873,-0.0278274472802877,0.0,0.0,0.0,-0.0102589474990963,60.0,-17.90973472595215,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8145446777344,0.0,0.0,9.796358790481464e-05,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,0.0001031603751471,290.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2667541503906,0.0,0.0,7.619399548275396e-05,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0001031605352181,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6876525878906,0.0,0.0,0.0004893483710475,290.71942138671875,294.1499938964844,264.4328308105469,262.6000671386719,265.57440185546875,264.4920654296875,289.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438006138429,1.0985799825391496e-08,0.0010437895543873,-0.0278274472802877,0.0,0.0,0.0,-0.0102589474990963,60.0,-17.90973472595215,-0.0,-7.428384662944154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,9.787859016796574e-05,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,0.0001030708663165,290.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,7.612788613187149e-05,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0001030710263876,291.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.669189453125,0.0,0.0,0.0004889238043688,290.7109680175781,294.1499938964844,264.4055480957031,262.5758056640625,265.55303955078125,264.4641418457031,289.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428947862237,1.0879882772485416e-08,0.0010428839595988,-0.0275502111762762,0.0,0.0,0.0,-0.0102064404636621,60.0,-17.904359817504883,-0.0,-7.41549825988841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.807373046875,0.0,0.0,9.787859016796574e-05,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,0.0001030708663165,290.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,7.612788613187149e-05,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0001030710263876,291.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.669189453125,0.0,0.0,0.0004889238043688,290.7109680175781,294.1499938964844,264.4055480957031,262.5758056640625,265.55303955078125,264.4641418457031,289.5257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428947862237,1.0879882772485416e-08,0.0010428839595988,-0.0275502111762762,0.0,0.0,0.0,-0.0102064404636621,60.0,-17.904359817504883,-0.0,-7.41549825988841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001403808594,0.0,0.0,9.779806714504956e-05,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,0.0001029860723065,290.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,7.60652546887286e-05,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0001029862323775,291.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508178710937,0.0,0.0,0.0004885215894319,290.7024841308594,294.1499938964844,264.3796081542969,262.5527038574219,265.5316162109375,264.4369201660156,289.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779539927341377e-08,0.0010420258622616,-0.0272875558584928,0.0,0.0,0.0,-0.0101566957309842,60.0,-17.898948669433594,-0.0,-7.40329966220088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001403808594,0.0,0.0,9.779806714504956e-05,291.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,0.0001029860723065,290.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,7.60652546887286e-05,290.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549621582031,0.0,0.0,0.0001029862323775,291.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508178710937,0.0,0.0,0.0004885215894319,290.7024841308594,294.1499938964844,264.3796081542969,262.5527038574219,265.5316162109375,264.4369201660156,289.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779539927341377e-08,0.0010420258622616,-0.0272875558584928,0.0,0.0,0.0,-0.0101566957309842,60.0,-17.898948669433594,-0.0,-7.40329966220088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,9.77243180386722e-05,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,0.0001029084160109,290.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,7.600789831485599e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.000102908568806,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,0.0004881532222498,290.69390869140625,294.1499938964844,264.3552551269531,262.5310363769531,265.5101318359375,264.4107971191406,289.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412507690489,1.0687638329898164e-08,0.0010412400588393,-0.0270469952374696,0.0,0.0,0.0,-0.0101111363619565,60.0,-17.89350128173828,-0.0,-7.392137035822088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7928771972656,0.0,0.0,9.77243180386722e-05,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,0.0001029084160109,290.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.227783203125,0.0,0.0,7.600789831485599e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.000102908568806,291.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.632568359375,0.0,0.0,0.0004881532222498,290.69390869140625,294.1499938964844,264.3552551269531,262.5310363769531,265.5101318359375,264.4107971191406,289.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412507690489,1.0687638329898164e-08,0.0010412400588393,-0.0270469952374696,0.0,0.0,0.0,-0.0101111363619565,60.0,-17.89350128173828,-0.0,-7.392137035822088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892150878906,0.0,0.0,9.76895826170221e-05,291.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,0.000102871832496,290.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,7.598087540827692e-05,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0001028719852911,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,0.0004879796761088,290.68963623046875,294.1499938964844,264.34375,262.52081298828125,265.4993896484375,264.3981628417969,289.4933776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408804519101,1.0644347625543561e-08,0.0010408698581159,-0.0269336737692356,0.0,0.0,0.0,-0.0100896749645471,60.0,-17.890771865844727,-0.0,-7.386881151205672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
