time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690360,291.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7855529785156,0.0,0.0,9.76573210209608e-05,291.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865905761719,0.0,0.0,0.0001028378610499,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,7.59557806304656e-05,290.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0338439941406,0.0,0.0,0.000102838013845,291.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144104003906,0.0,0.0,0.0004878185281995,290.6853332519531,294.1499938964844,264.332763671875,262.51104736328125,265.4886474609375,264.3858947753906,289.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405366774648,1.0604142453018994e-08,0.0010405260836705,-0.0268284324556589,0.0,0.0,0.0,-0.0100697437301278,60.0,-17.888042449951172,-0.0,-7.382001854239206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,9.759905515238644e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,0.0001027765028993,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.591046596644446e-05,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,0.0001027766484185,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963439941406,0.0,0.0,0.0004875274607911,290.6766967773437,294.1499938964844,264.3124084472656,262.492919921875,265.4671630859375,264.36236572265625,289.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399157181382,1.053153031449483e-08,0.0010399052407592,-0.0266383551061153,0.0,0.0,0.0,-0.0100337471812963,60.0,-17.882587432861328,-0.0,-7.373193966486724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,9.759905515238644e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792053222656,0.0,0.0,0.0001027765028993,290.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,7.591046596644446e-05,290.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,0.0001027766484185,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963439941406,0.0,0.0,0.0004875274607911,290.6766967773437,294.1499938964844,264.3124084472656,262.492919921875,265.4671630859375,264.36236572265625,289.4739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399157181382,1.053153031449483e-08,0.0010399052407592,-0.0266383551061153,0.0,0.0,0.0,-0.0100337471812963,60.0,-17.882587432861328,-0.0,-7.373193966486724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,9.754996426636352e-05,291.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77178955078125,0.0,0.0,0.0001027248072205,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,7.587228174088523e-05,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0001027249527396,291.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.578369140625,0.0,0.0,0.0004872822610195,290.6679992675781,294.1499938964844,264.29443359375,262.4769592285156,265.4457397460937,264.3406677246094,289.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393925476819,1.0470352584945886e-08,0.0010393820703029,-0.0264782086014747,0.0,0.0,0.0,-0.0100034186616539,60.0,-17.877168655395508,-0.0,-7.36577732141086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707824707031,0.0,0.0,9.754996426636352e-05,291.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77178955078125,0.0,0.0,0.0001027248072205,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,7.587228174088523e-05,290.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,0.0001027249527396,291.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.578369140625,0.0,0.0,0.0004872822610195,290.6679992675781,294.1499938964844,264.29443359375,262.4769592285156,265.4457397460937,264.3406677246094,289.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393925476819,1.0470352584945886e-08,0.0010393820703029,-0.0264782086014747,0.0,0.0,0.0,-0.0100034186616539,60.0,-17.877168655395508,-0.0,-7.36577732141086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633361816406,0.0,0.0,9.751215111464262e-05,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,0.0001026849859044,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,7.58428723202087e-05,290.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0001026851314236,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5605163574219,0.0,0.0,0.0004870933771599,290.6592712402344,294.1499938964844,264.2791442871094,262.4633483886719,265.4244079589844,264.3209533691406,289.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389894014224,1.0423224061639758e-08,0.0010389790404587,-0.0263548363000154,0.0,0.0,0.0,-0.0099800545722246,60.0,-17.87181854248047,-0.0,-7.36006597890082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633361816406,0.0,0.0,9.751215111464262e-05,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,0.0001026849859044,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762084960937,0.0,0.0,7.58428723202087e-05,290.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00213623046875,0.0,0.0,0.0001026851314236,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5605163574219,0.0,0.0,0.0004870933771599,290.6592712402344,294.1499938964844,264.2791442871094,262.4633483886719,265.4244079589844,264.3209533691406,289.4481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389894014224,1.0423224061639758e-08,0.0010389790404587,-0.0263548363000154,0.0,0.0,0.0,-0.0099800545722246,60.0,-17.87181854248047,-0.0,-7.36006597890082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,9.74858776316978e-05,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,0.0001026573299895,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,7.582243415527046e-05,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,0.0001026574682327,291.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,0.0004869621479883,290.6504821777344,294.1499938964844,264.2668151855469,262.45233154296875,265.4032592773437,264.3036499023437,289.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387094225734,1.0390481364197512e-08,0.0010386990616098,-0.0262691210955381,0.0,0.0,0.0,-0.0099638225510716,60.0,-17.866579055786133,-0.0,-7.35609972934981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7557983398437,0.0,0.0,9.74858776316978e-05,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7567749023437,0.0,0.0,0.0001026573299895,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,7.582243415527046e-05,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,0.0001026574682327,291.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,0.0004869621479883,290.6504821777344,294.1499938964844,264.2668151855469,262.45233154296875,265.4032592773437,264.3036499023437,289.4352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387094225734,1.0390481364197512e-08,0.0010386990616098,-0.0262691210955381,0.0,0.0,0.0,-0.0099638225510716,60.0,-17.866579055786133,-0.0,-7.35609972934981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7520446777344,0.0,0.0,9.747762669576332e-05,291.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75299072265625,0.0,0.0,0.0001026486352202,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,7.581601676065475e-05,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0001026487807394,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53387451171875,0.0,0.0,0.0004869209369644,290.64605712890625,294.1499938964844,264.2618103027344,262.4479064941406,265.39276123046875,264.2959289550781,289.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386214125901,1.0380192705383706e-08,0.0010386110516265,-0.0262421872466802,0.0,0.0,0.0,-0.0099587216973304,60.0,-17.864013671875,-0.0,-7.354853437391284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7482604980469,0.0,0.0,9.747307922225446e-05,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74920654296875,0.0,0.0,0.0001026438476401,290.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,7.581248064525425e-05,290.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809265136719,0.0,0.0,0.0001026439858833,291.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5250244140625,0.0,0.0,0.0004868982068728,290.6416320800781,294.1499938964844,264.25762939453125,262.4441833496094,265.38232421875,264.28887939453125,289.42236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385728674009,1.0374516357103404e-08,0.0010385623900219,-0.0262273289263248,0.0,0.0,0.0,-0.0099559072405099,60.0,-17.861494064331055,-0.0,-7.35416563202307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406311035156,0.0,0.0,9.747574949869886e-05,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415771484375,0.0,0.0,0.0001026466634357,290.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.58145542931743e-05,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.0001026468016789,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074157714844,0.0,0.0,0.000486911565531,290.6327819824219,294.1499938964844,264.251953125,262.4391174316406,265.36163330078125,264.2767333984375,289.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386011563241,1.0377832815322565e-08,0.0010385907953605,-0.0262360107153654,0.0,0.0,0.0,-0.0099575519561767,60.0,-17.856611251831055,-0.0,-7.35456779921151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406311035156,0.0,0.0,9.747574949869886e-05,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415771484375,0.0,0.0,0.0001026466634357,290.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.58145542931743e-05,290.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,0.0001026468016789,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5074157714844,0.0,0.0,0.000486911565531,290.6327819824219,294.1499938964844,264.251953125,262.4391174316406,265.36163330078125,264.2767333984375,289.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386011563241,1.0377832815322565e-08,0.0010385907953605,-0.0262360107153654,0.0,0.0,0.0,-0.0099575519561767,60.0,-17.856611251831055,-0.0,-7.35456779921151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73297119140625,0.0,0.0,9.749297896632925e-05,291.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,0.000102664802398,290.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,7.582795660709962e-05,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0001026649406412,291.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898681640625,0.0,0.0,0.0004869976255577,290.62384033203125,294.1499938964844,264.25,262.4373779296875,265.3412475585937,264.2676696777344,289.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038784510456,1.039928321233674e-08,0.0010387741494923,-0.0262921638786792,0.0,0.0,0.0,-0.0099681848660111,60.0,-17.85198974609375,-0.0,-7.357165543453449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73297119140625,0.0,0.0,9.749297896632925e-05,291.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,0.000102664802398,290.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,7.582795660709962e-05,290.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,0.0001026649406412,291.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898681640625,0.0,0.0,0.0004869976255577,290.62384033203125,294.1499938964844,264.25,262.4373779296875,265.3412475585937,264.2676696777344,289.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038784510456,1.039928321233674e-08,0.0010387741494923,-0.0262921638786792,0.0,0.0,0.0,-0.0099681848660111,60.0,-17.85198974609375,-0.0,-7.357165543453449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252502441406,0.0,0.0,9.751298784976824e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.0001026858735713,290.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,7.584351260447875e-05,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.0001026860045385,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.472412109375,0.0,0.0,0.0004870975681114,290.6148681640625,294.1499938964844,264.25,262.4384460449219,265.3212280273437,264.26153564453125,289.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389976669102,1.0424197505187749e-08,0.0010389871895313,-0.0263573843985795,0.0,0.0,0.0,-0.0099805369973182,60.0,-17.847036361694336,-0.0,-7.360183928994958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7252502441406,0.0,0.0,9.751298784976824e-05,291.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261962890625,0.0,0.0,0.0001026858735713,290.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,7.584351260447875e-05,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.0001026860045385,291.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.472412109375,0.0,0.0,0.0004870975681114,290.6148681640625,294.1499938964844,264.25,262.4384460449219,265.3212280273437,264.26153564453125,289.3836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389976669102,1.0424197505187749e-08,0.0010389871895313,-0.0263573843985795,0.0,0.0,0.0,-0.0099805369973182,60.0,-17.847036361694336,-0.0,-7.360183928994958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,9.751954348757864e-05,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,0.000102692778455,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,7.584861305076629e-05,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,0.0001026929094223,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550170898437,0.0,0.0,0.0004871303099207,290.6058349609375,294.1499938964844,264.25,262.4415283203125,265.30157470703125,264.2575378417969,289.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039067399688,1.0432353647615857e-08,0.0010390570387244,-0.0263787358999252,0.0,0.0,0.0,-0.0099845798686146,60.0,-17.8403377532959,-0.0,-7.361172293940399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174987792969,0.0,0.0,9.751954348757864e-05,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,0.000102692778455,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,7.584861305076629e-05,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384155273437,0.0,0.0,0.0001026929094223,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4550170898437,0.0,0.0,0.0004871303099207,290.6058349609375,294.1499938964844,264.25,262.4415283203125,265.30157470703125,264.2575378417969,289.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039067399688,1.0432353647615857e-08,0.0010390570387244,-0.0263787358999252,0.0,0.0,0.0,-0.0099845798686146,60.0,-17.8403377532959,-0.0,-7.361172293940399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7135925292969,0.0,0.0,9.751756442710756e-05,291.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,0.0001026906902552,290.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,7.58470778237097e-05,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,0.0001026908284984,291.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.44635009765625,0.0,0.0,0.0004871204437222,290.601318359375,294.1499938964844,264.25,262.4437866210937,265.2919006347656,264.256103515625,289.3643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390463285148,1.0429882735252253e-08,0.0010390358511358,-0.0263722669333219,0.0,0.0,0.0,-0.009983355179429,60.0,-17.83607292175293,-0.0,-7.360872444905908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096862792969,0.0,0.0,9.75125003606081e-05,291.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105712890625,0.0,0.0,0.0001026853569783,290.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,7.584313425468281e-05,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9277648925781,0.0,0.0,0.0001026854879455,291.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43768310546875,0.0,0.0,0.0004870951233897,290.5967712402344,294.1499938964844,264.25,262.4465026855469,265.28228759765625,264.25494384765625,289.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389923118054,1.0423563345796085e-08,0.0010389818344265,-0.0263557229191064,0.0,0.0,0.0,-0.009980222210288,60.0,-17.831247329711914,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018127441406,0.0,0.0,9.74927534116432e-05,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027282714844,0.0,0.0,0.0001026645622914,290.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,7.582777470815927e-05,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,0.0001026646932587,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4204406738281,0.0,0.0,0.0004869964905083,290.587646484375,294.1499938964844,264.25,262.4532165527344,265.2633361816406,264.2532043457031,289.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387818329036,1.0398946592715674e-08,0.0010387713555246,-0.0262912828475236,0.0,0.0,0.0,-0.0099680190905928,60.0,-17.819883346557617,-0.0,-7.35712504251751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018127441406,0.0,0.0,9.74927534116432e-05,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7027282714844,0.0,0.0,0.0001026645622914,290.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,7.582777470815927e-05,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,0.0001026646932587,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4204406738281,0.0,0.0,0.0004869964905083,290.587646484375,294.1499938964844,264.25,262.4532165527344,265.2633361816406,264.2532043457031,289.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387818329036,1.0398946592715674e-08,0.0010387713555246,-0.0262912828475236,0.0,0.0,0.0,-0.0099680190905928,60.0,-17.819883346557617,-0.0,-7.35712504251751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,9.746121941134334e-05,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947937011719,0.0,0.0,0.0001026313548209,290.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,7.580324745504186e-05,290.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0001026314857881,291.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032592773437,0.0,0.0,0.0004868389805778,290.5784912109375,294.1499938964844,264.25,262.4615478515625,265.2447509765625,264.2521057128906,289.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384457418695,1.0359647362179205e-08,0.0010384353809058,-0.0261884033679962,0.0,0.0,0.0,-0.0099485367536544,60.0,-17.806230545043945,-0.0,-7.352365116730655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69390869140625,0.0,0.0,9.746121941134334e-05,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947937011719,0.0,0.0,0.0001026313548209,290.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,7.580324745504186e-05,290.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9064025878906,0.0,0.0,0.0001026314857881,291.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4032592773437,0.0,0.0,0.0004868389805778,290.5784912109375,294.1499938964844,264.25,262.4615478515625,265.2447509765625,264.2521057128906,289.3321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384457418695,1.0359647362179205e-08,0.0010384353809058,-0.0261884033679962,0.0,0.0,0.0,-0.0099485367536544,60.0,-17.806230545043945,-0.0,-7.352365116730655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859741210937,0.0,0.0,9.741987742017956e-05,291.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68682861328125,0.0,0.0,0.0001025878227665,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,7.577109499834478e-05,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,0.0001025879537337,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861694335937,0.0,0.0,0.0004866324597969,290.5692749023437,294.1499938964844,264.25,262.4713439941406,265.2265014648437,264.2513732910156,289.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.03081241320524e-08,0.001037994865328,-0.0260535255074501,0.0,0.0,0.0,-0.0099229952320456,60.0,-17.790658950805664,-0.0,-7.346127262053417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859741210937,0.0,0.0,9.741987742017956e-05,291.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68682861328125,0.0,0.0,0.0001025878227665,290.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,7.577109499834478e-05,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,0.0001025879537337,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861694335937,0.0,0.0,0.0004866324597969,290.5692749023437,294.1499938964844,264.25,262.4713439941406,265.2265014648437,264.2513732910156,289.3193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.03081241320524e-08,0.001037994865328,-0.0260535255074501,0.0,0.0,0.0,-0.0099229952320456,60.0,-17.790658950805664,-0.0,-7.346127262053417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.677978515625,0.0,0.0,9.737018990563227e-05,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788330078125,0.0,0.0,0.0001025354940793,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,7.573244511149824e-05,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,0.0001025356250465,291.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691711425781,0.0,0.0,0.0004863842623308,290.5600280761719,294.1499938964844,264.25,262.4825134277344,265.2086181640625,264.2508850097656,289.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374756529927,1.0246202108987744e-08,0.0010374654084444,-0.0258914232254028,0.0,0.0,0.0,-0.0098922979086637,60.0,-17.77337646484375,-0.0,-7.33863387836209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.677978515625,0.0,0.0,9.737018990563227e-05,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788330078125,0.0,0.0,0.0001025354940793,290.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,7.573244511149824e-05,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8850402832031,0.0,0.0,0.0001025356250465,291.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691711425781,0.0,0.0,0.0004863842623308,290.5600280761719,294.1499938964844,264.25,262.4825134277344,265.2086181640625,264.2508850097656,289.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374756529927,1.0246202108987744e-08,0.0010374654084444,-0.0258914232254028,0.0,0.0,0.0,-0.0098922979086637,60.0,-17.77337646484375,-0.0,-7.33863387836209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739501953125,0.0,0.0,9.734310151543468e-05,291.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748046875,0.0,0.0,0.0001025069796014,290.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,7.571138121420518e-05,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,0.0001025071032927,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3606872558594,0.0,0.0,0.000486248958623,290.5553894042969,294.1499938964844,264.25,262.488525390625,265.1997985839844,264.250732421875,289.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371870594099,1.0212450440860721e-08,0.0010371768148615,-0.0258030649274587,0.0,0.0,0.0,-0.0098755657672882,60.0,-17.764249801635742,-0.0,-7.334551099802411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.669921875,0.0,0.0,9.731460886541754e-05,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707763671875,0.0,0.0,0.0001024769662762,290.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,7.568921137135476e-05,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87432861328125,0.0,0.0,0.0001024770899675,291.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35223388671875,0.0,0.0,0.0004861066117882,290.5507507324219,294.1499938964844,264.25,262.4948425292969,265.1910705566406,264.2505798339844,289.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.017693840310585e-08,0.0010368732037022,-0.0257100984454154,0.0,0.0,0.0,-0.0098579609766602,60.0,-17.754833221435547,-0.0,-7.330256579507477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6618347167969,0.0,0.0,9.725516429170966e-05,291.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,0.0001024143712129,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,7.564297993667424e-05,290.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636169433594,0.0,0.0,0.0001024144949042,291.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,0.0004858096945099,290.5414428710937,294.1499938964844,264.25,262.5082702636719,265.173828125,264.2503967285156,289.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286787561654e-08,0.0010362397879362,-0.0255161859095096,0.0,0.0,0.0,-0.0098212407901883,60.0,-17.735429763793945,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6618347167969,0.0,0.0,9.725516429170966e-05,291.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6626892089844,0.0,0.0,0.0001024143712129,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,7.564297993667424e-05,290.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636169433594,0.0,0.0,0.0001024144949042,291.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353881835937,0.0,0.0,0.0004858096945099,290.5414428710937,294.1499938964844,264.25,262.5082702636719,265.173828125,264.2503967285156,289.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286787561654e-08,0.0010362397879362,-0.0255161859095096,0.0,0.0,0.0,-0.0098212407901883,60.0,-17.735429763793945,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537170410156,0.0,0.0,9.719384979689494e-05,291.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.654541015625,0.0,0.0,0.000102349804365,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,7.559528603451326e-05,290.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,0.0001023499207803,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,0.0004855033766943,290.5320739746094,294.1499938964844,264.25,262.52264404296875,265.15692138671875,264.250244140625,289.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355964768677,1.002645433345606e-08,0.0010355864651501,-0.0253161378204822,0.0,0.0,0.0,-0.0097833592444658,60.0,-17.715476989746094,-0.0,-7.312072369813907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537170410156,0.0,0.0,9.719384979689494e-05,291.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.654541015625,0.0,0.0,0.000102349804365,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,7.559528603451326e-05,290.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,0.0001023499207803,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.318603515625,0.0,0.0,0.0004855033766943,290.5320739746094,294.1499938964844,264.25,262.52264404296875,265.15692138671875,264.250244140625,289.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355964768677,1.002645433345606e-08,0.0010355864651501,-0.0253161378204822,0.0,0.0,0.0,-0.0097833592444658,60.0,-17.715476989746094,-0.0,-7.312072369813907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,9.71328845480457e-05,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,0.000102285601315,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,7.554786861874163e-05,290.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421936035156,0.0,0.0,0.0001022857177304,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019104003906,0.0,0.0,0.0004851988633163,290.5226745605469,294.1499938964844,264.25,262.5378112792969,265.1403503417969,264.25018310546875,289.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349467629566,9.950483992327008e-09,0.001034936751239,-0.0251172464340925,0.0,0.0,0.0,-0.0097456974908709,60.0,-17.695390701293945,-0.0,-7.302900684180713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64556884765625,0.0,0.0,9.71328845480457e-05,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463928222656,0.0,0.0,0.000102285601315,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,7.554786861874163e-05,290.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421936035156,0.0,0.0,0.0001022857177304,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3019104003906,0.0,0.0,0.0004851988633163,290.5226745605469,294.1499938964844,264.25,262.5378112792969,265.1403503417969,264.25018310546875,289.2550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349467629566,9.950483992327008e-09,0.001034936751239,-0.0251172464340925,0.0,0.0,0.0,-0.0097456974908709,60.0,-17.695390701293945,-0.0,-7.302900684180713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373596191406,0.0,0.0,9.707387653179468e-05,291.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381530761719,0.0,0.0,0.000102223464637,290.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,7.550197187811136e-05,290.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,0.0001022235810523,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852783203125,0.0,0.0,0.0004849040997214,290.51324462890625,294.1499938964844,264.25,262.5536193847656,265.12408447265625,264.2501220703125,289.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343180038034,9.876955253673714e-09,0.0010343081085011,-0.0249247457832098,0.0,0.0,0.0,-0.009709246456623,60.0,-17.675491333007812,-0.0,-7.294029558124748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6373596191406,0.0,0.0,9.707387653179468e-05,291.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6381530761719,0.0,0.0,0.000102223464637,290.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9729309082031,0.0,0.0,7.550197187811136e-05,290.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,0.0001022235810523,291.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852783203125,0.0,0.0,0.0004849040997214,290.51324462890625,294.1499938964844,264.25,262.5536193847656,265.12408447265625,264.2501220703125,289.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343180038034,9.876955253673714e-09,0.0010343081085011,-0.0249247457832098,0.0,0.0,0.0,-0.009709246456623,60.0,-17.675491333007812,-0.0,-7.294029558124748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
