time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692700,291.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332397460937,0.0,0.0,9.704600233817472e-05,291.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.634033203125,0.0,0.0,0.000102194113424,290.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666748046875,0.0,0.0,7.548029680037871e-05,290.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,0.0001021942298393,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2770080566406,0.0,0.0,0.0004847648961003,290.5085144042969,294.1499938964844,264.25,262.5617370605469,265.1160888671875,264.2500915527344,289.23583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340209119021,9.84222303657134e-09,0.0010340111330151,-0.0248338151723146,0.0,0.0,0.0,-0.0096920281648635,60.0,-17.665773391723633,-0.0,-7.289840908697445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6291198730469,0.0,0.0,9.701896487968042e-05,291.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299133300781,0.0,0.0,0.0001021656426019,290.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,7.54592620069161e-05,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207092285156,0.0,0.0,0.0001021657590172,291.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26873779296875,0.0,0.0,0.0004846298252232,290.5037841796875,294.1499938964844,264.25,262.5699768066406,265.1081237792969,264.2500915527344,289.2294311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337327839806,9.808526435506336e-09,0.0010337228886783,-0.0247455947101116,0.0,0.0,0.0,-0.0096753230318427,60.0,-17.65619659423828,-0.0,-7.285778025334366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,9.69697575783357e-05,291.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216125488281,0.0,0.0,0.0001021138232317,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,7.54209904698655e-05,290.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099670410156,0.0,0.0,0.000102113939647,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25225830078125,0.0,0.0,0.0004843840142711,290.4942626953125,294.1499938964844,264.25,262.58673095703125,265.0924987792969,264.25006103515625,289.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332083329558,9.7472048210534e-09,0.0010331985540688,-0.0245850477367639,0.0,0.0,0.0,-0.0096449237316846,60.0,-17.63777732849121,-0.0,-7.278387670339725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,9.69697575783357e-05,291.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216125488281,0.0,0.0,0.0001021138232317,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478759765625,0.0,0.0,7.54209904698655e-05,290.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099670410156,0.0,0.0,0.000102113939647,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25225830078125,0.0,0.0,0.0004843840142711,290.4942626953125,294.1499938964844,264.25,262.58673095703125,265.0924987792969,264.25006103515625,289.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332083329558,9.7472048210534e-09,0.0010331985540688,-0.0245850477367639,0.0,0.0,0.0,-0.0096449237316846,60.0,-17.63777732849121,-0.0,-7.278387670339725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125183105469,0.0,0.0,9.692696039564908e-05,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61328125,0.0,0.0,0.0001020687559503,290.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,7.538770296378061e-05,290.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992248535156,0.0,0.0,0.0001020688723656,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23583984375,0.0,0.0,0.0004841702466364,290.4847412109375,294.1499938964844,264.25,262.6037292480469,265.0771179199219,264.2500305175781,289.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327522177249,9.693874147842509e-09,0.0010327425552532,-0.0244454219937324,0.0,0.0,0.0,-0.0096184853464365,60.0,-17.62033462524414,-0.0,-7.271963653465718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6125183105469,0.0,0.0,9.692696039564908e-05,291.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61328125,0.0,0.0,0.0001020687559503,290.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353332519531,0.0,0.0,7.538770296378061e-05,290.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992248535156,0.0,0.0,0.0001020688723656,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23583984375,0.0,0.0,0.0004841702466364,290.4847412109375,294.1499938964844,264.25,262.6037292480469,265.0771179199219,264.2500305175781,289.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327522177249,9.693874147842509e-09,0.0010327425552532,-0.0244454219937324,0.0,0.0,0.0,-0.0096184853464365,60.0,-17.62033462524414,-0.0,-7.271963653465718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,9.689178841654213e-05,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049194335937,0.0,0.0,0.00010203171405,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228515625,0.0,0.0,7.536034536315128e-05,290.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884826660156,0.0,0.0,0.0001020318304654,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,0.0004839945177081,290.47515869140625,294.1499938964844,264.25,262.620849609375,265.06201171875,264.2500305175781,289.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650037213759788e-09,0.0010323676979169,-0.0243306476622819,0.0,0.0,0.0,-0.0095967529341578,60.0,-17.604305267333984,-0.0,-7.266685031481759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,9.689178841654213e-05,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049194335937,0.0,0.0,0.00010203171405,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9228515625,0.0,0.0,7.536034536315128e-05,290.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884826660156,0.0,0.0,0.0001020318304654,291.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.219482421875,0.0,0.0,0.0004839945177081,290.47515869140625,294.1499938964844,264.25,262.620849609375,265.06201171875,264.2500305175781,289.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650037213759788e-09,0.0010323676979169,-0.0243306476622819,0.0,0.0,0.0,-0.0095967529341578,60.0,-17.604305267333984,-0.0,-7.266685031481759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957336425781,0.0,0.0,9.686589328339323e-05,291.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,0.0001020044510369,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,7.534020551247522e-05,290.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,0.0001020045601762,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0004838652093894,290.4655456542969,294.1499938964844,264.25,262.637939453125,265.0472412109375,264.2500305175781,289.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321013396605,9.617768803593664e-09,0.0010320916771888,-0.0242461636662483,0.0,0.0,0.0,-0.0095807565376162,60.0,-17.589902877807617,-0.0,-7.262801204888093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5957336425781,0.0,0.0,9.686589328339323e-05,291.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59649658203125,0.0,0.0,0.0001020044510369,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,7.534020551247522e-05,290.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,0.0001020045601762,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0004838652093894,290.4655456542969,294.1499938964844,264.25,262.637939453125,265.0472412109375,264.2500305175781,289.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321013396605,9.617768803593664e-09,0.0010320916771888,-0.0242461636662483,0.0,0.0,0.0,-0.0095807565376162,60.0,-17.589902877807617,-0.0,-7.262801204888093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915222167969,0.0,0.0,9.685549593996257e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5922546386719,0.0,0.0,0.0001019935007207,290.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,7.533211464760825e-05,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723083496094,0.0,0.0,0.00010199360986,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0004838132590521,290.4607238769531,294.1499938964844,264.25,262.6464538574219,265.0399475097656,264.25,289.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.60480761591498e-09,0.0010319808498024,-0.0242122281342744,0.0,0.0,0.0,-0.0095743304118514,60.0,-17.583179473876953,-0.0,-7.261240853040364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5872802734375,0.0,0.0,9.684780525276436e-05,291.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880432128906,0.0,0.0,0.0001019854025798,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,7.532613381044939e-05,290.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,0.0001019855117192,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,0.0004837748419959,290.4559020996094,294.1499938964844,264.25,262.6549072265625,265.03271484375,264.25,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319084394723,9.595217065339057e-09,0.0010318988934159,-0.0241871196776628,0.0,0.0,0.0,-0.0095695760101079,60.0,-17.576875686645508,-0.0,-7.260086931637488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57879638671875,0.0,0.0,9.683922689873724e-05,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795288085937,0.0,0.0,0.0001019763731164,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,7.531946175731719e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561340332031,0.0,0.0,0.0001019764822558,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0004837320011574,290.4461975097656,294.1499938964844,264.25,262.67156982421875,265.0184631347656,264.25,289.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318169370293,9.584525173522708e-09,0.0010318073909729,-0.024159125983715,0.0,0.0,0.0,-0.0095642758533358,60.0,-17.565494537353516,-0.0,-7.258800849285765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57879638671875,0.0,0.0,9.683922689873724e-05,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795288085937,0.0,0.0,0.0001019763731164,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88543701171875,0.0,0.0,7.531946175731719e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561340332031,0.0,0.0,0.0001019764822558,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,0.0004837320011574,290.4461975097656,294.1499938964844,264.25,262.67156982421875,265.0184631347656,264.25,289.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318169370293,9.584525173522708e-09,0.0010318073909729,-0.024159125983715,0.0,0.0,0.0,-0.0095642758533358,60.0,-17.565494537353516,-0.0,-7.258800849285765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702819824219,0.0,0.0,9.683931421022862e-05,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57098388671875,0.0,0.0,0.0001019764604279,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,7.531952724093571e-05,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453308105469,0.0,0.0,0.0001019765695673,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0004837324377149,290.4364624023437,294.1499938964844,264.25,262.6878356933594,265.00445556640625,264.25,289.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318177519366,9.584620208613616e-09,0.0010318082058802,-0.024159375578165,0.0,0.0,0.0,-0.0095643224194645,60.0,-17.555727005004883,-0.0,-7.258812217969536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702819824219,0.0,0.0,9.683931421022862e-05,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57098388671875,0.0,0.0,0.0001019764604279,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729553222656,0.0,0.0,7.531952724093571e-05,290.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453308105469,0.0,0.0,0.0001019765695673,291.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0004837324377149,290.4364624023437,294.1499938964844,264.25,262.6878356933594,265.00445556640625,264.25,289.1399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318177519366,9.584620208613616e-09,0.0010318082058802,-0.024159375578165,0.0,0.0,0.0,-0.0095643224194645,60.0,-17.555727005004883,-0.0,-7.258812217969536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56170654296875,0.0,0.0,9.684792894404382e-05,291.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624084472656,0.0,0.0,0.0001019855262711,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,7.532622839789838e-05,290.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,0.0001019856354105,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0004837754531763,290.4266967773437,294.1499938964844,264.25,262.7035522460937,264.99072265625,264.25,289.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319093707948,9.595338745782556e-09,0.0010318998247385,-0.0241874381899833,0.0,0.0,0.0,-0.0095696365460753,60.0,-17.547582626342773,-0.0,-7.260101853034939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.56170654296875,0.0,0.0,9.684792894404382e-05,291.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624084472656,0.0,0.0,0.0001019855262711,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8605041503906,0.0,0.0,7.532622839789838e-05,290.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,0.0001019856354105,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386413574219,0.0,0.0,0.0004837754531763,290.4266967773437,294.1499938964844,264.25,262.7035522460937,264.99072265625,264.25,289.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319093707948,9.595338745782556e-09,0.0010318998247385,-0.0241874381899833,0.0,0.0,0.0,-0.0095696365460753,60.0,-17.547582626342773,-0.0,-7.260101853034939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530700683594,0.0,0.0,9.68638778431341e-05,291.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55377197265625,0.0,0.0,0.0001020023264572,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480834960937,0.0,0.0,7.533863390563056e-05,290.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,0.0001020024283207,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0004838551103603,290.4169006347656,294.1499938964844,264.25,262.71856689453125,264.97723388671875,264.25,289.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320793371647,9.615202856139149e-09,0.001032069674693,-0.0242394469678401,0.0,0.0,0.0,-0.0095794843509793,60.0,-17.540748596191406,-0.0,-7.262492118798036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530700683594,0.0,0.0,9.68638778431341e-05,291.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55377197265625,0.0,0.0,0.0001020023264572,290.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480834960937,0.0,0.0,7.533863390563056e-05,290.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,0.0001020024283207,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0004838551103603,290.4169006347656,294.1499938964844,264.25,262.71856689453125,264.97723388671875,264.25,289.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320793371647,9.615202856139149e-09,0.001032069674693,-0.0242394469678401,0.0,0.0,0.0,-0.0095794843509793,60.0,-17.540748596191406,-0.0,-7.262492118798036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487670898437,0.0,0.0,9.687412239145488e-05,291.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5494689941406,0.0,0.0,0.0001020131167024,290.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,7.534660107921809e-05,290.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182922363281,0.0,0.0,0.0001020132185658,291.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.000483906303998,290.4119873046875,294.1499938964844,264.25,262.72576904296875,264.9705505371094,264.25,289.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321883019059,9.62796153913814e-09,0.0010321787558495,-0.0242728516459465,0.0,0.0,0.0,-0.0095858089625835,60.0,-17.537879943847656,-0.0,-7.264027601650015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5444030761719,0.0,0.0,9.688612044556066e-05,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54510498046875,0.0,0.0,0.0001020257477648,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,7.535593613283709e-05,290.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,0.0001020258569042,291.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.106689453125,0.0,0.0,0.0004839662287849,290.40704345703125,294.1499938964844,264.25,262.7327575683594,264.9639892578125,264.25,289.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323161259293,9.642907805584857e-09,0.0010323065798729,-0.0243119820952415,0.0,0.0,0.0,-0.0095932176336646,60.0,-17.535308837890625,-0.0,-7.265826695856958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,9.691366722108796e-05,291.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364074707031,0.0,0.0,0.0001020547570078,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,7.537735655205324e-05,290.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019958496094,0.0,0.0,0.0001020548588712,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0004841038316953,290.3971862792969,294.1499938964844,264.25,262.7460021972656,264.9509582519531,264.25,289.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326096089556,9.67721991429471e-09,0.0010325999464839,-0.0244018193334341,0.0,0.0,0.0,-0.0096102282404899,60.0,-17.53087043762207,-0.0,-7.269958501865403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,9.691366722108796e-05,291.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364074707031,0.0,0.0,0.0001020547570078,290.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,7.537735655205324e-05,290.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7019958496094,0.0,0.0,0.0001020548588712,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0004841038316953,290.3971862792969,294.1499938964844,264.25,262.7460021972656,264.9509582519531,264.25,289.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326096089556,9.67721991429471e-09,0.0010325999464839,-0.0244018193334341,0.0,0.0,0.0,-0.0096102282404899,60.0,-17.53087043762207,-0.0,-7.269958501865403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269775390625,0.0,0.0,9.694501932244748e-05,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52764892578125,0.0,0.0,0.0001020877753035,290.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.810791015625,0.0,0.0,7.540173828601837e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,0.0001020878698909,291.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,0.000484260439407,290.3872375488281,294.1499938964844,264.25,262.7581481933594,264.9382019042969,264.25,289.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329434880986,9.716270454873666e-09,0.0010329338256269,-0.0245040580630302,0.0,0.0,0.0,-0.0096295867115259,60.0,-17.527257919311523,-0.0,-7.274660873690665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269775390625,0.0,0.0,9.694501932244748e-05,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52764892578125,0.0,0.0,0.0001020877753035,290.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.810791015625,0.0,0.0,7.540173828601837e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,0.0001020878698909,291.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,0.000484260439407,290.3872375488281,294.1499938964844,264.25,262.7581481933594,264.9382019042969,264.25,289.07623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329434880986,9.716270454873666e-09,0.0010329338256269,-0.0245040580630302,0.0,0.0,0.0,-0.0096295867115259,60.0,-17.527257919311523,-0.0,-7.274660873690665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181579589844,0.0,0.0,9.697851783130318e-05,291.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188293457031,0.0,0.0,0.000102123049146,290.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79833984375,0.0,0.0,7.542779349023476e-05,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,0.0001021231510094,291.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0004844277864322,290.3772888183594,294.1499938964844,264.25,262.7690734863281,264.9256591796875,264.25,289.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333004174754,9.758002406101696e-09,0.0010332906385883,-0.0246133171021938,0.0,0.0,0.0,-0.0096502751111984,60.0,-17.524173736572266,-0.0,-7.279688674088902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5181579589844,0.0,0.0,9.697851783130318e-05,291.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188293457031,0.0,0.0,0.000102123049146,290.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79833984375,0.0,0.0,7.542779349023476e-05,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,0.0001021231510094,291.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,0.0004844277864322,290.3772888183594,294.1499938964844,264.25,262.7690734863281,264.9256591796875,264.25,289.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333004174754,9.758002406101696e-09,0.0010332906385883,-0.0246133171021938,0.0,0.0,0.0,-0.0096502751111984,60.0,-17.524173736572266,-0.0,-7.279688674088902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50933837890625,0.0,0.0,9.701270755613224e-05,291.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.510009765625,0.0,0.0,0.0001021590505843,290.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859191894531,0.0,0.0,7.54543871153146e-05,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,0.0001021591524477,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0004845985677093,290.3672790527344,294.1499938964844,264.25,262.7786560058594,264.913330078125,264.25,289.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033664564602,9.800586120434218e-09,0.001033654785715,-0.0247248075902462,0.0,0.0,0.0,-0.0096713863313198,60.0,-17.521350860595703,-0.0,-7.284820924269297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50933837890625,0.0,0.0,9.701270755613224e-05,291.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.510009765625,0.0,0.0,0.0001021590505843,290.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859191894531,0.0,0.0,7.54543871153146e-05,290.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,0.0001021591524477,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0004845985677093,290.3672790527344,294.1499938964844,264.25,262.7786560058594,264.913330078125,264.25,289.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033664564602,9.800586120434218e-09,0.001033654785715,-0.0247248075902462,0.0,0.0,0.0,-0.0096713863313198,60.0,-17.521350860595703,-0.0,-7.284820924269297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049133300781,0.0,0.0,9.702958777779712e-05,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50555419921875,0.0,0.0,0.0001021768257487,290.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797241210937,0.0,0.0,7.546751294285059e-05,290.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6638488769531,0.0,0.0,0.0001021769203362,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0004846828815061,290.3622741699219,294.1499938964844,264.25,262.78289794921875,264.9072570800781,264.25,289.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821611079985361e-09,0.0010338345309719,-0.0247798506170511,0.0,0.0,0.0,-0.0096818087622523,60.0,-17.519954681396484,-0.0,-7.287355430207755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004577636719,0.0,0.0,9.704600961413234e-05,291.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,0.0001021941207,290.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77349853515625,0.0,0.0,7.548028224846348e-05,290.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65838623046875,0.0,0.0,0.0001021942152874,291.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0004847648961003,290.35723876953125,294.1499938964844,264.25,262.7867431640625,264.9012451171875,264.25,289.03814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842066717169471e-09,0.0010340095032006,-0.0248334053903818,0.0,0.0,0.0,-0.0096919490024447,60.0,-17.518518447875977,-0.0,-7.289821724043577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933166503906,0.0,0.0,9.707098797662184e-05,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939880371094,0.0,0.0,0.0001022204232867,290.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635803222656,0.0,0.0,7.549971633125097e-05,290.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496276855469,0.0,0.0,0.0001022205178742,291.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.0004848896933253,290.34918212890625,294.1499938964844,264.25,262.79205322265625,264.8917236328125,264.25,289.0279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873183159925249e-09,0.001034275512211,-0.0249148719012737,0.0,0.0,0.0,-0.0097073754295706,60.0,-17.51605224609375,-0.0,-7.293574100231126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4915466308594,0.0,0.0,9.707695426186548e-05,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921875,0.0,0.0,0.0001022267097141,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,7.550435839220881e-05,290.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474304199219,0.0,0.0,0.0001022268043016,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0004849194956477,290.34716796875,294.1499938964844,264.25,262.7931823730469,264.88934326171875,264.25,289.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034348970279,9.880618101476555e-09,0.001034339191392,-0.0249343365430831,0.0,0.0,0.0,-0.0097110606729984,60.0,-17.515398025512695,-0.0,-7.294470805163655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825744628906,0.0,0.0,9.710465383250266e-05,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48321533203125,0.0,0.0,0.0001022558790282,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,7.552590250270441e-05,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.636474609375,0.0,0.0,0.0001022559736156,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0004850578552577,290.3370361328125,294.1499938964844,264.25,262.79791259765625,264.877685546875,264.25,289.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915120280368228e-09,0.0010346341878175,-0.0250246655195951,0.0,0.0,0.0,-0.0097281653434038,60.0,-17.51178741455078,-0.0,-7.298633164509738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825744628906,0.0,0.0,9.710465383250266e-05,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48321533203125,0.0,0.0,0.0001022558790282,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486572265625,0.0,0.0,7.552590250270441e-05,290.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.636474609375,0.0,0.0,0.0001022559736156,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,0.0004850578552577,290.3370361328125,294.1499938964844,264.25,262.79791259765625,264.877685546875,264.25,289.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915120280368228e-09,0.0010346341878175,-0.0250246655195951,0.0,0.0,0.0,-0.0097281653434038,60.0,-17.51178741455078,-0.0,-7.298633164509738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735717773437,0.0,0.0,9.713531471788885e-05,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742126464844,0.0,0.0,0.0001022881624521,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362365722656,0.0,0.0,7.554974581580609e-05,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62548828125,0.0,0.0,0.0001022882570396,291.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,0.0004852110287174,290.326904296875,294.1499938964844,264.25,262.80096435546875,264.8662109375,264.25,289.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953311952415334e-09,0.0010349607327952,-0.0251246523112058,0.0,0.0,0.0,-0.0097470982000231,60.0,-17.508148193359375,-0.0,-7.303241744693878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4735717773437,0.0,0.0,9.713531471788885e-05,291.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742126464844,0.0,0.0,0.0001022881624521,290.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362365722656,0.0,0.0,7.554974581580609e-05,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62548828125,0.0,0.0,0.0001022882570396,291.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,0.0004852110287174,290.326904296875,294.1499938964844,264.25,262.80096435546875,264.8662109375,264.25,289.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953311952415334e-09,0.0010349607327952,-0.0251246523112058,0.0,0.0,0.0,-0.0097470982000231,60.0,-17.508148193359375,-0.0,-7.303241744693878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46453857421875,0.0,0.0,9.71750559983775e-05,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46514892578125,0.0,0.0,0.0001023300137603,290.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,7.558065408375114e-05,290.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.614501953125,0.0,0.0,0.0001023301010718,291.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,0.0004854095168411,290.31671142578125,294.1499938964844,264.25,262.8026428222656,264.8549499511719,264.25,288.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353939142078,1.00028136884589e-08,0.0010353839024901,-0.0252542495727539,0.0,0.0,0.0,-0.0097716385498642,60.0,-17.505525588989258,-0.0,-7.30921740910162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
