time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695040,291.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46453857421875,0.0,0.0,9.71750559983775e-05,291.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46514892578125,0.0,0.0,0.0001023300137603,290.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,7.558065408375114e-05,290.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.614501953125,0.0,0.0,0.0001023301010718,291.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9651794433594,0.0,0.0,0.0004854095168411,290.31671142578125,294.1499938964844,264.25,262.8026428222656,264.8549499511719,264.25,288.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353939142078,1.00028136884589e-08,0.0010353839024901,-0.0252542495727539,0.0,0.0,0.0,-0.0097716385498642,60.0,-17.505525588989258,-0.0,-7.30921740910162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4599914550781,0.0,0.0,9.719855734147131e-05,291.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46063232421875,0.0,0.0,0.0001023547665681,290.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176208496094,0.0,0.0,7.559893128927797e-05,290.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6090087890625,0.0,0.0,0.0001023548538796,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,0.0004855269216932,290.31158447265625,294.1499938964844,264.25,262.8030090332031,264.8493957519531,264.25,288.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032096042777994e-08,0.0010356343118473,-0.0253309085965156,0.0,0.0,0.0,-0.0097861550748348,60.0,-17.504863739013672,-0.0,-7.312753780297498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554443359375,0.0,0.0,9.722381946630776e-05,291.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560546875,0.0,0.0,0.0001023813674692,290.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71142578125,0.0,0.0,7.561858365079388e-05,290.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,0.0001023814547806,291.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,0.000485653115902,290.3064880371094,294.1499938964844,264.25,262.80303955078125,264.8438720703125,264.25,288.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063565092366389e-08,0.0010359033476561,-0.0254132952541112,0.0,0.0,0.0,-0.0098017556592822,60.0,-17.50453758239746,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,291.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,9.728072473080827e-05,291.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469299316406,0.0,0.0,0.0001024412849801,290.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990051269531,0.0,0.0,7.566283602500334e-05,290.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59246826171875,0.0,0.0,0.0001024413722916,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,0.0004859373439103,290.29620361328125,294.1499938964844,264.25,262.8022766113281,264.8330383300781,264.25,288.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365196503698,1.0134450612042656e-08,0.0010365095222368,-0.025598868727684,0.0,0.0,0.0,-0.0098368963226675,60.0,-17.505006790161133,-0.0,-7.325120066070667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,291.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4463195800781,0.0,0.0,9.728072473080827e-05,291.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469299316406,0.0,0.0,0.0001024412849801,290.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990051269531,0.0,0.0,7.566283602500334e-05,290.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59246826171875,0.0,0.0,0.0001024413722916,291.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341735839844,0.0,0.0,0.0004859373439103,290.29620361328125,294.1499938964844,264.25,262.8022766113281,264.8330383300781,264.25,288.9621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365196503698,1.0134450612042656e-08,0.0010365095222368,-0.025598868727684,0.0,0.0,0.0,-0.0098368963226675,60.0,-17.505006790161133,-0.0,-7.325120066070667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,9.73444984992966e-05,291.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,0.0001025084420689,290.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,7.571243622805923e-05,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,0.0001025085293804,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,0.0004862559144385,290.2859191894531,294.1499938964844,264.25,262.8004150390625,264.8223571777344,264.25,288.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.50674819946289,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371643066406,0.0,0.0,9.73444984992966e-05,291.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,0.0001025084420689,290.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68658447265625,0.0,0.0,7.571243622805923e-05,290.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814208984375,0.0,0.0,0.0001025085293804,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,0.0004862559144385,290.2859191894531,294.1499938964844,264.25,262.8004150390625,264.8223571777344,264.25,288.9494934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.50674819946289,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,9.7415286290925e-05,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42852783203125,0.0,0.0,0.0001025829915306,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,7.576750067528337e-05,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5703430175781,0.0,0.0,0.0001025830788421,291.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,0.0004866095259785,290.27557373046875,294.1499938964844,264.25,262.7975769042969,264.8118591308594,264.25,288.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379531886428,1.0302093400582636e-08,0.0010379429440945,-0.0260377395898103,0.0,0.0,0.0,-0.0099200038239359,60.0,-17.509855270385742,-0.0,-7.345397534663789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4279479980469,0.0,0.0,9.7415286290925e-05,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42852783203125,0.0,0.0,0.0001025829915306,290.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741638183594,0.0,0.0,7.576750067528337e-05,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5703430175781,0.0,0.0,0.0001025830788421,291.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033203125,0.0,0.0,0.0004866095259785,290.27557373046875,294.1499938964844,264.25,262.7975769042969,264.8118591308594,264.25,288.93682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379531886428,1.0302093400582636e-08,0.0010379429440945,-0.0260377395898103,0.0,0.0,0.0,-0.0099200038239359,60.0,-17.509855270385742,-0.0,-7.345397534663789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186706542969,0.0,0.0,9.749140008352696e-05,291.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192810058594,0.0,0.0,0.0001026631434797,290.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617126464844,0.0,0.0,7.582669786643237e-05,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55926513671875,0.0,0.0,0.0001026632235152,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,0.0004869897384196,290.2651672363281,294.1499938964844,264.25,262.7938537597656,264.80157470703125,264.25,288.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.51394271850586,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4186706542969,0.0,0.0,9.749140008352696e-05,291.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192810058594,0.0,0.0,0.0001026631434797,290.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6617126464844,0.0,0.0,7.582669786643237e-05,290.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55926513671875,0.0,0.0,0.0001026632235152,291.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.887939453125,0.0,0.0,0.0004869897384196,290.2651672363281,294.1499938964844,264.25,262.7938537597656,264.80157470703125,264.25,288.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.51394271850586,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,291.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140319824219,0.0,0.0,9.753165795700625e-05,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41461181640625,0.0,0.0,0.0001027055332087,290.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.655517578125,0.0,0.0,7.58580063120462e-05,290.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5537109375,0.0,0.0,0.0001027056132443,291.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,0.0004871908167842,290.2599792480469,294.1499938964844,264.25,262.79168701171875,264.7964782714844,264.25,288.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447069875851868e-08,0.0010391825344413,-0.0264172591269016,0.0,0.0,0.0,-0.009991873987019,60.0,-17.516420364379883,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093933105469,0.0,0.0,9.75728762568906e-05,291.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4099426269531,0.0,0.0,0.0001027489415719,290.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492919921875,0.0,0.0,7.589006418129429e-05,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5481262207031,0.0,0.0,0.0001027490216074,291.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8725891113281,0.0,0.0,0.0004873967263847,290.2547607421875,294.1499938964844,264.25,262.7893371582031,264.7914428710937,264.25,288.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498423463900508e-08,0.0010396216530352,-0.0265516899526119,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.519094467163086,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4000244140625,0.0,0.0,9.765876166056842e-05,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006042480469,0.0,0.0,0.000102839381725,290.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368408203125,0.0,0.0,7.595686474815011e-05,290.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,0.0001028394617605,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572692871094,0.0,0.0,0.0004878257459495,290.2442932128906,294.1499938964844,264.25,262.7841491699219,264.7815246582031,264.25,288.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405471548438,1.0605422318121782e-08,0.0010405365610495,-0.0268317833542823,0.0,0.0,0.0,-0.0100703760981559,60.0,-17.525066375732422,-0.0,-7.382157463098339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4000244140625,0.0,0.0,9.765876166056842e-05,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006042480469,0.0,0.0,0.000102839381725,290.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6368408203125,0.0,0.0,7.595686474815011e-05,290.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,0.0001028394617605,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8572692871094,0.0,0.0,0.0004878257459495,290.2442932128906,294.1499938964844,264.25,262.7841491699219,264.7815246582031,264.25,288.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405471548438,1.0605422318121782e-08,0.0010405365610495,-0.0268317833542823,0.0,0.0,0.0,-0.0100703760981559,60.0,-17.525066375732422,-0.0,-7.382157463098339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3906555175781,0.0,0.0,9.774798672879116e-05,291.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912048339844,0.0,0.0,0.0001029333361657,290.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243896484375,0.0,0.0,7.602625555591658e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258483886719,0.0,0.0,0.0001029334162012,291.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84197998046875,0.0,0.0,0.0004882714129053,290.2337951660156,294.1499938964844,264.25,262.7783508300781,264.771728515625,264.25,288.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716577847347253e-08,0.0010414869757369,-0.0271227471530437,0.0,0.0,0.0,-0.0101254805922508,60.0,-17.53168487548828,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3906555175781,0.0,0.0,9.774798672879116e-05,291.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912048339844,0.0,0.0,0.0001029333361657,290.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243896484375,0.0,0.0,7.602625555591658e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5258483886719,0.0,0.0,0.0001029334162012,291.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84197998046875,0.0,0.0,0.0004882714129053,290.2337951660156,294.1499938964844,264.25,262.7783508300781,264.771728515625,264.25,288.8863220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716577847347253e-08,0.0010414869757369,-0.0271227471530437,0.0,0.0,0.0,-0.0101254805922508,60.0,-17.53168487548828,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,291.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3811950683594,0.0,0.0,9.784034045878798e-05,291.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,0.0001030305938911,290.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119384765625,0.0,0.0,7.609809108544141e-05,290.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146484375,0.0,0.0,0.0001030306739266,291.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82672119140625,0.0,0.0,0.0004887327668257,290.2232360839844,294.1499938964844,264.25,262.7720642089844,264.7621459960937,264.25,288.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831642249797824e-08,0.0010424709180369,-0.0274239387363195,0.0,0.0,0.0,-0.0101825222373008,60.0,-17.5389347076416,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,291.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3811950683594,0.0,0.0,9.784034045878798e-05,291.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,0.0001030305938911,290.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119384765625,0.0,0.0,7.609809108544141e-05,290.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146484375,0.0,0.0,0.0001030306739266,291.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82672119140625,0.0,0.0,0.0004887327668257,290.2232360839844,294.1499938964844,264.25,262.7720642089844,264.7621459960937,264.25,288.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831642249797824e-08,0.0010424709180369,-0.0274239387363195,0.0,0.0,0.0,-0.0101825222373008,60.0,-17.5389347076416,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,9.793457866180688e-05,291.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722839355469,0.0,0.0,0.0001031298234011,290.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994873046875,0.0,0.0,7.61713890824467e-05,290.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,0.0001031299034366,291.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114624023437,0.0,0.0,0.0004892034921795,290.212646484375,294.1499938964844,264.25,262.7654113769531,264.7527160644531,264.25,288.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949047002384305e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.546573638916016,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717346191406,0.0,0.0,9.793457866180688e-05,291.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3722839355469,0.0,0.0,0.0001031298234011,290.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994873046875,0.0,0.0,7.61713890824467e-05,290.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5034484863281,0.0,0.0,0.0001031299034366,291.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114624023437,0.0,0.0,0.0004892034921795,290.212646484375,294.1499938964844,264.25,262.7654113769531,264.7527160644531,264.25,288.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949047002384305e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.546573638916016,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,291.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669738769531,0.0,0.0,9.79823525995016e-05,291.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675231933594,0.0,0.0,0.000103180136648,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5932312011719,0.0,0.0,7.620854739798233e-05,290.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978332519531,0.0,0.0,0.0001031802166835,291.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038635253906,0.0,0.0,0.0004894421435892,290.2073669433594,294.1499938964844,264.25,262.7619323730469,264.7480773925781,264.25,288.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870463371276,0.0,0.0,0.0,-0.010270232334733,60.0,-17.55052947998047,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,291.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622131347656,0.0,0.0,9.803034481592476e-05,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3627319335937,0.0,0.0,0.0001032306681736,290.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870056152344,0.0,0.0,7.624586578458548e-05,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922180175781,0.0,0.0,0.0001032307482091,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,0.0004896818427368,290.2020263671875,294.1499938964844,264.25,262.7584228515625,264.74346923828125,264.25,288.84844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.554542541503906,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526306152344,0.0,0.0,9.81267003226094e-05,291.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531494140625,0.0,0.0,0.0001033321386785,290.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57452392578125,0.0,0.0,7.632080814801157e-05,290.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48095703125,0.0,0.0,0.000103332218714,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78106689453125,0.0,0.0,0.0004901631618849,290.1913757324219,294.1499938964844,264.25,262.7512512207031,264.734375,264.25,288.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188401316530872e-08,0.0010455214651301,-0.0283577404916286,0.0,0.0,0.0,-0.010359383188188,60.0,-17.56266975402832,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526306152344,0.0,0.0,9.81267003226094e-05,291.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531494140625,0.0,0.0,0.0001033321386785,290.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57452392578125,0.0,0.0,7.632080814801157e-05,290.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48095703125,0.0,0.0,0.000103332218714,291.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78106689453125,0.0,0.0,0.0004901631618849,290.1913757324219,294.1499938964844,264.25,262.7512512207031,264.734375,264.25,288.8358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188401316530872e-08,0.0010455214651301,-0.0283577404916286,0.0,0.0,0.0,-0.010359383188188,60.0,-17.56266975402832,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,291.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,9.822301217354834e-05,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3435363769531,0.0,0.0,0.0001034335655276,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5620422363281,0.0,0.0,7.63957214076072e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696960449219,0.0,0.0,0.0001034336455632,291.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0004906443064101,290.1806640625,294.1499938964844,264.25,262.7439880371094,264.7254333496094,264.25,288.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718122661113,0.0,0.0,0.0,-0.010418870486319,60.0,-17.57084083557129,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,291.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.343017578125,0.0,0.0,9.822301217354834e-05,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3435363769531,0.0,0.0,0.0001034335655276,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5620422363281,0.0,0.0,7.63957214076072e-05,290.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696960449219,0.0,0.0,0.0001034336455632,291.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0004906443064101,290.1806640625,294.1499938964844,264.25,262.7439880371094,264.7254333496094,264.25,288.8232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718122661113,0.0,0.0,0.0,-0.010418870486319,60.0,-17.57084083557129,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,291.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3333740234375,0.0,0.0,9.83184581855312e-05,291.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338623046875,0.0,0.0,0.0001035340683301,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495300292969,0.0,0.0,7.646995800314471e-05,290.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584045410156,0.0,0.0,0.0001035341483657,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.750732421875,0.0,0.0,0.0004911210271529,290.169921875,294.1499938964844,264.25,262.7367248535156,264.7166748046875,264.25,288.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.142730621239707e-08,0.0010475642047822,-0.0289830211549997,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.57891845703125,-0.0,-7.482221775489961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,291.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3333740234375,0.0,0.0,9.83184581855312e-05,291.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338623046875,0.0,0.0,0.0001035340683301,290.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495300292969,0.0,0.0,7.646995800314471e-05,290.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584045410156,0.0,0.0,0.0001035341483657,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.750732421875,0.0,0.0,0.0004911210271529,290.169921875,294.1499938964844,264.25,262.7367248535156,264.7166748046875,264.25,288.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.142730621239707e-08,0.0010475642047822,-0.0289830211549997,0.0,0.0,0.0,-0.0104778176173567,60.0,-17.57891845703125,-0.0,-7.482221775489961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236694335937,0.0,0.0,9.841239079833032e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241577148437,0.0,0.0,0.0001036329849739,290.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,7.654301589354873e-05,290.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44708251953125,0.0,0.0,0.0001036330650094,291.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.0004915902391076,290.1591491699219,294.1499938964844,264.25,262.72955322265625,264.7080383300781,264.25,288.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544335265512018e-08,0.0010485649108886,-0.0292893070727586,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.586782455444336,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236694335937,0.0,0.0,9.841239079833032e-05,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241577148437,0.0,0.0,0.0001036329849739,290.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5370178222656,0.0,0.0,7.654301589354873e-05,290.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44708251953125,0.0,0.0,0.0001036330650094,291.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7356262207031,0.0,0.0,0.0004915902391076,290.1591491699219,294.1499938964844,264.25,262.72955322265625,264.7080383300781,264.25,288.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544335265512018e-08,0.0010485649108886,-0.0292893070727586,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.586782455444336,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,291.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187866210937,0.0,0.0,9.845854947343469e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3193054199219,0.0,0.0,0.0001036815883708,290.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,7.657891546841711e-05,290.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44140625,0.0,0.0,0.0001036816684063,291.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7280578613281,0.0,0.0,0.0004918207996524,290.1537475585937,294.1499938964844,264.25,262.7260131835937,264.70379638671875,264.25,288.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601838600938665e-08,0.001049056649208,-0.029439803212881,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.590587615966797,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,291.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3139343261719,0.0,0.0,9.850399510469288e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3144226074219,0.0,0.0,0.00010372944962,290.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245056152344,0.0,0.0,7.661426207050681e-05,290.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.43572998046875,0.0,0.0,0.0001037295296555,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72052001953125,0.0,0.0,0.0004920478677377,290.1483459472656,294.1499938964844,264.25,262.7225646972656,264.6995544433594,264.25,288.785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658463527908225e-08,0.0010495408205315,-0.0295879952609539,0.0,0.0,0.0,-0.0105924122035503,60.0,-17.594284057617188,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,291.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041381835937,0.0,0.0,9.859241254162043e-05,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046264648437,0.0,0.0,0.0001038225527736,290.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5119934082031,0.0,0.0,7.668302714591846e-05,290.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,0.0001038226255332,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054443359375,0.0,0.0,0.000492489489261,290.1374816894531,294.1499938964844,264.25,262.71588134765625,264.6912536621094,264.25,288.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768613639162597e-08,0.0010504826204851,-0.0298762638121843,0.0,0.0,0.0,-0.0106470184400677,60.0,-17.601280212402344,-0.0,-7.523973266643227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,291.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041381835937,0.0,0.0,9.859241254162043e-05,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046264648437,0.0,0.0,0.0001038225527736,290.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5119934082031,0.0,0.0,7.668302714591846e-05,290.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4243469238281,0.0,0.0,0.0001038226255332,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054443359375,0.0,0.0,0.000492489489261,290.1374816894531,294.1499938964844,264.25,262.71588134765625,264.6912536621094,264.25,288.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768613639162597e-08,0.0010504826204851,-0.0298762638121843,0.0,0.0,0.0,-0.0106470184400677,60.0,-17.601280212402344,-0.0,-7.523973266643227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,9.86771919997409e-05,291.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947998046875,0.0,0.0,0.0001039118360495,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994506835937,0.0,0.0,7.67489691497758e-05,290.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129638671875,0.0,0.0,0.000103911908809,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,0.0004929130082018,290.1265869140625,294.1499938964844,264.25,262.7095947265625,264.6830444335937,264.25,288.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105139776133,1.1874241145903852e-08,0.0010513858869671,-0.0301526878029108,0.0,0.0,0.0,-0.0106993820518255,60.0,-17.607707977294922,-0.0,-7.536917934203302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943115234375,0.0,0.0,9.86771919997409e-05,291.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947998046875,0.0,0.0,0.0001039118360495,290.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994506835937,0.0,0.0,7.67489691497758e-05,290.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129638671875,0.0,0.0,0.000103911908809,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903991699219,0.0,0.0,0.0004929130082018,290.1265869140625,294.1499938964844,264.25,262.7095947265625,264.6830444335937,264.25,288.7601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105139776133,1.1874241145903852e-08,0.0010513858869671,-0.0301526878029108,0.0,0.0,0.0,-0.0106993820518255,60.0,-17.607707977294922,-0.0,-7.536917934203302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2844543457031,0.0,0.0,9.875731484498829e-05,291.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2849426269531,0.0,0.0,0.000103996208054,290.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.0,0.0,7.681128772674128e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40155029296875,0.0,0.0,0.0001039962808135,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67535400390625,0.0,0.0,0.0004933132440783,290.1156616210937,294.1499938964844,264.25,262.70379638671875,264.6750183105469,264.25,288.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522513184696,1.1974061742137111e-08,0.0010522394441068,-0.0304139088839292,0.0,0.0,0.0,-0.0107488678768277,60.0,-17.61334800720215,-0.0,-7.549161296083184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,291.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2844543457031,0.0,0.0,9.875731484498829e-05,291.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2849426269531,0.0,0.0,0.000103996208054,290.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.0,0.0,7.681128772674128e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.40155029296875,0.0,0.0,0.0001039962808135,291.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67535400390625,0.0,0.0,0.0004933132440783,290.1156616210937,294.1499938964844,264.25,262.70379638671875,264.6750183105469,264.25,288.7475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522513184696,1.1974061742137111e-08,0.0010522394441068,-0.0304139088839292,0.0,0.0,0.0,-0.0107488678768277,60.0,-17.61334800720215,-0.0,-7.549161296083184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745361328125,0.0,0.0,9.883241000352427e-05,291.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2750244140625,0.0,0.0,0.0001040752904373,290.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.474365234375,0.0,0.0,7.686969911446795e-05,290.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901062011719,0.0,0.0,0.0001040753631968,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603698730469,0.0,0.0,0.0004936883924528,290.1047058105469,294.1499938964844,264.25,262.6985778808594,264.6671142578125,264.25,288.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530515573918,1.206762423322516e-08,0.0010530394501984,-0.0306587517261505,0.0,0.0,0.0,-0.0107952505350112,60.0,-17.618118286132812,-0.0,-7.560646508864012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
