time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697440,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745361328125,0.0,0.0,9.883241000352427e-05,291.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2750244140625,0.0,0.0,0.0001040752904373,290.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.474365234375,0.0,0.0,7.686969911446795e-05,290.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901062011719,0.0,0.0,0.0001040753631968,291.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603698730469,0.0,0.0,0.0004936883924528,290.1047058105469,294.1499938964844,264.25,262.6985778808594,264.6671142578125,264.25,288.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530515573918,1.206762423322516e-08,0.0010530394501984,-0.0306587517261505,0.0,0.0,0.0,-0.0107952505350112,60.0,-17.618118286132812,-0.0,-7.560646508864012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,291.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695617675781,0.0,0.0,9.88676692941226e-05,291.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,0.000104112419649,290.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46807861328125,0.0,0.0,7.68971221987158e-05,290.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843994140625,0.0,0.0,0.0001041124851326,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528625488281,0.0,0.0,0.0004938644706271,290.0992126464844,294.1499938964844,264.25,262.6962280273437,264.6632385253906,264.25,288.7286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.2111549096971432e-08,0.0010534150060266,-0.0307736936956644,0.0,0.0,0.0,-0.0108170257881283,60.0,-17.620113372802734,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2645874023437,0.0,0.0,9.89013133221306e-05,291.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650756835937,0.0,0.0,0.0001041478390106,290.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,7.69232792663388e-05,290.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.378662109375,0.0,0.0,0.0001041479117702,291.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453857421875,0.0,0.0,0.0004940325161442,290.0937194824219,294.1499938964844,264.25,262.6940612792969,264.6593933105469,264.25,288.72235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053785555996,1.21534586838834e-08,0.0010537733323872,-0.0308833625167608,0.0,0.0,0.0,-0.0108378026634454,60.0,-17.621845245361328,-0.0,-7.571190252519956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546081542969,0.0,0.0,9.896311530610546e-05,291.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25506591796875,0.0,0.0,0.0001042129224515,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,7.69713515182957e-05,290.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671875,0.0,0.0,0.0001042129952111,291.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,0.0004943412495777,290.0826721191406,294.1499938964844,264.25,262.6903381347656,264.6517944335937,264.25,288.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544440010562,1.2230457535622465e-08,0.0010544317774474,-0.0310848485678434,0.0,0.0,0.0,-0.0108759738504886,60.0,-17.624404907226562,-0.0,-7.58065468176028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2546081542969,0.0,0.0,9.896311530610546e-05,291.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25506591796875,0.0,0.0,0.0001042129224515,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4492492675781,0.0,0.0,7.69713515182957e-05,290.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671875,0.0,0.0,0.0001042129952111,291.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63043212890625,0.0,0.0,0.0004943412495777,290.0826721191406,294.1499938964844,264.25,262.6903381347656,264.6517944335937,264.25,288.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544440010562,1.2230457535622465e-08,0.0010544317774474,-0.0310848485678434,0.0,0.0,0.0,-0.0108759738504886,60.0,-17.624404907226562,-0.0,-7.58065468176028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445983886719,0.0,0.0,9.9018077889923e-05,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450561523437,0.0,0.0,0.0001042708026943,290.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43670654296875,0.0,0.0,7.701409776927903e-05,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,0.0001042708754539,291.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.615478515625,0.0,0.0,0.0004946158151142,290.0716247558594,294.1499938964844,264.25,262.6874694824219,264.6443176269531,264.25,288.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055029570125,1.2298930762710825e-08,0.0010550172301009,-0.0312640219926834,0.0,0.0,0.0,-0.0109099186956882,60.0,-17.625789642333984,-0.0,-7.589076744807245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,291.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445983886719,0.0,0.0,9.9018077889923e-05,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2450561523437,0.0,0.0,0.0001042708026943,290.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43670654296875,0.0,0.0,7.701409776927903e-05,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,0.0001042708754539,291.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.615478515625,0.0,0.0,0.0004946158151142,290.0716247558594,294.1499938964844,264.25,262.6874694824219,264.6443176269531,264.25,288.6971130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055029570125,1.2298930762710825e-08,0.0010550172301009,-0.0312640219926834,0.0,0.0,0.0,-0.0109099186956882,60.0,-17.625789642333984,-0.0,-7.589076744807245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345275878906,0.0,0.0,9.906395280268045e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349853515625,0.0,0.0,0.0001043191150529,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42413330078125,0.0,0.0,7.704977906541899e-05,290.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441772460937,0.0,0.0,0.0001043191805365,291.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005859375,0.0,0.0,0.0004948449786752,290.060546875,294.1499938964844,264.25,262.6856384277344,264.6369934082031,264.25,288.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555183980613,1.2356082379483269e-08,0.0010555059416219,-0.0314135700464248,0.0,0.0,0.0,-0.0109382513910532,60.0,-17.625673294067383,-0.0,-7.596109696805797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,291.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345275878906,0.0,0.0,9.906395280268045e-05,290.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349853515625,0.0,0.0,0.0001043191150529,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.42413330078125,0.0,0.0,7.704977906541899e-05,290.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3441772460937,0.0,0.0,0.0001043191805365,291.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005859375,0.0,0.0,0.0004948449786752,290.060546875,294.1499938964844,264.25,262.6856384277344,264.6369934082031,264.25,288.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555183980613,1.2356082379483269e-08,0.0010555059416219,-0.0314135700464248,0.0,0.0,0.0,-0.0109382513910532,60.0,-17.625673294067383,-0.0,-7.596109696805797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244567871094,0.0,0.0,9.910160588333385e-05,290.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248840332031,0.0,0.0,0.0001043587617459,290.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,7.707906479481608e-05,290.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326721191406,0.0,0.0,0.0001043588272295,291.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.585693359375,0.0,0.0,0.0004950330476276,290.0494079589844,294.1499938964844,264.25,262.6848449707031,264.6297912597656,264.25,288.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402985305470793e-08,0.0010559071088209,-0.0315362997353076,0.0,0.0,0.0,-0.0109615037217736,60.0,-17.624128341674805,-0.0,-7.601883567076585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2244567871094,0.0,0.0,9.910160588333385e-05,290.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248840332031,0.0,0.0,0.0001043587617459,290.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115600585937,0.0,0.0,7.707906479481608e-05,290.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3326721191406,0.0,0.0,0.0001043588272295,291.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.585693359375,0.0,0.0,0.0004950330476276,290.0494079589844,294.1499938964844,264.25,262.6848449707031,264.6297912597656,264.25,288.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402985305470793e-08,0.0010559071088209,-0.0315362997353076,0.0,0.0,0.0,-0.0109615037217736,60.0,-17.624128341674805,-0.0,-7.601883567076585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,291.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193908691406,0.0,0.0,9.911680535878986e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2198486328125,0.0,0.0,0.0001043747688527,290.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052734375,0.0,0.0,7.709088822593912e-05,290.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.326904296875,0.0,0.0,0.0001043748343363,291.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782775878906,0.0,0.0,0.0004951089504174,290.0438537597656,294.1499938964844,264.25,262.6849060058594,264.626220703125,264.25,288.6655578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056081498973,1.2421924822092478e-08,0.0010560690425336,-0.0315858535468578,0.0,0.0,0.0,-0.0109708923846483,60.0,-17.622743606567383,-0.0,-7.60421556833535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2143249511719,0.0,0.0,9.91292836260982e-05,290.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147521972656,0.0,0.0,0.0001043879092321,290.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39898681640625,0.0,0.0,7.710059435339645e-05,290.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,0.0001043879747157,291.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57086181640625,0.0,0.0,0.0004951712908223,290.03826904296875,294.1499938964844,264.25,262.68524169921875,264.6227111816406,264.25,288.6592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562143288552,1.2437465279901973e-08,0.0010562018724158,-0.0316265150904655,0.0,0.0,0.0,-0.0109785962849855,60.0,-17.62090492248535,-0.0,-7.606129770465486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,291.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20416259765625,0.0,0.0,9.91463748505339e-05,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046203613281,0.0,0.0,0.0001044059099513,290.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38641357421875,0.0,0.0,7.711388752795756e-05,290.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095703125,0.0,0.0,0.0001044059754349,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560302734375,0.0,0.0,0.0004952566814608,290.027099609375,294.1499938964844,264.25,262.6869506835937,264.6157531738281,264.25,288.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563965188339,1.2458757581157442e-08,0.0010563840623944,-0.0316822305321693,0.0,0.0,0.0,-0.0109891528263688,60.0,-17.61590576171875,-0.0,-7.608752383703178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,291.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20416259765625,0.0,0.0,9.91463748505339e-05,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046203613281,0.0,0.0,0.0001044059099513,290.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.38641357421875,0.0,0.0,7.711388752795756e-05,290.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095703125,0.0,0.0,0.0001044059754349,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560302734375,0.0,0.0,0.0004952566814608,290.027099609375,294.1499938964844,264.25,262.6869506835937,264.6157531738281,264.25,288.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563965188339,1.2458757581157442e-08,0.0010563840623944,-0.0316822305321693,0.0,0.0,0.0,-0.0109891528263688,60.0,-17.61590576171875,-0.0,-7.608752383703178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,9.915250848280266e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944274902344,0.0,0.0,0.0001044123637257,290.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,7.711865328019485e-05,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980041503906,0.0,0.0,0.0001044124292093,291.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412292480469,0.0,0.0,0.0004952872986905,290.01593017578125,294.1499938964844,264.25,262.69000244140625,264.6089172363281,264.25,288.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.609045028686523,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1940002441406,0.0,0.0,9.915250848280266e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944274902344,0.0,0.0,0.0001044123637257,290.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,7.711865328019485e-05,290.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2980041503906,0.0,0.0,0.0001044124292093,291.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5412292480469,0.0,0.0,0.0004952872986905,290.01593017578125,294.1499938964844,264.25,262.69000244140625,264.6089172363281,264.25,288.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.609045028686523,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,291.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,9.914780093822628e-05,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842041015625,0.0,0.0,0.0001044074087985,290.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612670898437,0.0,0.0,7.711499347351491e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,0.0001044074742821,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,0.0004952637827955,290.00469970703125,294.1499938964844,264.251953125,262.6960144042969,264.6022644042969,264.25054931640625,288.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460521503498969e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.599353790283203,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,291.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,9.914780093822628e-05,290.9454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842041015625,0.0,0.0,0.0001044074087985,290.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3612670898437,0.0,0.0,7.711499347351491e-05,290.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,0.0001044074742821,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5264892578125,0.0,0.0,0.0004952637827955,290.00469970703125,294.1499938964844,264.251953125,262.6960144042969,264.6022644042969,264.25054931640625,288.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460521503498969e-08,0.0010563991963863,-0.0316868461668491,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.599353790283203,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,9.913511166814716e-05,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739501953125,0.0,0.0,0.0001043940428644,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34869384765625,0.0,0.0,7.710511999903247e-05,290.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748413085937,0.0,0.0,0.000104394108348,291.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5117492675781,0.0,0.0,0.0004952003946527,289.99346923828125,294.1499938964844,264.25762939453125,262.706298828125,264.5957946777344,264.2525329589844,288.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.586273193359375,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,9.913511166814716e-05,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739501953125,0.0,0.0,0.0001043940428644,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34869384765625,0.0,0.0,7.710511999903247e-05,290.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748413085937,0.0,0.0,0.000104394108348,291.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5117492675781,0.0,0.0,0.0004952003946527,289.99346923828125,294.1499938964844,264.25762939453125,262.706298828125,264.5957946777344,264.2525329589844,288.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.586273193359375,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683959960937,0.0,0.0,9.91253982647322e-05,290.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688232421875,0.0,0.0,0.0001043838201439,290.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3424377441406,0.0,0.0,7.709756755502895e-05,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26904296875,0.0,0.0,0.0001043838783516,291.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.50439453125,0.0,0.0,0.0004951519076712,289.98785400390625,294.1499938964844,264.2618103027344,262.7129211425781,264.5926513671875,264.2545166015625,288.6024475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432596285805177e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761832281947,60.0,-17.57801055908203,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16326904296875,0.0,0.0,9.911422966979444e-05,290.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1636962890625,0.0,0.0,0.0001043720621964,290.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,7.708888733759522e-05,290.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26324462890625,0.0,0.0,0.0001043721204041,291.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970397949219,0.0,0.0,0.000495096144732,289.9822082519531,294.1499938964844,264.2668151855469,262.7204895019531,264.589599609375,264.2570495605469,288.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418679418146894e-08,0.0010560414521023,-0.0315773636102676,0.0,0.0,0.0,-0.0109692849218845,60.0,-17.56894874572754,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529846191406,0.0,0.0,9.90858388831839e-05,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15338134765625,0.0,0.0,0.0001043421652866,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235778808594,0.0,0.0,7.706680480623618e-05,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25164794921875,0.0,0.0,0.0001043422234943,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823913574219,0.0,0.0,0.0004949542926624,289.970947265625,294.1499938964844,264.2791442871094,262.73834228515625,264.5837707519531,264.2643737792969,288.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383298830798141e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.54791259765625,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529846191406,0.0,0.0,9.90858388831839e-05,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15338134765625,0.0,0.0,0.0001043421652866,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3235778808594,0.0,0.0,7.706680480623618e-05,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25164794921875,0.0,0.0,0.0001043422234943,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4823913574219,0.0,0.0,0.0004949542926624,289.970947265625,294.1499938964844,264.2791442871094,262.73834228515625,264.5837707519531,264.2643737792969,288.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383298830798141e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.54791259765625,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426696777344,0.0,0.0,9.905130718834698e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14306640625,0.0,0.0,0.0001043058000504,290.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31103515625,0.0,0.0,7.703994197072461e-05,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,0.0001043058582581,291.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677429199219,0.0,0.0,0.0004947818233631,289.95965576171875,294.1499938964844,264.29443359375,262.7594909667969,264.5782470703125,264.274169921875,288.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.523773193359375,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1426696777344,0.0,0.0,9.905130718834698e-05,290.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14306640625,0.0,0.0,0.0001043058000504,290.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31103515625,0.0,0.0,7.703994197072461e-05,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,0.0001043058582581,291.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4677429199219,0.0,0.0,0.0004947818233631,289.95965576171875,294.1499938964844,264.29443359375,262.7594909667969,264.5782470703125,264.274169921875,288.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.523773193359375,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,291.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13232421875,0.0,0.0,9.901013254420832e-05,290.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,0.0001042624353431,290.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984924316406,0.0,0.0,7.700791320530698e-05,290.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,0.0001042624935507,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4531555175781,0.0,0.0,0.0004945761174894,289.9483337402344,294.1499938964844,264.3124084472656,262.7836608886719,264.5732116699219,264.287109375,288.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379077076911,0.0,0.0,0.0,-0.010904973372817,60.0,-17.49605941772461,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,291.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13232421875,0.0,0.0,9.901013254420832e-05,290.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327209472656,0.0,0.0,0.0001042624353431,290.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2984924316406,0.0,0.0,7.700791320530698e-05,290.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,0.0001042624935507,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4531555175781,0.0,0.0,0.0004945761174894,289.9483337402344,294.1499938964844,264.3124084472656,262.7836608886719,264.5732116699219,264.287109375,288.5582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379077076911,0.0,0.0,0.0,-0.010904973372817,60.0,-17.49605941772461,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,291.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219482421875,0.0,0.0,9.896403207676484e-05,290.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1223449707031,0.0,0.0,0.0001042138901539,290.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28594970703125,0.0,0.0,7.697205728618428e-05,290.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168273925781,0.0,0.0,0.0001042139483615,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385986328125,0.0,0.0,0.0004943458479829,289.93701171875,294.1499938964844,264.332763671875,262.810546875,264.5685729980469,264.3023681640625,288.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.46588897705078,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,291.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1219482421875,0.0,0.0,9.896403207676484e-05,290.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1223449707031,0.0,0.0,0.0001042138901539,290.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28594970703125,0.0,0.0,7.697205728618428e-05,290.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168273925781,0.0,0.0,0.0001042139483615,291.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385986328125,0.0,0.0,0.0004943458479829,289.93701171875,294.1499938964844,264.332763671875,262.810546875,264.5685729980469,264.3023681640625,288.5456237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.46588897705078,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,291.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11676025390625,0.0,0.0,9.893880633171648e-05,290.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171569824219,0.0,0.0,0.0001041873256326,290.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796936035156,0.0,0.0,7.695244130445644e-05,290.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.21099853515625,0.0,0.0,0.0001041873838403,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43133544921875,0.0,0.0,0.000494219828397,289.93133544921875,294.1499938964844,264.34375,262.8249206542969,264.56646728515625,264.31109619140625,288.539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.44963264465332,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,291.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.111572265625,0.0,0.0,9.891277295537292e-05,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119689941406,0.0,0.0,0.0001041599171003,290.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2734375,0.0,0.0,7.693219231441617e-05,290.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052001953125,0.0,0.0,0.0001041599753079,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.424072265625,0.0,0.0,0.0004940897924825,289.9256896972656,294.1499938964844,264.3552551269531,262.83984375,264.5644836425781,264.3203125,288.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167636675997072e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448332175612,60.0,-17.43290138244629,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011657714844,0.0,0.0,9.88571046036668e-05,290.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015625,0.0,0.0,0.0001041012874338,290.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26092529296875,0.0,0.0,7.688889309065416e-05,290.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935729980469,0.0,0.0,0.0001041013456415,291.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096069335937,0.0,0.0,0.0004938116762787,289.9143371582031,294.1499938964844,264.3796081542969,262.8712158203125,264.5609130859375,264.34051513671875,288.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.397705078125,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,291.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011657714844,0.0,0.0,9.88571046036668e-05,290.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015625,0.0,0.0,0.0001041012874338,290.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26092529296875,0.0,0.0,7.688889309065416e-05,290.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1935729980469,0.0,0.0,0.0001041013456415,291.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4096069335937,0.0,0.0,0.0004938116762787,289.9143371582031,294.1499938964844,264.3796081542969,262.8712158203125,264.5609130859375,264.34051513671875,288.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.397705078125,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,291.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907287597656,0.0,0.0,9.879806020762771e-05,290.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,0.000104039114376,290.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484130859375,0.0,0.0,7.684296724619344e-05,290.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819152832031,0.0,0.0,0.0001040391653077,291.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951416015625,0.0,0.0,0.0004935167380608,289.9029541015625,294.1499938964844,264.4055480957031,262.90435791015625,264.5578918457031,264.36260986328125,288.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526847327128,1.2024693241130537e-08,0.0010526727419346,-0.0305464062839746,0.0,0.0,0.0,-0.0107739698141813,60.0,-17.36070442199707,-0.0,-7.555375702850142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,291.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907287597656,0.0,0.0,9.879806020762771e-05,290.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,0.000104039114376,290.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484130859375,0.0,0.0,7.684296724619344e-05,290.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819152832031,0.0,0.0,0.0001040391653077,291.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951416015625,0.0,0.0,0.0004935167380608,289.9029541015625,294.1499938964844,264.4055480957031,262.90435791015625,264.5578918457031,264.36260986328125,288.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526847327128,1.2024693241130537e-08,0.0010526727419346,-0.0305464062839746,0.0,0.0,0.0,-0.0107739698141813,60.0,-17.36070442199707,-0.0,-7.555375702850142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,291.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802917480469,0.0,0.0,9.873601811705156e-05,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,0.0001039737835526,290.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,7.679471309529617e-05,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,0.0001039738344843,291.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807373046875,0.0,0.0,0.0004932068404741,289.8915710449219,294.1499938964844,264.4328308105469,262.9389953613281,264.5553894042969,264.3863525390625,288.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947388856015097e-08,0.0010520117357373,-0.0303441081196069,0.0,0.0,0.0,-0.0107356468215584,60.0,-17.32213592529297,-0.0,-7.545889246785009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,291.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802917480469,0.0,0.0,9.873601811705156e-05,290.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,0.0001039737835526,290.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23590087890625,0.0,0.0,7.679471309529617e-05,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,0.0001039738344843,291.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807373046875,0.0,0.0,0.0004932068404741,289.8915710449219,294.1499938964844,264.4328308105469,262.9389953613281,264.5553894042969,264.3863525390625,288.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947388856015097e-08,0.0010520117357373,-0.0303441081196069,0.0,0.0,0.0,-0.0107356468215584,60.0,-17.32213592529297,-0.0,-7.545889246785009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
