time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699780,291.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,9.867143671726808e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701904296875,0.0,0.0,0.0001039057751768,290.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,7.674448715988547e-05,290.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586608886719,0.0,0.0,0.0001039058333844,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663330078125,0.0,0.0,0.0004928842536173,289.88018798828125,294.1499938964844,264.4612121582031,262.9747619628906,264.5534362792969,264.4115905761719,288.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.282194137573242,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,291.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.06982421875,0.0,0.0,9.867143671726808e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701904296875,0.0,0.0,0.0001039057751768,290.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,7.674448715988547e-05,290.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586608886719,0.0,0.0,0.0001039058333844,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663330078125,0.0,0.0,0.0004928842536173,289.88018798828125,294.1499938964844,264.4612121582031,262.9747619628906,264.5534362792969,264.4115905761719,288.4825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.282194137573242,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646057128906,0.0,0.0,9.863840386969969e-05,290.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649719238281,0.0,0.0,0.0001038709888234,290.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,7.671878847759217e-05,290.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15283203125,0.0,0.0,0.0001038710470311,291.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3591613769531,0.0,0.0,0.0004927192348986,289.8744812011719,294.1499938964844,264.4757080078125,262.99298095703125,264.5526733398437,264.4247436523437,288.4762878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.261791229248047,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,291.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0593566894531,0.0,0.0,9.860499994829296e-05,290.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597229003906,0.0,0.0,0.0001038358168443,290.4576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109375,0.0,0.0,7.669281330890954e-05,290.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,0.000103835867776,291.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3519897460937,0.0,0.0,0.0004925524117425,289.8688049316406,294.1499938964844,264.4903564453125,263.0113830566406,264.5520935058594,264.43817138671875,288.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.241165161132812,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,291.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,9.853742085397243e-05,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492248535156,0.0,0.0,0.0001037646507029,290.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,7.664024451514706e-05,290.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353759765625,0.0,0.0,0.0001037647016346,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376770019531,0.0,0.0,0.0004922148073092,289.8573913574219,294.1499938964844,264.5200500488281,263.0485534667969,264.5513610839844,264.4657592773437,288.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.199472427368164,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,291.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,9.853742085397243e-05,290.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492248535156,0.0,0.0,0.0001037646507029,290.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,7.664024451514706e-05,290.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1353759765625,0.0,0.0,0.0001037647016346,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376770019531,0.0,0.0,0.0004922148073092,289.8573913574219,294.1499938964844,264.5200500488281,263.0485534667969,264.5513610839844,264.4657592773437,288.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498958872631,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.199472427368164,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,291.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,9.846921602729708e-05,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386962890625,0.0,0.0,0.0001036928224493,290.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859741210937,0.0,0.0,7.658719550818205e-05,290.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,0.000103692880657,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32342529296875,0.0,0.0,0.0004918741178698,289.845947265625,294.1499938964844,264.54998779296875,263.0859375,264.5511169433594,264.4939880371094,288.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.15738296508789,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,291.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,9.846921602729708e-05,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386962890625,0.0,0.0,0.0001036928224493,290.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859741210937,0.0,0.0,7.658719550818205e-05,290.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1237487792969,0.0,0.0,0.000103692880657,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32342529296875,0.0,0.0,0.0004918741178698,289.845947265625,294.1499938964844,264.54998779296875,263.0859375,264.5511169433594,264.4939880371094,288.44482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.15738296508789,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,291.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,9.840109123615548e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,0.0001036210887832,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,7.653421198483557e-05,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1120910644531,0.0,0.0,0.0001036211397149,291.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3091735839844,0.0,0.0,0.0004915338358841,289.83453369140625,294.1499938964844,264.5799560546875,263.12322998046875,264.5515441894531,264.522705078125,288.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519424110651,0.0,0.0,0.0,-0.010528759099543,60.0,-17.11519432067871,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,291.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0278015136719,0.0,0.0,9.840109123615548e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02813720703125,0.0,0.0,0.0001036210887832,290.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.17352294921875,0.0,0.0,7.653421198483557e-05,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1120910644531,0.0,0.0,0.0001036211397149,291.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3091735839844,0.0,0.0,0.0004915338358841,289.83453369140625,294.1499938964844,264.5799560546875,263.12322998046875,264.5515441894531,264.522705078125,288.4322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519424110651,0.0,0.0,0.0,-0.010528759099543,60.0,-17.11519432067871,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,291.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0172424316406,0.0,0.0,9.833344665821642e-05,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176086425781,0.0,0.0,0.0001035498498822,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,7.64815995353274e-05,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004333496094,0.0,0.0,0.0001035499008139,291.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,0.0004911959404125,289.8230895996094,294.1499938964844,264.6096496582031,263.1600952148437,264.55242919921875,264.5516662597656,288.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445768777207377e-08,0.0010477225296199,-0.029031341895461,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.073143005371094,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,291.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0172424316406,0.0,0.0,9.833344665821642e-05,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176086425781,0.0,0.0,0.0001035498498822,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,7.64815995353274e-05,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004333496094,0.0,0.0,0.0001035499008139,291.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29498291015625,0.0,0.0,0.0004911959404125,289.8230895996094,294.1499938964844,264.6096496582031,263.1600952148437,264.55242919921875,264.5516662597656,288.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445768777207377e-08,0.0010477225296199,-0.029031341895461,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.073143005371094,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,291.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.011962890625,0.0,0.0,9.830011549638584e-05,290.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122985839844,0.0,0.0,0.0001035147506627,290.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548767089844,0.0,0.0,7.645567529834807e-05,290.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946350097656,0.0,0.0,0.0001035148015944,291.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878723144531,0.0,0.0,0.0004910294082947,289.8173522949219,294.1499938964844,264.6242980957031,263.1782531738281,264.5531005859375,264.5661315917969,288.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404236666123781e-08,0.0010473674628883,-0.0289226435124874,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.05229949951172,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066833496094,0.0,0.0,9.826709720073268e-05,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00701904296875,0.0,0.0,0.0001034799861372,290.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,7.642999844392762e-05,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888061523437,0.0,0.0,0.0001034800370689,291.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2807922363281,0.0,0.0,0.0004908645059913,289.8116455078125,294.1499938964844,264.6387939453125,263.1962280273437,264.55389404296875,264.5805969238281,288.4071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098018080109e-08,0.0010470156557857,-0.0288149751722812,0.0,0.0,0.0,-0.0104459896683692,60.0,-17.031597137451172,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,291.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99609375,0.0,0.0,9.820265404414386e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964294433594,0.0,0.0,0.0001034121232805,290.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13623046875,0.0,0.0,7.63798743719235e-05,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771484375,0.0,0.0,0.0001034121742122,291.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26666259765625,0.0,0.0,0.0004905426176264,289.8001708984375,294.1499938964844,264.6671447753906,263.2313232421875,264.5558166503906,264.60919189453125,288.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.9908504486084,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,291.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99609375,0.0,0.0,9.820265404414386e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9964294433594,0.0,0.0,0.0001034121232805,290.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13623046875,0.0,0.0,7.63798743719235e-05,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771484375,0.0,0.0,0.0001034121742122,291.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26666259765625,0.0,0.0,0.0004905426176264,289.8001708984375,294.1499938964844,264.6671447753906,263.2313232421875,264.5558166503906,264.60919189453125,288.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.9908504486084,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855041503906,0.0,0.0,9.814043733058496e-05,290.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98583984375,0.0,0.0,0.0001033466032822,290.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238098144531,0.0,0.0,7.633148197783157e-05,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06549072265625,0.0,0.0,0.0001033466542139,291.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525634765625,0.0,0.0,0.0004902317887172,289.7887268066406,294.1499938964844,264.6944580078125,263.2650451660156,264.5582275390625,264.6373291015625,288.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205274930148336e-08,0.0010456661693751,-0.0284019019454717,0.0,0.0,0.0,-0.0103677501901984,60.0,-16.95106315612793,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855041503906,0.0,0.0,9.814043733058496e-05,290.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98583984375,0.0,0.0,0.0001033466032822,290.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238098144531,0.0,0.0,7.633148197783157e-05,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06549072265625,0.0,0.0,0.0001033466542139,291.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2525634765625,0.0,0.0,0.0004902317887172,289.7887268066406,294.1499938964844,264.6944580078125,263.2650451660156,264.5582275390625,264.6373291015625,288.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205274930148336e-08,0.0010456661693751,-0.0284019019454717,0.0,0.0,0.0,-0.0103677501901984,60.0,-16.95106315612793,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,291.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748840332031,0.0,0.0,9.80816112132743e-05,290.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,0.000103284663055,290.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114196777344,0.0,0.0,7.628573075635359e-05,290.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538330078125,0.0,0.0,0.0001032847067108,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23846435546875,0.0,0.0,0.0004899379564449,289.7772216796875,294.1499938964844,264.72039794921875,263.2970886230469,264.56109619140625,264.6645812988281,288.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131978894241e-08,0.0010450393892824,-0.0282100606709718,0.0,0.0,0.0,-0.0103314146399497,60.0,-16.912818908691406,-0.0,-7.446188021731359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,291.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748840332031,0.0,0.0,9.80816112132743e-05,290.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,0.000103284663055,290.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114196777344,0.0,0.0,7.628573075635359e-05,290.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538330078125,0.0,0.0,0.0001032847067108,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23846435546875,0.0,0.0,0.0004899379564449,289.7772216796875,294.1499938964844,264.72039794921875,263.2970886230469,264.56109619140625,264.6645812988281,288.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131978894241e-08,0.0010450393892824,-0.0282100606709718,0.0,0.0,0.0,-0.0103314146399497,60.0,-16.912818908691406,-0.0,-7.446188021731359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642639160156,0.0,0.0,9.80260520009324e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645690917969,0.0,0.0,0.0001032261570799,290.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,7.624251156812534e-05,290.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422058105469,0.0,0.0,0.0001032262007356,291.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22442626953125,0.0,0.0,0.0004896604223176,289.7657470703125,294.1499938964844,264.7447509765625,263.3271179199219,264.5643005371094,264.69097900390625,288.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062750715495896e-08,0.0010444475337862,-0.0280288606882095,0.0,0.0,0.0,-0.0102970944717526,60.0,-16.875951766967773,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642639160156,0.0,0.0,9.80260520009324e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645690917969,0.0,0.0,0.0001032261570799,290.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989990234375,0.0,0.0,7.624251156812534e-05,290.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422058105469,0.0,0.0,0.0001032262007356,291.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22442626953125,0.0,0.0,0.0004896604223176,289.7657470703125,294.1499938964844,264.7447509765625,263.3271179199219,264.5643005371094,264.69097900390625,288.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062750715495896e-08,0.0010444475337862,-0.0280288606882095,0.0,0.0,0.0,-0.0102970944717526,60.0,-16.875951766967773,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,291.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589233398437,0.0,0.0,9.799982217373326e-05,290.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9592590332031,0.0,0.0,0.0001031985302688,290.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928039550781,0.0,0.0,7.622210978297517e-05,290.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.036376953125,0.0,0.0,0.0001031985812005,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174072265625,0.0,0.0,0.0004895293968729,289.760009765625,294.1499938964844,264.7562561035156,263.3412780761719,264.5660705566406,264.7036437988281,288.3509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.103006486147251e-08,0.0010441680205985,-0.0279433093965053,0.0,0.0,0.0,-0.0102808913215994,60.0,-16.858339309692383,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,291.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95361328125,0.0,0.0,9.797484381124376e-05,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.95391845703125,0.0,0.0,0.000103172227682,290.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,7.62026829761453e-05,290.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,0.0001031722786137,291.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2104187011719,0.0,0.0,0.0004894046578556,289.7542419433594,294.1499938964844,264.7672424316406,263.35479736328125,264.56793212890625,264.7159423828125,288.34478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.099894131328938e-08,0.0010439018951728,-0.0278618447482585,0.0,0.0,0.0,-0.0102654621005058,60.0,-16.841245651245117,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,291.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94293212890625,0.0,0.0,9.792866330826656e-05,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,0.0001031235951813,290.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07421875,0.0,0.0,7.616676157340407e-05,290.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188903808594,0.0,0.0,0.0001031236388371,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964416503906,0.0,0.0,0.0004891739226877,289.74273681640625,294.1499938964844,264.78759765625,263.3798522949219,264.5718688964844,264.7393493652344,288.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941393568941749e-08,0.0010434098076075,-0.0277112163603305,0.0,0.0,0.0,-0.0102369328960776,60.0,-16.80875587463379,-0.0,-7.422980274895964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,291.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94293212890625,0.0,0.0,9.792866330826656e-05,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9432678222656,0.0,0.0,0.0001031235951813,290.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07421875,0.0,0.0,7.616676157340407e-05,290.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188903808594,0.0,0.0,0.0001031236388371,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964416503906,0.0,0.0,0.0004891739226877,289.74273681640625,294.1499938964844,264.78759765625,263.3798522949219,264.5718688964844,264.7393493652344,288.33233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941393568941749e-08,0.0010434098076075,-0.0277112163603305,0.0,0.0,0.0,-0.0102369328960776,60.0,-16.80875587463379,-0.0,-7.422980274895964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,291.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322509765625,0.0,0.0,9.788777970243244e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325561523437,0.0,0.0,0.0001030805506161,290.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618591308594,0.0,0.0,7.613496563863009e-05,290.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,0.0001030805942718,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824645996094,0.0,0.0,0.0004889697302132,289.7312316894531,294.1499938964844,264.8055419921875,263.40191650390625,264.5760803222656,264.76104736328125,288.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429851245135,1.0890457424750366e-08,0.0010429741814732,-0.0275778900831937,0.0,0.0,0.0,-0.010211681947112,60.0,-16.77863121032715,-0.0,-7.416784342240136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,291.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9322509765625,0.0,0.0,9.788777970243244e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325561523437,0.0,0.0,0.0001030805506161,290.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618591308594,0.0,0.0,7.613496563863009e-05,290.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,0.0001030805942718,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1824645996094,0.0,0.0,0.0004889697302132,289.7312316894531,294.1499938964844,264.8055419921875,263.40191650390625,264.5760803222656,264.76104736328125,288.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429851245135,1.0890457424750366e-08,0.0010429741814732,-0.0275778900831937,0.0,0.0,0.0,-0.010211681947112,60.0,-16.77863121032715,-0.0,-7.416784342240136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92156982421875,0.0,0.0,9.78530733846128e-05,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.921875,0.0,0.0,0.000103043996205,290.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494689941406,0.0,0.0,7.610797183588147e-05,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,0.0001030440398608,291.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,0.0004887963295914,289.7196960449219,294.1499938964844,264.8208312988281,263.42071533203125,264.5805053710937,264.7806701660156,288.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426151566207,1.0847205800246227e-08,0.0010426043299958,-0.0274646785110235,0.0,0.0,0.0,-0.0101902401074767,60.0,-16.75139808654785,-0.0,-7.411524904910038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.92156982421875,0.0,0.0,9.78530733846128e-05,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.921875,0.0,0.0,0.000103043996205,290.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0494689941406,0.0,0.0,7.610797183588147e-05,290.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,0.0001030440398608,291.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.16851806640625,0.0,0.0,0.0004887963295914,289.7196960449219,294.1499938964844,264.8208312988281,263.42071533203125,264.5805053710937,264.7806701660156,288.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426151566207,1.0847205800246227e-08,0.0010426043299958,-0.0274646785110235,0.0,0.0,0.0,-0.0101902401074767,60.0,-16.75139808654785,-0.0,-7.411524904910038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,291.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,9.78248062892817e-05,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111633300781,0.0,0.0,0.0001030142302624,290.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,7.608598389197141e-05,290.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98388671875,0.0,0.0,0.0001030142739182,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,0.0004886551760137,289.7081604003906,294.1499938964844,264.83319091796875,263.4358825683594,264.5850830078125,264.7980041503906,288.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.0811981532299342e-08,0.0010423031635582,-0.0273724757134914,0.0,0.0,0.0,-0.0101727778092026,60.0,-16.727209091186523,-0.0,-7.407242463841612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,291.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9108581542969,0.0,0.0,9.78248062892817e-05,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9111633300781,0.0,0.0,0.0001030142302624,290.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.037109375,0.0,0.0,7.608598389197141e-05,290.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98388671875,0.0,0.0,0.0001030142739182,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,0.0004886551760137,289.7081604003906,294.1499938964844,264.83319091796875,263.4358825683594,264.5850830078125,264.7980041503906,288.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.0811981532299342e-08,0.0010423031635582,-0.0273724757134914,0.0,0.0,0.0,-0.0101727778092026,60.0,-16.727209091186523,-0.0,-7.407242463841612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,291.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054870605469,0.0,0.0,9.781339758774266e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057922363281,0.0,0.0,0.0001030022176564,290.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0309143066406,0.0,0.0,7.607711449963972e-05,290.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97802734375,0.0,0.0,0.0001030022613122,291.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.0004885981907136,289.702392578125,294.1499938964844,264.83819580078125,263.4420166015625,264.58740234375,264.8056640625,288.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797765348513622e-08,0.0010421816259622,-0.0273352637887001,0.0,0.0,0.0,-0.0101657304912805,60.0,-16.716426849365234,-0.0,-7.40551513445098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9001159667969,0.0,0.0,9.780395339475945e-05,290.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9004211425781,0.0,0.0,0.0001029922786983,290.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0247497558594,0.0,0.0,7.606977305840701e-05,290.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9721984863281,0.0,0.0,0.0001029923223541,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1407470703125,0.0,0.0,0.0004885510425083,289.6966247558594,294.1499938964844,264.84234619140625,263.4471130371094,264.5897521972656,264.8126525878906,288.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786003201701533e-08,0.0010420810431241,-0.0273044761270284,0.0,0.0,0.0,-0.0101598994806408,60.0,-16.70650863647461,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,291.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88934326171875,0.0,0.0,9.779117681318894e-05,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896484375,0.0,0.0,0.0001029788181767,290.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01239013671875,0.0,0.0,7.605982682434842e-05,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96051025390625,0.0,0.0,0.0001029788618325,291.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,0.0004884871887043,289.68505859375,294.1499938964844,264.8480529785156,263.4540710449219,264.594482421875,264.8244934082031,288.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770072833565791e-08,0.0010419447207823,-0.0272627752274274,0.0,0.0,0.0,-0.0101520018652081,60.0,-16.689441680908203,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,291.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88934326171875,0.0,0.0,9.779117681318894e-05,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896484375,0.0,0.0,0.0001029788181767,290.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01239013671875,0.0,0.0,7.605982682434842e-05,290.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96051025390625,0.0,0.0,0.0001029788618325,291.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268920898437,0.0,0.0,0.0004884871887043,289.68505859375,294.1499938964844,264.8480529785156,263.4540710449219,264.594482421875,264.8244934082031,288.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770072833565791e-08,0.0010419447207823,-0.0272627752274274,0.0,0.0,0.0,-0.0101520018652081,60.0,-16.689441680908203,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,291.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,9.77863310254179e-05,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788757324219,0.0,0.0,0.0001029737177304,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0,0.0,0.0,7.605606515426189e-05,290.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488220214844,0.0,0.0,0.0001029737613862,291.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.113037109375,0.0,0.0,0.0004884629743173,289.6734924316406,294.1499938964844,264.8500061035156,263.4564819335937,264.5991516113281,264.83331298828125,288.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419038590043,1.0764037661203927e-08,0.0010418931487947,-0.0272469781339168,0.0,0.0,0.0,-0.0101490095257759,60.0,-16.67616844177246,-0.0,-7.401416723951115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,291.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,9.77863310254179e-05,290.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788757324219,0.0,0.0,0.0001029737177304,290.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0,0.0,0.0,7.605606515426189e-05,290.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9488220214844,0.0,0.0,0.0001029737613862,291.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.113037109375,0.0,0.0,0.0004884629743173,289.6734924316406,294.1499938964844,264.8500061035156,263.4564819335937,264.5991516113281,264.83331298828125,288.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419038590043,1.0764037661203927e-08,0.0010418931487947,-0.0272469781339168,0.0,0.0,0.0,-0.0101490095257759,60.0,-16.67616844177246,-0.0,-7.401416723951115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,291.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677978515625,0.0,0.0,9.778414096217602e-05,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680725097656,0.0,0.0,0.0001029714112519,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876403808594,0.0,0.0,7.605435530422255e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371032714844,0.0,0.0,0.0001029714476317,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992126464844,0.0,0.0,0.0004884520312771,289.6618957519531,294.1499938964844,264.8500061035156,263.4564819335937,264.6037902832031,264.8392639160156,288.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418804595246,1.0761300295314412e-08,0.001041869749315,-0.0272398125380277,0.0,0.0,0.0,-0.0101476525887846,60.0,-16.665861129760742,-0.0,-7.401083479408045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
