time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702120,291.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677978515625,0.0,0.0,9.778414096217602e-05,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680725097656,0.0,0.0,0.0001029714112519,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9876403808594,0.0,0.0,7.605435530422255e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371032714844,0.0,0.0,0.0001029714476317,291.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992126464844,0.0,0.0,0.0004884520312771,289.6618957519531,294.1499938964844,264.8500061035156,263.4564819335937,264.6037902832031,264.8392639160156,288.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418804595246,1.0761300295314412e-08,0.001041869749315,-0.0272398125380277,0.0,0.0,0.0,-0.0101476525887846,60.0,-16.665861129760742,-0.0,-7.401083479408045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,9.777753439266236e-05,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572692871094,0.0,0.0,0.0001029644554364,290.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97528076171875,0.0,0.0,7.604921847814694e-05,290.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254150390625,0.0,0.0,0.0001029644918162,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854187011719,0.0,0.0,0.0004884190275333,289.6502990722656,294.1499938964844,264.8500061035156,263.4564819335937,264.6083068847656,264.843017578125,288.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418100282549,1.0753065993185372e-08,0.0010417993180453,-0.0272182580083608,0.0,0.0,0.0,-0.0101435706019401,60.0,-16.65610122680664,-0.0,-7.400083035236096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,291.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,9.777753439266236e-05,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572692871094,0.0,0.0,0.0001029644554364,290.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97528076171875,0.0,0.0,7.604921847814694e-05,290.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254150390625,0.0,0.0,0.0001029644918162,291.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854187011719,0.0,0.0,0.0004884190275333,289.6502990722656,294.1499938964844,264.8500061035156,263.4564819335937,264.6083068847656,264.843017578125,288.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418100282549,1.0753065993185372e-08,0.0010417993180453,-0.0272182580083608,0.0,0.0,0.0,-0.0101435706019401,60.0,-16.65610122680664,-0.0,-7.400083035236096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,291.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515625,0.0,0.0,9.77729505393654e-05,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8518371582031,0.0,0.0,0.0001029596242005,290.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691162109375,0.0,0.0,7.604565325891599e-05,290.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195556640625,0.0,0.0,0.0001029596678563,291.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785217285156,0.0,0.0,0.0004883961519226,289.6444702148437,294.1499938964844,264.8500061035156,263.4564819335937,264.61053466796875,264.8443603515625,288.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417612502351,1.0747354117768282e-08,0.0010417505400255,-0.0272033084183931,0.0,0.0,0.0,-0.0101407393813133,60.0,-16.651090621948242,-0.0,-7.399389545525993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461608886719,0.0,0.0,9.776747174328192e-05,290.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.846435546875,0.0,0.0,0.0001029538543662,290.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629211425781,0.0,0.0,7.604138954775408e-05,290.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136962890625,0.0,0.0,0.0001029538907459,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716247558594,0.0,0.0,0.0004883687361143,289.638671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6127624511719,264.845458984375,288.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740520473007107e-08,0.0010416920995339,-0.0271854195743799,0.0,0.0,0.0,-0.0101373512297868,60.0,-16.645944595336914,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8352966308594,0.0,0.0,9.775455691851676e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355712890625,0.0,0.0,0.0001029402556014,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505920410156,0.0,0.0,7.60313487262465e-05,290.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019775390625,0.0,0.0,0.0001029402992571,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.057861328125,0.0,0.0,0.000488304242026,289.6270446777344,294.1499938964844,264.8500061035156,263.4564819335937,264.6170959472656,264.8470458984375,288.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724428456398982e-08,0.0010415544966235,-0.0271432977169752,0.0,0.0,0.0,-0.0101293744519352,60.0,-16.635299682617188,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8352966308594,0.0,0.0,9.775455691851676e-05,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8355712890625,0.0,0.0,0.0001029402556014,290.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505920410156,0.0,0.0,7.60313487262465e-05,290.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9019775390625,0.0,0.0,0.0001029402992571,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.057861328125,0.0,0.0,0.000488304242026,289.6270446777344,294.1499938964844,264.8500061035156,263.4564819335937,264.6170959472656,264.8470458984375,288.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724428456398982e-08,0.0010415544966235,-0.0271432977169752,0.0,0.0,0.0,-0.0101293744519352,60.0,-16.635299682617188,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,291.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244323730469,0.0,0.0,9.773983765626326e-05,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,0.0001029247505357,290.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.938232421875,0.0,0.0,7.601989636896178e-05,290.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902587890625,0.0,0.0,0.0001029247941914,291.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,0.0004882307257503,289.61541748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.62139892578125,264.8480529785156,288.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706083131140076e-08,0.0010413975687697,-0.0270952768623828,0.0,0.0,0.0,-0.0101202791556715,60.0,-16.624279022216797,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,291.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244323730469,0.0,0.0,9.773983765626326e-05,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,0.0001029247505357,290.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.938232421875,0.0,0.0,7.601989636896178e-05,290.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902587890625,0.0,0.0,0.0001029247941914,291.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04412841796875,0.0,0.0,0.0004882307257503,289.61541748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.62139892578125,264.8480529785156,288.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706083131140076e-08,0.0010413975687697,-0.0270952768623828,0.0,0.0,0.0,-0.0101202791556715,60.0,-16.624279022216797,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,291.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135681152344,0.0,0.0,9.772428165888414e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138122558594,0.0,0.0,0.0001029083723551,290.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,7.60077964514494e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785095214844,0.0,0.0,0.0001029084160109,291.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304260253906,0.0,0.0,0.000488153018523,289.603759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6255798339844,264.8487243652344,288.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.61304473876953,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,291.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135681152344,0.0,0.0,9.772428165888414e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8138122558594,0.0,0.0,0.0001029083723551,290.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,7.60077964514494e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785095214844,0.0,0.0,0.0001029084160109,291.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304260253906,0.0,0.0,0.000488153018523,289.603759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6255798339844,264.8487243652344,288.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.61304473876953,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,291.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026428222656,0.0,0.0,9.770889300853014e-05,290.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80291748046875,0.0,0.0,0.0001028921687975,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135131835937,0.0,0.0,7.599582750117406e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667907714844,0.0,0.0,0.0001028922124532,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167236328125,0.0,0.0,0.0004880761553067,289.59210205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.62969970703125,264.84918212890625,288.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667525529584054e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.601762771606445,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,291.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026428222656,0.0,0.0,9.770889300853014e-05,290.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80291748046875,0.0,0.0,0.0001028921687975,290.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135131835937,0.0,0.0,7.599582750117406e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667907714844,0.0,0.0,0.0001028922124532,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167236328125,0.0,0.0,0.0004880761553067,289.59210205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.62969970703125,264.84918212890625,288.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667525529584054e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.601762771606445,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,291.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7972106933594,0.0,0.0,9.770150063559412e-05,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7974548339844,0.0,0.0,0.0001028843835229,290.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073486328125,0.0,0.0,7.599007949465886e-05,290.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.86090087890625,0.0,0.0,0.0001028844199026,291.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0098876953125,0.0,0.0,0.0004880392225459,289.5862731933594,294.1499938964844,264.8500061035156,263.4564819335937,264.6317138671875,264.8493347167969,288.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.596147537231445,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,291.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.791748046875,0.0,0.0,9.769461757969113e-05,290.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7919921875,0.0,0.0,0.0001028771366691,290.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90118408203125,0.0,0.0,7.598472438985482e-05,290.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85504150390625,0.0,0.0,0.0001028771730489,291.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030517578125,0.0,0.0,0.0004880048509221,289.5804443359375,294.1499938964844,264.8500061035156,263.4564819335937,264.6337280273437,264.8494567871094,288.1603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.590587615966797,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,9.768267045728862e-05,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78106689453125,0.0,0.0,0.0001028645565384,290.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8888244628906,0.0,0.0,7.59754329919815e-05,290.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432922363281,0.0,0.0,0.0001028646001941,291.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893798828125,0.0,0.0,0.0004879451880697,289.5687866210937,294.1499938964844,264.8500061035156,263.4564819335937,264.6376953125,264.8496398925781,288.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634847669166449e-08,0.0010407884838059,-0.0269088074564933,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.579729080200195,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,291.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,9.768267045728862e-05,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.78106689453125,0.0,0.0,0.0001028645565384,290.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8888244628906,0.0,0.0,7.59754329919815e-05,290.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8432922363281,0.0,0.0,0.0001028646001941,291.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893798828125,0.0,0.0,0.0004879451880697,289.5687866210937,294.1499938964844,264.8500061035156,263.4564819335937,264.6376953125,264.8496398925781,288.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634847669166449e-08,0.0010407884838059,-0.0269088074564933,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.579729080200195,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698669433594,0.0,0.0,9.767348092282192e-05,290.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701110839844,0.0,0.0,0.0001028548795147,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764953613281,0.0,0.0,7.596828800160438e-05,290.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83154296875,0.0,0.0,0.0001028549158945,291.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757385253906,0.0,0.0,0.0004878992622252,289.5570983886719,294.1499938964844,264.8500061035156,263.4564819335937,264.6416015625,264.8497619628906,288.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391943909157e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.56924819946289,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,291.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698669433594,0.0,0.0,9.767348092282192e-05,290.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701110839844,0.0,0.0,0.0001028548795147,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764953613281,0.0,0.0,7.596828800160438e-05,290.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83154296875,0.0,0.0,0.0001028549158945,291.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757385253906,0.0,0.0,0.0004878992622252,289.5570983886719,294.1499938964844,264.8500061035156,263.4564819335937,264.6416015625,264.8497619628906,288.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391943909157e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.56924819946289,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7589111328125,0.0,0.0,9.766814764589073e-05,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591552734375,0.0,0.0,0.0001028492624755,290.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641662597656,0.0,0.0,7.59641407057643e-05,290.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,0.0001028492988552,291.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621276855469,0.0,0.0,0.0004878726322203,289.5453796386719,294.1499938964844,264.8500061035156,263.4564819335937,264.6454467773437,264.849853515625,288.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616744816616121e-08,0.0010406336514279,-0.0268614180386066,0.0,0.0,0.0,-0.0100759901106357,60.0,-16.559396743774414,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7589111328125,0.0,0.0,9.766814764589073e-05,290.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591552734375,0.0,0.0,0.0001028492624755,290.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641662597656,0.0,0.0,7.59641407057643e-05,290.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,0.0001028492988552,291.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621276855469,0.0,0.0,0.0004878726322203,289.5453796386719,294.1499938964844,264.8500061035156,263.4564819335937,264.6454467773437,264.849853515625,288.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616744816616121e-08,0.0010406336514279,-0.0268614180386066,0.0,0.0,0.0,-0.0100759901106357,60.0,-16.559396743774414,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479248046875,0.0,0.0,9.766722359927372e-05,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481689453125,0.0,0.0,0.0001028482947731,290.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.851806640625,0.0,0.0,7.596342038596049e-05,290.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080139160156,0.0,0.0,0.0001028483311529,291.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485168457031,0.0,0.0,0.0004878680047113,289.53369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6492004394531,264.84991455078125,288.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615590184670512e-08,0.0010406237561255,-0.0268583986908197,0.0,0.0,0.0,-0.0100754182785749,60.0,-16.550230026245117,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,291.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7479248046875,0.0,0.0,9.766722359927372e-05,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481689453125,0.0,0.0,0.0001028482947731,290.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.851806640625,0.0,0.0,7.596342038596049e-05,290.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080139160156,0.0,0.0,0.0001028483311529,291.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485168457031,0.0,0.0,0.0004878680047113,289.53369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6492004394531,264.84991455078125,288.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615590184670512e-08,0.0010406237561255,-0.0268583986908197,0.0,0.0,0.0,-0.0100754182785749,60.0,-16.550230026245117,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,291.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.742431640625,0.0,0.0,9.766846778802574e-05,290.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74267578125,0.0,0.0,0.0001028495971695,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456420898437,0.0,0.0,7.596438081236556e-05,290.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021240234375,0.0,0.0,0.0001028496335493,291.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9417419433594,0.0,0.0,0.0004878742038272,289.52783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6510314941406,264.84991455078125,288.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.54593276977539,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,291.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369079589844,0.0,0.0,9.767110168468208e-05,290.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7371520996094,0.0,0.0,0.0001028523693094,290.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8394775390625,0.0,0.0,7.596643263241276e-05,290.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7962341308594,0.0,0.0,0.0001028524056891,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349365234375,0.0,0.0,0.0004878873587585,289.52197265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6528625488281,264.8499450683594,288.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.06204138816679e-08,0.0010406649671494,-0.0268710236996412,0.0,0.0,0.0,-0.0100778089836239,60.0,-16.541847229003906,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,291.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72589111328125,0.0,0.0,9.768061863724142e-05,290.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,0.0001028623955789,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,7.597383228130639e-05,290.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7844543457031,0.0,0.0,0.0001028624319587,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92138671875,0.0,0.0,0.0004879349144175,289.51025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.656494140625,264.8499450683594,288.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040776958689,1.0632268399035638e-08,0.0010407663648948,-0.0269020553678274,0.0,0.0,0.0,-0.0100836856290698,60.0,-16.53438377380371,-0.0,-7.385415301541799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,291.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72589111328125,0.0,0.0,9.768061863724142e-05,290.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,0.0001028623955789,290.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271484375,0.0,0.0,7.597383228130639e-05,290.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7844543457031,0.0,0.0,0.0001028624319587,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92138671875,0.0,0.0,0.0004879349144175,289.51025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.656494140625,264.8499450683594,288.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040776958689,1.0632268399035638e-08,0.0010407663648948,-0.0269020553678274,0.0,0.0,0.0,-0.0100836856290698,60.0,-16.53438377380371,-0.0,-7.385415301541799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,291.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,9.769494499778376e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151184082031,0.0,0.0,0.0001028774786391,290.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147888183594,0.0,0.0,7.598497904837132e-05,290.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726745605469,0.0,0.0,0.0001028775150189,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078063964844,0.0,0.0,0.0004880064807366,289.4985046386719,294.1499938964844,264.8500061035156,263.4564819335937,264.6600341796875,264.8499755859375,288.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650112791665832e-08,0.0010409188689664,-0.0269487649202346,0.0,0.0,0.0,-0.010092532262206,60.0,-16.52773094177246,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,291.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7148742675781,0.0,0.0,9.769494499778376e-05,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151184082031,0.0,0.0,0.0001028774786391,290.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8147888183594,0.0,0.0,7.598497904837132e-05,290.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7726745605469,0.0,0.0,0.0001028775150189,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9078063964844,0.0,0.0,0.0004880064807366,289.4985046386719,294.1499938964844,264.8500061035156,263.4564819335937,264.6600341796875,264.8499755859375,288.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650112791665832e-08,0.0010409188689664,-0.0269487649202346,0.0,0.0,0.0,-0.010092532262206,60.0,-16.52773094177246,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,291.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038269042969,0.0,0.0,9.771499026101084e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040405273437,0.0,0.0,0.0001028985934681,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8024597167969,0.0,0.0,7.600057142553851e-05,290.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608642578125,0.0,0.0,0.0001028986225719,291.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.894287109375,0.0,0.0,0.0004881065979134,289.4867553710937,294.1499938964844,264.8500061035156,263.4564819335937,264.6635131835937,264.8499755859375,288.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.067508748064938e-08,0.0010411324910819,-0.0270141419023275,0.0,0.0,0.0,-0.010104913264513,60.0,-16.522031784057617,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,291.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038269042969,0.0,0.0,9.771499026101084e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7040405273437,0.0,0.0,0.0001028985934681,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8024597167969,0.0,0.0,7.600057142553851e-05,290.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608642578125,0.0,0.0,0.0001028986225719,291.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.894287109375,0.0,0.0,0.0004881065979134,289.4867553710937,294.1499938964844,264.8500061035156,263.4564819335937,264.6635131835937,264.8499755859375,288.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.067508748064938e-08,0.0010411324910819,-0.0270141419023275,0.0,0.0,0.0,-0.010104913264513,60.0,-16.522031784057617,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,9.77402669377625e-05,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929931640625,0.0,0.0,0.000102925208921,290.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901306152344,0.0,0.0,7.602023106301203e-05,290.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490539550781,0.0,0.0,0.0001029252453008,291.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807373046875,0.0,0.0,0.0004882328794337,289.4749755859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6669311523437,264.8499755859375,288.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706580511055108e-08,0.0010414017597213,-0.0270965788513422,0.0,0.0,0.0,-0.0101205250248312,60.0,-16.51722526550293,-0.0,-7.394437062657745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6927490234375,0.0,0.0,9.77402669377625e-05,290.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929931640625,0.0,0.0,0.000102925208921,290.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901306152344,0.0,0.0,7.602023106301203e-05,290.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490539550781,0.0,0.0,0.0001029252453008,291.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807373046875,0.0,0.0,0.0004882328794337,289.4749755859375,294.1499938964844,264.8500061035156,263.4564819335937,264.6669311523437,264.8499755859375,288.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706580511055108e-08,0.0010414017597213,-0.0270965788513422,0.0,0.0,0.0,-0.0101205250248312,60.0,-16.51722526550293,-0.0,-7.394437062657745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68719482421875,0.0,0.0,9.77546806097962e-05,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874389648437,0.0,0.0,0.0001029403865686,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.783935546875,0.0,0.0,7.603143603773788e-05,290.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431640625,0.0,0.0,0.0001029404156724,291.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739929199219,0.0,0.0,0.0004883048823103,289.4690856933594,294.1499938964844,264.8500061035156,263.4564819335937,264.66864013671875,264.8499755859375,288.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724532373274089e-08,0.0010415551951155,-0.027143569663167,0.0,0.0,0.0,-0.0101294247433543,60.0,-16.515165328979492,-0.0,-7.396617007771057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,291.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.681640625,0.0,0.0,9.777038940228522e-05,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.681884765625,0.0,0.0,0.0001029569320962,290.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7777709960937,0.0,0.0,7.60436596465297e-05,290.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7372436523437,0.0,0.0,0.000102956968476,291.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86724853515625,0.0,0.0,0.0004883833462372,289.46319580078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6702880859375,264.8500061035156,288.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417333105579,1.0744107825644278e-08,0.0010417226003482,-0.0271948110312223,0.0,0.0,0.0,-0.0101391291245818,60.0,-16.513320922851562,-0.0,-7.398995194307646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705322265625,0.0,0.0,9.780503023648636e-05,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707763671875,0.0,0.0,0.0001029934064717,290.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654113769531,0.0,0.0,7.607059524161741e-05,290.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254333496094,0.0,0.0,0.0001029934355756,291.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,0.0004885563394054,289.451416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6736145019531,264.8500061035156,288.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042102347128,1.0787257309630153e-08,0.0010420915205031,-0.0273077562451362,0.0,0.0,0.0,-0.0101605197414755,60.0,-16.51017189025879,-0.0,-7.404237578612084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705322265625,0.0,0.0,9.780503023648636e-05,290.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707763671875,0.0,0.0,0.0001029934064717,290.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654113769531,0.0,0.0,7.607059524161741e-05,290.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254333496094,0.0,0.0,0.0001029934355756,291.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537292480469,0.0,0.0,0.0004885563394054,289.451416015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6736145019531,264.8500061035156,288.02752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042102347128,1.0787257309630153e-08,0.0010420915205031,-0.0273077562451362,0.0,0.0,0.0,-0.0101605197414755,60.0,-16.51017189025879,-0.0,-7.404237578612084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.659423828125,0.0,0.0,9.784331632545218e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596374511719,0.0,0.0,0.0001030337298288,290.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530822753906,0.0,0.0,7.610038301208988e-05,290.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135925292969,0.0,0.0,0.0001030337589327,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402404785156,0.0,0.0,0.0004887476679868,289.4396057128906,294.1499938964844,264.8500061035156,263.4564819335937,264.6768493652344,264.8500061035156,288.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425102664157,1.0834964037087502e-08,0.0010424994397908,-0.0274326335638761,0.0,0.0,0.0,-0.0101841706782579,60.0,-16.507722854614258,-0.0,-7.410036317878621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.659423828125,0.0,0.0,9.784331632545218e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596374511719,0.0,0.0,0.0001030337298288,290.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530822753906,0.0,0.0,7.610038301208988e-05,290.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135925292969,0.0,0.0,0.0001030337589327,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402404785156,0.0,0.0,0.0004887476679868,289.4396057128906,294.1499938964844,264.8500061035156,263.4564819335937,264.6768493652344,264.8500061035156,288.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425102664157,1.0834964037087502e-08,0.0010424994397908,-0.0274326335638761,0.0,0.0,0.0,-0.0101841706782579,60.0,-16.507722854614258,-0.0,-7.410036317878621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
