time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704460,291.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482849121094,0.0,0.0,9.788470924831928e-05,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64849853515625,0.0,0.0,0.000103077312815,290.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,7.613257184857503e-05,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017517089844,0.0,0.0,0.0001030773491947,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8267517089844,0.0,0.0,0.0004889544215984,289.42779541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6800231933594,264.8500061035156,288.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886531676135291e-08,0.0010429404210299,-0.0275676138699054,0.0,0.0,0.0,-0.0102097345516085,60.0,-16.50587272644043,-0.0,-7.416306857521705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,291.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6482849121094,0.0,0.0,9.788470924831928e-05,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64849853515625,0.0,0.0,0.000103077312815,290.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,7.613257184857503e-05,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7017517089844,0.0,0.0,0.0001030773491947,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8267517089844,0.0,0.0,0.0004889544215984,289.42779541015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6800231933594,264.8500061035156,288.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886531676135291e-08,0.0010429404210299,-0.0275676138699054,0.0,0.0,0.0,-0.0102097345516085,60.0,-16.50587272644043,-0.0,-7.416306857521705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371154785156,0.0,0.0,9.79281248874031e-05,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373291015625,0.0,0.0,0.0001031230276566,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283630371094,0.0,0.0,7.616633956786245e-05,290.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898803710937,0.0,0.0,0.0001031230640364,291.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,0.0004891712451353,289.4159545898437,294.1499938964844,264.8500061035156,263.4564819335937,264.6831359863281,264.8500061035156,287.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091804891824,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.504432678222656,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371154785156,0.0,0.0,9.79281248874031e-05,290.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6373291015625,0.0,0.0,0.0001031230276566,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283630371094,0.0,0.0,7.616633956786245e-05,290.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6898803710937,0.0,0.0,0.0001031230640364,291.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,0.0004891712451353,289.4159545898437,294.1499938964844,264.8500061035156,263.4564819335937,264.6831359863281,264.8500061035156,287.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091804891824,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.504432678222656,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,291.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315002441406,0.0,0.0,9.79503311100416e-05,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317138671875,0.0,0.0,0.0001031464198604,290.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72216796875,0.0,0.0,7.618361269123852e-05,290.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839599609375,0.0,0.0,0.0001031464489642,291.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065490722656,0.0,0.0,0.000489282188937,289.4100341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6846618652344,264.8500061035156,287.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968288499668688e-08,0.0010436394950374,-0.0277816113084554,0.0,0.0,0.0,-0.0102502647787332,60.0,-16.503835678100586,-0.0,-7.426253034736875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,291.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259155273437,0.0,0.0,9.7972595540341e-05,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6261291503906,0.0,0.0,0.0001031698629958,290.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71600341796875,0.0,0.0,7.620092947036028e-05,290.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6780090332031,0.0,0.0,0.0001031698920996,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7998352050781,0.0,0.0,0.000489393423777,289.40411376953125,294.1499938964844,264.8500061035156,263.4564819335937,264.6861877441406,264.8500061035156,287.9795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996024535359084e-08,0.001043876633048,-0.027854211628437,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.503273010253906,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147155761719,0.0,0.0,9.801681881072e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61492919921875,0.0,0.0,0.0001032164291245,290.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70361328125,0.0,0.0,7.623532292200252e-05,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661376953125,0.0,0.0,0.0001032164582284,291.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.786376953125,0.0,0.0,0.0004896142636425,289.3922424316406,294.1499938964844,264.8500061035156,263.4564819335937,264.689208984375,264.8500061035156,287.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443587088957,1.1051116466376245e-08,0.0010443476494401,-0.027998412027955,0.0,0.0,0.0,-0.0102913258597254,60.0,-16.502155303955078,-0.0,-7.436337057242781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,291.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147155761719,0.0,0.0,9.801681881072e-05,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.61492919921875,0.0,0.0,0.0001032164291245,290.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.70361328125,0.0,0.0,7.623532292200252e-05,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661376953125,0.0,0.0,0.0001032164582284,291.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.786376953125,0.0,0.0,0.0004896142636425,289.3922424316406,294.1499938964844,264.8500061035156,263.4564819335937,264.689208984375,264.8500061035156,287.9676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443587088957,1.1051116466376245e-08,0.0010443476494401,-0.027998412027955,0.0,0.0,0.0,-0.0102913258597254,60.0,-16.502155303955078,-0.0,-7.436337057242781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,291.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034851074219,0.0,0.0,9.805974696064368e-05,290.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60369873046875,0.0,0.0,0.0001032616346492,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912536621094,0.0,0.0,7.626871229149401e-05,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542358398437,0.0,0.0,0.000103261671029,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729187011719,0.0,0.0,0.000489828758873,289.38037109375,294.1499938964844,264.8500061035156,263.4564819335937,264.692138671875,264.8500061035156,287.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448162211105,1.1104604347167424e-08,0.0010448050452396,-0.0281384103000164,0.0,0.0,0.0,-0.0103178415447473,60.0,-16.500925064086914,-0.0,-7.442852734129701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,291.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034851074219,0.0,0.0,9.805974696064368e-05,290.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.60369873046875,0.0,0.0,0.0001032616346492,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912536621094,0.0,0.0,7.626871229149401e-05,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6542358398437,0.0,0.0,0.000103261671029,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7729187011719,0.0,0.0,0.000489828758873,289.38037109375,294.1499938964844,264.8500061035156,263.4564819335937,264.692138671875,264.8500061035156,287.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448162211105,1.1104604347167424e-08,0.0010448050452396,-0.0281384103000164,0.0,0.0,0.0,-0.0103178415447473,60.0,-16.500925064086914,-0.0,-7.442852734129701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922241210937,0.0,0.0,9.81000775936991e-05,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924377441406,0.0,0.0,0.0001033041044138,290.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788635253906,0.0,0.0,7.630007894476876e-05,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.642333984375,0.0,0.0,0.0001033041407936,291.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594909667969,0.0,0.0,0.0004900302155874,289.3684997558594,294.1499938964844,264.8500061035156,263.4564819335937,264.6950378417969,264.8500061035156,287.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452459100633,1.115485215308354e-08,0.0010452347341924,-0.0282699298113584,0.0,0.0,0.0,-0.0103427525609731,60.0,-16.499378204345703,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922241210937,0.0,0.0,9.81000775936991e-05,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924377441406,0.0,0.0,0.0001033041044138,290.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788635253906,0.0,0.0,7.630007894476876e-05,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.642333984375,0.0,0.0,0.0001033041407936,291.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7594909667969,0.0,0.0,0.0004900302155874,289.3684997558594,294.1499938964844,264.8500061035156,263.4564819335937,264.6950378417969,264.8500061035156,287.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452459100633,1.115485215308354e-08,0.0010452347341924,-0.0282699298113584,0.0,0.0,0.0,-0.0103427525609731,60.0,-16.499378204345703,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809631347656,0.0,0.0,9.8136551969219e-05,290.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811767578125,0.0,0.0,0.000103342514194,290.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664733886719,0.0,0.0,7.632844790350646e-05,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63043212890625,0.0,0.0,0.0001033425432979,291.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460632324219,0.0,0.0,0.0004902124055661,289.3565979003906,294.1499938964844,264.8500061035156,263.4564819335937,264.6979064941406,264.8500061035156,287.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456345044076,1.1200290472856976e-08,0.0010456233285367,-0.0283888597041368,0.0,0.0,0.0,-0.0103652784600853,60.0,-16.4973087310791,-0.0,-7.45451558259447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809631347656,0.0,0.0,9.8136551969219e-05,290.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5811767578125,0.0,0.0,0.000103342514194,290.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664733886719,0.0,0.0,7.632844790350646e-05,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63043212890625,0.0,0.0,0.0001033425432979,291.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7460632324219,0.0,0.0,0.0004902124055661,289.3565979003906,294.1499938964844,264.8500061035156,263.4564819335937,264.6979064941406,264.8500061035156,287.9317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456345044076,1.1200290472856976e-08,0.0010456233285367,-0.0283888597041368,0.0,0.0,0.0,-0.0103652784600853,60.0,-16.4973087310791,-0.0,-7.45451558259447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5753479003906,0.0,0.0,9.815300290938468e-05,290.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755310058594,0.0,0.0,0.0001033598382491,290.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602783203125,0.0,0.0,7.634123903699219e-05,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6244812011719,0.0,0.0,0.0001033598673529,291.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7393493652344,0.0,0.0,0.0004902945947833,289.35064697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6993103027344,264.8500061035156,287.92578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220786078069978e-08,0.001045798533596,-0.0284425001591444,0.0,0.0,0.0,-0.0103754382580518,60.0,-16.49601173400879,-0.0,-7.457014561396137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,291.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697021484375,0.0,0.0,9.816787496674806e-05,290.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56988525390625,0.0,0.0,0.0001033755033859,290.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65411376953125,0.0,0.0,7.635280780959874e-05,290.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184997558594,0.0,0.0,0.0001033755324897,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.732666015625,0.0,0.0,0.0004903688677586,289.3446960449219,294.1499938964844,264.8500061035156,263.4564819335937,264.7007141113281,264.8500061035156,287.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.123931614444018e-08,0.0010459569748491,-0.0284910015761852,0.0,0.0,0.0,-0.0103846248239278,60.0,-16.49448585510254,-0.0,-7.45927479783859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,291.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55841064453125,0.0,0.0,9.819275146583097e-05,290.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55859375,0.0,0.0,0.0001034016968333,290.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6417236328125,0.0,0.0,7.637216185685247e-05,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065979003906,0.0,0.0,0.0001034017259371,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192687988281,0.0,0.0,0.0004904931411147,289.3327941894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7034606933594,264.8500061035156,287.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462333448231,1.1270310018574037e-08,0.0010462220525369,-0.0285721216350793,0.0,0.0,0.0,-0.0103999897837638,60.0,-16.490739822387695,-0.0,-7.463055595735568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,291.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55841064453125,0.0,0.0,9.819275146583097e-05,290.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55859375,0.0,0.0,0.0001034016968333,290.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6417236328125,0.0,0.0,7.637216185685247e-05,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6065979003906,0.0,0.0,0.0001034017259371,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7192687988281,0.0,0.0,0.0004904931411147,289.3327941894531,294.1499938964844,264.8500061035156,263.4564819335937,264.7034606933594,264.8500061035156,287.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462333448231,1.1270310018574037e-08,0.0010462220525369,-0.0285721216350793,0.0,0.0,0.0,-0.0103999897837638,60.0,-16.490739822387695,-0.0,-7.463055595735568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470886230469,0.0,0.0,9.820944251259788e-05,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473022460937,0.0,0.0,0.0001034192682709,290.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293334960937,0.0,0.0,7.638513488927856e-05,290.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946655273437,0.0,0.0,0.0001034192973747,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70587158203125,0.0,0.0,0.0004905764944851,289.32086181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7061462402344,264.8500061035156,287.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464111110195,1.12910969463087e-08,0.0010463998187333,-0.0286265276372432,0.0,0.0,0.0,-0.010410294868052,60.0,-16.48577117919922,-0.0,-7.465591522759496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5470886230469,0.0,0.0,9.820944251259788e-05,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5473022460937,0.0,0.0,0.0001034192682709,290.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6293334960937,0.0,0.0,7.638513488927856e-05,290.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946655273437,0.0,0.0,0.0001034192973747,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70587158203125,0.0,0.0,0.0004905764944851,289.32086181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7061462402344,264.8500061035156,287.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464111110195,1.12910969463087e-08,0.0010463998187333,-0.0286265276372432,0.0,0.0,0.0,-0.010410294868052,60.0,-16.48577117919922,-0.0,-7.465591522759496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,291.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357666015625,0.0,0.0,9.821156709222124e-05,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359802246094,0.0,0.0,0.0001034215092658,290.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.616943359375,0.0,0.0,7.63867938076146e-05,290.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827331542969,0.0,0.0,0.0001034215383697,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924743652344,0.0,0.0,0.000490587146487,289.3089294433594,294.1499938964844,264.8500061035156,263.4564819335937,264.70880126953125,264.8500061035156,287.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464338120073,1.1293745494356244e-08,0.001046422519721,-0.0286334585398435,0.0,0.0,0.0,-0.0104116080328822,60.0,-16.47895050048828,-0.0,-7.465914819704268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,291.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357666015625,0.0,0.0,9.821156709222124e-05,290.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5359802246094,0.0,0.0,0.0001034215092658,290.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.616943359375,0.0,0.0,7.63867938076146e-05,290.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827331542969,0.0,0.0,0.0001034215383697,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6924743652344,0.0,0.0,0.000490587146487,289.3089294433594,294.1499938964844,264.8500061035156,263.4564819335937,264.70880126953125,264.8500061035156,287.8840637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464338120073,1.1293745494356244e-08,0.001046422519721,-0.0286334585398435,0.0,0.0,0.0,-0.0104116080328822,60.0,-16.47895050048828,-0.0,-7.465914819704268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,291.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244445800781,0.0,0.0,9.81912889983505e-05,290.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.524658203125,0.0,0.0,0.0001034001543303,290.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60455322265625,0.0,0.0,7.637101953150705e-05,290.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707702636719,0.0,0.0,0.0001034001834341,291.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791076660156,0.0,0.0,0.0004904858069494,289.2969970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.71142578125,264.8500061035156,287.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462177451699,1.1268475930137356e-08,0.0010462064528837,-0.0285673197358846,0.0,0.0,0.0,-0.010399080812931,60.0,-16.46904945373535,-0.0,-7.462831774773805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,291.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244445800781,0.0,0.0,9.81912889983505e-05,290.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.524658203125,0.0,0.0,0.0001034001543303,290.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60455322265625,0.0,0.0,7.637101953150705e-05,290.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707702636719,0.0,0.0,0.0001034001834341,291.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791076660156,0.0,0.0,0.0004904858069494,289.2969970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.71142578125,264.8500061035156,287.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462177451699,1.1268475930137356e-08,0.0010462064528837,-0.0285673197358846,0.0,0.0,0.0,-0.010399080812931,60.0,-16.46904945373535,-0.0,-7.462831774773805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.518798828125,0.0,0.0,9.817397221922874e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189819335937,0.0,0.0,0.0001033819207805,290.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5983581542969,0.0,0.0,7.635755173396319e-05,290.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5648193359375,0.0,0.0,0.0001033819498843,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724548339844,0.0,0.0,0.0004903993103653,289.291015625,294.1499938964844,264.8500061035156,263.4564819335937,264.71270751953125,264.8500061035156,287.8661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460333433002,1.124689852360916e-08,0.001046022051014,-0.0285108461976051,0.0,0.0,0.0,-0.0103883845731616,60.0,-16.462738037109375,-0.0,-7.460199213937815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,291.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5131225585937,0.0,0.0,9.815202065510677e-05,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133056640625,0.0,0.0,0.0001033588050631,290.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921936035156,0.0,0.0,7.63404750614427e-05,290.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.558837890625,0.0,0.0,0.000103358834167,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.665771484375,0.0,0.0,0.0004902896471321,289.2850646972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7139892578125,264.8500061035156,287.8602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457993485033,1.1219545292817656e-08,0.0010457881726324,-0.0284392535686492,0.0,0.0,0.0,-0.0103748245164752,60.0,-16.455636978149414,-0.0,-7.45686321579342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,291.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50177001953125,0.0,0.0,9.809729817789048e-05,290.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.501953125,0.0,0.0,0.0001033011794788,290.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798034667969,0.0,0.0,7.629791798535734e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,0.0001033012085827,291.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524658203125,0.0,0.0,0.0004900163039565,289.2731018066406,294.1499938964844,264.8500061035156,263.4564819335937,264.71649169921875,264.8500061035156,287.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452163405716,1.1151362500072537e-08,0.0010452051647007,-0.0282607935369014,0.0,0.0,0.0,-0.0103410230949521,60.0,-16.439489364624023,-0.0,-7.448550576327764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,291.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50177001953125,0.0,0.0,9.809729817789048e-05,290.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.501953125,0.0,0.0,0.0001033011794788,290.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5798034667969,0.0,0.0,7.629791798535734e-05,290.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469055175781,0.0,0.0,0.0001033012085827,291.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524658203125,0.0,0.0,0.0004900163039565,289.2731018066406,294.1499938964844,264.8500061035156,263.4564819335937,264.71649169921875,264.8500061035156,287.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452163405716,1.1151362500072537e-08,0.0010452051647007,-0.0282607935369014,0.0,0.0,0.0,-0.0103410230949521,60.0,-16.439489364624023,-0.0,-7.448550576327764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,291.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,9.80312906904146e-05,290.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906005859375,0.0,0.0,0.0001032316722557,290.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56744384765625,0.0,0.0,7.624657882843167e-05,290.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.53497314453125,0.0,0.0,0.0001032317013596,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,0.000489686615765,289.2611694335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7189636230469,264.8500061035156,287.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069120731121984e-08,0.0010445020161569,-0.0280455350875854,0.0,0.0,0.0,-0.0103002525866031,60.0,-16.421001434326172,-0.0,-7.438529792125338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,291.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.49041748046875,0.0,0.0,9.80312906904146e-05,290.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4906005859375,0.0,0.0,0.0001032316722557,290.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56744384765625,0.0,0.0,7.624657882843167e-05,290.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.53497314453125,0.0,0.0,0.0001032317013596,291.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63916015625,0.0,0.0,0.000489686615765,289.2611694335937,294.1499938964844,264.8500061035156,263.4564819335937,264.7189636230469,264.8500061035156,287.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069120731121984e-08,0.0010445020161569,-0.0280455350875854,0.0,0.0,0.0,-0.0103002525866031,60.0,-16.421001434326172,-0.0,-7.438529792125338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,291.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47906494140625,0.0,0.0,9.79592659859918e-05,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.479248046875,0.0,0.0,0.0001031558203976,290.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551147460937,0.0,0.0,7.619055395480245e-05,290.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,0.0001031558495014,291.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6258850097656,0.0,0.0,0.0004893268342129,289.2492370605469,294.1499938964844,264.8500061035156,263.4564819335937,264.72137451171875,264.8500061035156,287.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979376519060224e-08,0.0010437346063554,-0.0278106331825256,0.0,0.0,0.0,-0.0102557633072137,60.0,-16.401103973388672,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,291.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47906494140625,0.0,0.0,9.79592659859918e-05,290.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.479248046875,0.0,0.0,0.0001031558203976,290.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551147460937,0.0,0.0,7.619055395480245e-05,290.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,0.0001031558495014,291.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6258850097656,0.0,0.0,0.0004893268342129,289.2492370605469,294.1499938964844,264.8500061035156,263.4564819335937,264.72137451171875,264.8500061035156,287.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979376519060224e-08,0.0010437346063554,-0.0278106331825256,0.0,0.0,0.0,-0.0102557633072137,60.0,-16.401103973388672,-0.0,-7.427603065934818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,291.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677124023437,0.0,0.0,9.78860043687746e-05,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678955078125,0.0,0.0,0.000103078673419,290.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5427551269531,0.0,0.0,7.613356865476817e-05,290.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111389160156,0.0,0.0,0.0001030787025229,291.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61260986328125,0.0,0.0,0.0004889608244411,289.2373352050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7237243652344,264.8500061035156,287.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888090429261864e-08,0.0010429540416225,-0.0275716949254274,0.0,0.0,0.0,-0.0102105094119906,60.0,-16.380552291870117,-0.0,-7.416496572432153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,291.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677124023437,0.0,0.0,9.78860043687746e-05,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678955078125,0.0,0.0,0.000103078673419,290.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5427551269531,0.0,0.0,7.613356865476817e-05,290.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111389160156,0.0,0.0,0.0001030787025229,291.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.61260986328125,0.0,0.0,0.0004889608244411,289.2373352050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7237243652344,264.8500061035156,287.81268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888090429261864e-08,0.0010429540416225,-0.0275716949254274,0.0,0.0,0.0,-0.0102105094119906,60.0,-16.380552291870117,-0.0,-7.416496572432153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,291.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4620361328125,0.0,0.0,9.785037400433794e-05,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46221923828125,0.0,0.0,0.0001030411585816,290.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5365905761719,0.0,0.0,7.610586180817336e-05,290.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5051574707031,0.0,0.0,0.0001030411876854,291.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.60601806640625,0.0,0.0,0.0004887828836217,289.2313537597656,294.1499938964844,264.8500061035156,263.4564819335937,264.72491455078125,264.8500061035156,287.8067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843702824558932e-08,0.0010425745276734,-0.0274555087089538,0.0,0.0,0.0,-0.0101885041221976,60.0,-16.370283126831055,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45635986328125,0.0,0.0,9.781646076589824e-05,290.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45654296875,0.0,0.0,0.0001030054409056,290.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.53045654296875,0.0,0.0,7.607948646182194e-05,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49920654296875,0.0,0.0,0.0001030054700095,291.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993957519531,0.0,0.0,0.0004886134411208,289.22540283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.72607421875,264.8500061035156,287.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.080144240717118e-08,0.0010422131745144,-0.0273448880761861,0.0,0.0,0.0,-0.0101675540208816,60.0,-16.36017608642578,-0.0,-7.405961355289038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44500732421875,0.0,0.0,9.77553499978967e-05,290.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451904296875,0.0,0.0,0.0001029410923365,290.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51812744140625,0.0,0.0,7.603195263072848e-05,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873046875,0.0,0.0,0.0001029411141644,291.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,0.000488308200147,289.2134704589844,294.1499938964844,264.8500061035156,263.4564819335937,264.72833251953125,264.8500061035156,287.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725300647607128e-08,0.0010415620636194,-0.027145579457283,0.0,0.0,0.0,-0.0101298065856099,60.0,-16.34075355529785,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44500732421875,0.0,0.0,9.77553499978967e-05,290.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451904296875,0.0,0.0,0.0001029410923365,290.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51812744140625,0.0,0.0,7.603195263072848e-05,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873046875,0.0,0.0,0.0001029411141644,291.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,0.000488308200147,289.2134704589844,294.1499938964844,264.8500061035156,263.4564819335937,264.72833251953125,264.8500061035156,287.7889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725300647607128e-08,0.0010415620636194,-0.027145579457283,0.0,0.0,0.0,-0.0101298065856099,60.0,-16.34075355529785,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,291.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43817138671875,0.0,0.0,9.772553312359378e-05,290.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383544921875,0.0,0.0,0.0001029096893034,290.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5107421875,0.0,0.0,7.600876415381208e-05,290.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48016357421875,0.0,0.0,0.0001029097184073,291.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5782775878906,0.0,0.0,0.0004881592758465,289.2063293457031,294.1499938964844,264.8500061035156,263.4564819335937,264.72967529296875,264.8500061035156,287.78179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.068815169702475e-08,0.0010412443662062,-0.0270483382046222,0.0,0.0,0.0,-0.0101113906130194,60.0,-16.330059051513672,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
