time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706800,291.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4336242675781,0.0,0.0,9.770839096745476e-05,290.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4338073730469,0.0,0.0,0.0001028916376526,290.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,7.599542732350528e-05,290.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4753723144531,0.0,0.0,0.0001028916667564,291.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.572998046875,0.0,0.0,0.0004880736523773,289.2015686035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7305908203125,264.8500061035156,287.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410724207758,1.0666791006030962e-08,0.0010410617105662,-0.0269924253225326,0.0,0.0,0.0,-0.010100801475346,60.0,-16.32332992553711,-0.0,-7.389606082597312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,291.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222717285156,0.0,0.0,9.767778101377188e-05,290.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,0.0001028594051604,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935302734375,0.0,0.0,7.597162039019167e-05,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4634704589844,0.0,0.0,0.0001028594269882,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.559814453125,0.0,0.0,0.0004879207117483,289.18963623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7327575683594,264.8500061035156,287.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.062864729561852e-08,0.0010407355148345,-0.0268925782293081,0.0,0.0,0.0,-0.010081891901791,60.0,-16.308250427246094,-0.0,-7.384976186131098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,291.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4222717285156,0.0,0.0,9.767778101377188e-05,290.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4224548339844,0.0,0.0,0.0001028594051604,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4935302734375,0.0,0.0,7.597162039019167e-05,290.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4634704589844,0.0,0.0,0.0001028594269882,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.559814453125,0.0,0.0,0.0004879207117483,289.18963623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7327575683594,264.8500061035156,287.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.062864729561852e-08,0.0010407355148345,-0.0268925782293081,0.0,0.0,0.0,-0.010081891901791,60.0,-16.308250427246094,-0.0,-7.384976186131098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,291.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,9.766786388354376e-05,290.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110717773437,0.0,0.0,0.0001028489641612,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812316894531,0.0,0.0,7.596390787512064e-05,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515686035156,0.0,0.0,0.000102848993265,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466613769531,0.0,0.0,0.0004878712061326,289.177734375,294.1499938964844,264.8500061035156,263.4564819335937,264.73492431640625,264.8500061035156,287.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.061629717469259e-08,0.0010406298097223,-0.0268602482974529,0.0,0.0,0.0,-0.0100757684558629,60.0,-16.296302795410156,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,291.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,9.766786388354376e-05,290.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4110717773437,0.0,0.0,0.0001028489641612,290.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812316894531,0.0,0.0,7.596390787512064e-05,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515686035156,0.0,0.0,0.000102848993265,291.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5466613769531,0.0,0.0,0.0004878712061326,289.177734375,294.1499938964844,264.8500061035156,263.4564819335937,264.73492431640625,264.8500061035156,287.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.061629717469259e-08,0.0010406298097223,-0.0268602482974529,0.0,0.0,0.0,-0.0100757684558629,60.0,-16.296302795410156,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,291.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052124023437,0.0,0.0,9.767088340595365e-05,290.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4053649902344,0.0,0.0,0.0001028521437547,290.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750671386719,0.0,0.0,7.596625800943002e-05,290.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44561767578125,0.0,0.0,0.0001028521655825,291.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54010009765625,0.0,0.0,0.0004878862819168,289.1717529296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7359924316406,264.8500061035156,287.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620053281229502e-08,0.0010406619403511,-0.0268700812011957,0.0,0.0,0.0,-0.0100776301696896,60.0,-16.291603088378906,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,291.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995056152344,0.0,0.0,9.768098243512212e-05,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.399658203125,0.0,0.0,0.0001028627739287,290.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.46893310546875,0.0,0.0,7.597410876769572e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4396667480469,0.0,0.0,0.0001028628030326,291.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335388183594,0.0,0.0,0.000487936718855,289.1658020019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7370300292969,264.8500061035156,287.7415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632633440366137e-08,0.0010407693916931,-0.0269030109047889,0.0,0.0,0.0,-0.0100838663056492,60.0,-16.28795623779297,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880920410156,0.0,0.0,9.772054181667043e-05,290.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,0.000102904436062,290.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566345214844,0.0,0.0,7.60048787924461e-05,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.427734375,0.0,0.0,0.0001029044651659,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,0.0004881343629676,289.15386962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7391052246094,264.8500061035156,287.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412015253677,1.0681924678124233e-08,0.0010411908151581,-0.0270320381969213,0.0,0.0,0.0,-0.010108302347362,60.0,-16.283527374267578,-0.0,-7.391443546111989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880920410156,0.0,0.0,9.772054181667043e-05,290.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3882751464844,0.0,0.0,0.000102904436062,290.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4566345214844,0.0,0.0,7.60048787924461e-05,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.427734375,0.0,0.0,0.0001029044651659,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,0.0004881343629676,289.15386962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7391052246094,264.8500061035156,287.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412015253677,1.0681924678124233e-08,0.0010411908151581,-0.0270320381969213,0.0,0.0,0.0,-0.010108302347362,60.0,-16.283527374267578,-0.0,-7.391443546111989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766784667969,0.0,0.0,9.778631647350268e-05,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768615722656,0.0,0.0,0.0001029737031785,290.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443359375,0.0,0.0,7.605603605043143e-05,290.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158020019531,0.0,0.0,0.0001029737250064,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072631835937,0.0,0.0,0.0004884629161097,289.1419372558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7411499023437,264.8500061035156,287.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419022291898,1.0763870683661024e-08,0.0010418914025649,-0.0272465422749519,0.0,0.0,0.0,-0.0101489257067441,60.0,-16.28363037109375,-0.0,-7.401396118211778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,291.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3766784667969,0.0,0.0,9.778631647350268e-05,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768615722656,0.0,0.0,0.0001029737031785,290.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443359375,0.0,0.0,7.605603605043143e-05,290.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158020019531,0.0,0.0,0.0001029737250064,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072631835937,0.0,0.0,0.0004884629161097,289.1419372558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7411499023437,264.8500061035156,287.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419022291898,1.0763870683661024e-08,0.0010418914025649,-0.0272465422749519,0.0,0.0,0.0,-0.0101489257067441,60.0,-16.28363037109375,-0.0,-7.401396118211778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,291.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,9.788147144718096e-05,290.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36541748046875,0.0,0.0,0.0001030739076668,290.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320068359375,0.0,0.0,7.61300470912829e-05,290.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.40386962890625,0.0,0.0,0.0001030739294947,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.494140625,0.0,0.0,0.0004889382398687,289.1299743652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7431640625,264.8500061035156,287.7060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429159738123,1.0882429180014697e-08,0.0010429051471874,-0.0275568757206201,0.0,0.0,0.0,-0.010207699611783,60.0,-16.28873062133789,-0.0,-7.4158080565212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,291.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.365234375,0.0,0.0,9.788147144718096e-05,290.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36541748046875,0.0,0.0,0.0001030739076668,290.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320068359375,0.0,0.0,7.61300470912829e-05,290.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.40386962890625,0.0,0.0,0.0001030739294947,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.494140625,0.0,0.0,0.0004889382398687,289.1299743652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7431640625,264.8500061035156,287.7060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429159738123,1.0882429180014697e-08,0.0010429051471874,-0.0275568757206201,0.0,0.0,0.0,-0.010207699611783,60.0,-16.28873062133789,-0.0,-7.4158080565212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,291.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537902832031,0.0,0.0,9.800219413591547e-05,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539428710937,0.0,0.0,0.0001032010331982,290.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.419677734375,0.0,0.0,7.622394332429394e-05,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39190673828125,0.0,0.0,0.0001032010550261,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,0.0004895412712357,289.11798095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7451171875,264.8500061035156,287.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442021302878,1.1032838642677234e-08,0.0010441911872476,-0.027950569987297,0.0,0.0,0.0,-0.0102822631597518,60.0,-16.29790496826172,-0.0,-7.43411163739438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,291.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537902832031,0.0,0.0,9.800219413591547e-05,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3539428710937,0.0,0.0,0.0001032010331982,290.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.419677734375,0.0,0.0,7.622394332429394e-05,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39190673828125,0.0,0.0,0.0001032010550261,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48101806640625,0.0,0.0,0.0004895412712357,289.11798095703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7451171875,264.8500061035156,287.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442021302878,1.1032838642677234e-08,0.0010441911872476,-0.027950569987297,0.0,0.0,0.0,-0.0102822631597518,60.0,-16.29790496826172,-0.0,-7.43411163739438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3480529785156,0.0,0.0,9.807193418964744e-05,290.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34820556640625,0.0,0.0,0.0001032744694384,290.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,7.627818558830768e-05,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,0.0001032744912663,291.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,0.0004898896440863,289.11199951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.74609375,264.8500061035156,287.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449452092871,1.1119725584762818e-08,0.0010449340334162,-0.0281779915094375,0.0,0.0,0.0,-0.0103253368288278,60.0,-16.30413055419922,-0.0,-7.444695171443527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3423156738281,0.0,0.0,9.814857185119764e-05,290.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34246826171875,0.0,0.0,0.0001033551670843,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,7.633779023308307e-05,290.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799133300781,0.0,0.0,0.0001033551961882,291.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4678955078125,0.0,0.0,0.0004902724176645,289.1059875488281,294.1499938964844,264.8500061035156,263.4564819335937,264.7470703125,264.8500061035156,287.6824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045761629939,1.121520831759426e-08,0.0010457504540681,-0.028427904471755,0.0,0.0,0.0,-0.0103726712986826,60.0,-16.31146812438965,-0.0,-7.456334571998013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307800292969,0.0,0.0,9.832003706833348e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309326171875,0.0,0.0,0.0001035357345244,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949890136719,0.0,0.0,7.647115126019344e-05,290.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.367919921875,0.0,0.0,0.0001035357563523,291.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547424316406,0.0,0.0,0.0004911289433948,289.0939636230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7489624023437,264.8500061035156,287.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475885355845,1.142884542559841e-08,0.0010475771268829,-0.0289870500564575,0.0,0.0,0.0,-0.0104785794392228,60.0,-16.32908821105957,-0.0,-7.482409358772203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3307800292969,0.0,0.0,9.832003706833348e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3309326171875,0.0,0.0,0.0001035357345244,290.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3949890136719,0.0,0.0,7.647115126019344e-05,290.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.367919921875,0.0,0.0,0.0001035357563523,291.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547424316406,0.0,0.0,0.0004911289433948,289.0939636230469,294.1499938964844,264.8500061035156,263.4564819335937,264.7489624023437,264.8500061035156,287.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475885355845,1.142884542559841e-08,0.0010475771268829,-0.0289870500564575,0.0,0.0,0.0,-0.0104785794392228,60.0,-16.32908821105957,-0.0,-7.482409358772203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,291.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,9.85108781605959e-05,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31939697265625,0.0,0.0,0.0001037366964737,290.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38262939453125,0.0,0.0,7.66195880714804e-05,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558959960937,0.0,0.0,0.0001037367183016,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,0.0004920822102576,289.0819396972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7508239746094,264.8500061035156,287.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496218455955,1.1666619670336333e-08,0.0010496102040633,-0.029609341174364,0.0,0.0,0.0,-0.0105964541435241,60.0,-16.350589752197266,-0.0,-7.511484767519505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,291.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,9.85108781605959e-05,290.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31939697265625,0.0,0.0,0.0001037366964737,290.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38262939453125,0.0,0.0,7.66195880714804e-05,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558959960937,0.0,0.0,0.0001037367183016,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,0.0004920822102576,289.0819396972656,294.1499938964844,264.8500061035156,263.4564819335937,264.7508239746094,264.8500061035156,287.65887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496218455955,1.1666619670336333e-08,0.0010496102040633,-0.029609341174364,0.0,0.0,0.0,-0.0105964541435241,60.0,-16.350589752197266,-0.0,-7.511484767519505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,291.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30767822265625,0.0,0.0,9.87190069281496e-05,290.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078308105469,0.0,0.0,0.000103955870145,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702087402344,0.0,0.0,7.678146357648075e-05,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438415527344,0.0,0.0,0.0001039558919728,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42840576171875,0.0,0.0,0.0004931219154968,289.0698547363281,294.1499938964844,264.8500061035156,263.4564819335937,264.752685546875,264.8500061035156,287.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518393246456,1.1925937570822498e-08,0.0010518274502828,-0.0302879735827446,0.0,0.0,0.0,-0.0107250083237886,60.0,-16.375167846679688,-0.0,-7.543257396491755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,291.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.30767822265625,0.0,0.0,9.87190069281496e-05,290.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3078308105469,0.0,0.0,0.000103955870145,290.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702087402344,0.0,0.0,7.678146357648075e-05,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3438415527344,0.0,0.0,0.0001039558919728,291.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42840576171875,0.0,0.0,0.0004931219154968,289.0698547363281,294.1499938964844,264.8500061035156,263.4564819335937,264.752685546875,264.8500061035156,287.6470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518393246456,1.1925937570822498e-08,0.0010518274502828,-0.0302879735827446,0.0,0.0,0.0,-0.0107250083237886,60.0,-16.375167846679688,-0.0,-7.543257396491755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,291.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960510253906,0.0,0.0,9.894118556985632e-05,290.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.29620361328125,0.0,0.0,0.000104189828562,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,7.69542675698176e-05,290.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3317565917969,0.0,0.0,0.0001041898503899,291.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,0.0004942317027598,289.0577697753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7544860839844,264.8500061035156,287.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542065137997,1.2202752586176756e-08,0.0010541942901909,-0.0310123525559902,0.0,0.0,0.0,-0.010862236842513,60.0,-16.402151107788086,-0.0,-7.577249050427781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,291.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2960510253906,0.0,0.0,9.894118556985632e-05,290.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.29620361328125,0.0,0.0,0.000104189828562,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,7.69542675698176e-05,290.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3317565917969,0.0,0.0,0.0001041898503899,291.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,0.0004942317027598,289.0577697753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7544860839844,264.8500061035156,287.63531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542065137997,1.2202752586176756e-08,0.0010541942901909,-0.0310123525559902,0.0,0.0,0.0,-0.010862236842513,60.0,-16.402151107788086,-0.0,-7.577249050427781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,291.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2902526855469,0.0,0.0,9.905885235639288e-05,290.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2904052734375,0.0,0.0,0.0001043137453962,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3515625,0.0,0.0,7.704579184064642e-05,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3257141113281,0.0,0.0,0.000104313767224,291.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086303710937,0.0,0.0,0.0004948194837197,289.0516967773437,294.1499938964844,264.8500061035156,263.4564819335937,264.75537109375,264.8500061035156,287.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554603068158,1.2349365086095077e-08,0.0010554478503763,-0.0313959941267967,0.0,0.0,0.0,-0.0109349181875586,60.0,-16.416728973388672,-0.0,-7.595282625061375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,291.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.284423828125,0.0,0.0,9.918240539263934e-05,290.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845764160156,0.0,0.0,0.0001044438540702,290.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453369140625,0.0,0.0,7.714188541285694e-05,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.31964111328125,0.0,0.0,0.0001044438758981,291.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.40203857421875,0.0,0.0,0.0004954366595484,289.0456237792969,294.1499938964844,264.8500061035156,263.4564819335937,264.7562561035156,264.8500061035156,287.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567766148597,1.2503305946154342e-08,0.0010567641584202,-0.0317987948656082,0.0,0.0,0.0,-0.0110112326219677,60.0,-16.43205451965332,-0.0,-7.614241326336926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727355957031,0.0,0.0,9.944511839421466e-05,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728881835937,0.0,0.0,0.0001047205005306,290.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328552246094,0.0,0.0,7.734621613053605e-05,290.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074951171875,0.0,0.0,0.0001047205223585,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887939453125,0.0,0.0,0.0004967489512637,289.033447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7580261230469,264.8500061035156,287.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830630780058529e-08,0.0010595628991723,-0.0326552242040634,0.0,0.0,0.0,-0.0111735016107559,60.0,-16.465280532836914,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727355957031,0.0,0.0,9.944511839421466e-05,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728881835937,0.0,0.0,0.0001047205005306,290.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328552246094,0.0,0.0,7.734621613053605e-05,290.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3074951171875,0.0,0.0,0.0001047205223585,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887939453125,0.0,0.0,0.0004967489512637,289.033447265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7580261230469,264.8500061035156,287.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830630780058529e-08,0.0010595628991723,-0.0326552242040634,0.0,0.0,0.0,-0.0111735016107559,60.0,-16.465280532836914,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,291.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2610168457031,0.0,0.0,9.97162569547072e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611389160156,0.0,0.0,0.0001050060163834,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203430175781,0.0,0.0,7.755710248602554e-05,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953186035156,0.0,0.0,0.0001050060382112,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37554931640625,0.0,0.0,0.0004981033271178,289.0212707519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7597351074219,264.8500061035156,287.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168452106526729e-08,0.0010624515125527,-0.0335390418767929,0.0,0.0,0.0,-0.0113409729674458,60.0,-16.500728607177734,-0.0,-7.696428383496824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,291.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2610168457031,0.0,0.0,9.97162569547072e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611389160156,0.0,0.0,0.0001050060163834,290.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203430175781,0.0,0.0,7.755710248602554e-05,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953186035156,0.0,0.0,0.0001050060382112,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37554931640625,0.0,0.0,0.0004981033271178,289.0212707519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7597351074219,264.8500061035156,287.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168452106526729e-08,0.0010624515125527,-0.0335390418767929,0.0,0.0,0.0,-0.0113409729674458,60.0,-16.500728607177734,-0.0,-7.696428383496824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,291.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492370605469,0.0,0.0,9.997676534112544e-05,290.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493896484375,0.0,0.0,0.0001052803490892,290.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30780029296875,0.0,0.0,7.775972335366532e-05,290.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831115722656,0.0,0.0,0.0001052803709171,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622741699219,0.0,0.0,0.0004994046757929,289.009033203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7614440917969,264.8500061035156,287.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652403580024,1.3493038686362981e-08,0.0010652269702404,-0.0343881621956825,0.0,0.0,0.0,-0.0115018840879201,60.0,-16.536075592041016,-0.0,-7.736694840332349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,291.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492370605469,0.0,0.0,9.997676534112544e-05,290.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493896484375,0.0,0.0,0.0001052803490892,290.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.30780029296875,0.0,0.0,7.775972335366532e-05,290.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831115722656,0.0,0.0,0.0001052803709171,291.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622741699219,0.0,0.0,0.0004994046757929,289.009033203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7614440917969,264.8500061035156,287.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652403580024,1.3493038686362981e-08,0.0010652269702404,-0.0343881621956825,0.0,0.0,0.0,-0.0115018840879201,60.0,-16.536075592041016,-0.0,-7.736694840332349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374572753906,0.0,0.0,0.0001002021454041,290.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375793457031,0.0,0.0,0.0001055176835507,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29522705078125,0.0,0.0,7.793501572450623e-05,290.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708740234375,0.0,0.0,0.0001055177053785,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489990234375,0.0,0.0,0.0005005304701626,288.99676513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7630920410156,264.8500061035156,287.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676418896764,1.3773852280962728e-08,0.0010676281526684,-0.0351227112114429,0.0,0.0,0.0,-0.0116410953924059,60.0,-16.56770133972168,-0.0,-7.771615173624016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374572753906,0.0,0.0,0.0001002021454041,290.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375793457031,0.0,0.0,0.0001055176835507,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29522705078125,0.0,0.0,7.793501572450623e-05,290.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708740234375,0.0,0.0,0.0001055177053785,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489990234375,0.0,0.0,0.0005005304701626,288.99676513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7630920410156,264.8500061035156,287.576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676418896764,1.3773852280962728e-08,0.0010676281526684,-0.0351227112114429,0.0,0.0,0.0,-0.0116410953924059,60.0,-16.56770133972168,-0.0,-7.771615173624016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2315368652344,0.0,0.0,0.0001002935896394,290.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.231689453125,0.0,0.0,0.0001056139808497,290.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889099121094,0.0,0.0,7.800613821018487e-05,290.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647399902344,0.0,0.0,0.0001056140026776,291.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.34234619140625,0.0,0.0,0.0005009872838854,288.9906311035156,294.1499938964844,264.8500061035156,263.4564819335937,264.763916015625,264.8500061035156,287.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686162859201,1.3887788696820282e-08,0.0010686024324968,-0.0354207307100296,0.0,0.0,0.0,-0.0116975791752338,60.0,-16.580820083618164,-0.0,-7.78580684368535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,291.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2256164550781,0.0,0.0,0.0001003686484182,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22576904296875,0.0,0.0,0.0001056930195773,290.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2826232910156,0.0,0.0,7.806452049408108e-05,290.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25860595703125,0.0,0.0,0.0001056930414051,291.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.335693359375,0.0,0.0,0.0005013621994294,288.9844665527344,294.1499938964844,264.8500061035156,263.4564819335937,264.7647399902344,264.8500061035156,287.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694161755964,1.3981308555344183e-08,0.0010694022057577,-0.0356653407216072,0.0,0.0,0.0,-0.0117439413443207,60.0,-16.59177017211914,-0.0,-7.797464718350966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137756347656,0.0,0.0,0.0001004548976197,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21392822265625,0.0,0.0,0.0001057838453561,290.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.27001953125,0.0,0.0,7.813159754732624e-05,290.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463073730469,0.0,0.0,0.000105783867184,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3223876953125,0.0,0.0,0.0005017929943278,288.97216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.766357421875,264.8500061035156,287.5528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703353909775,1.4088767485986864e-08,0.0010703213047236,-0.0359463989734649,0.0,0.0,0.0,-0.0117972139269113,60.0,-16.60506248474121,-0.0,-7.810870528146553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,291.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137756347656,0.0,0.0,0.0001004548976197,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.21392822265625,0.0,0.0,0.0001057838453561,290.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.27001953125,0.0,0.0,7.813159754732624e-05,290.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463073730469,0.0,0.0,0.000105783867184,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3223876953125,0.0,0.0,0.0005017929943278,288.97216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.766357421875,264.8500061035156,287.5528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703353909775,1.4088767485986864e-08,0.0010703213047236,-0.0359463989734649,0.0,0.0,0.0,-0.0117972139269113,60.0,-16.60506248474121,-0.0,-7.810870528146553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
