time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709140,291.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2019348144531,0.0,0.0,0.0001004492296488,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020568847656,0.0,0.0,0.0001057778790709,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574157714844,0.0,0.0,7.812719559296966e-05,290.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340087890625,0.0,0.0,0.0001057779008988,291.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30908203125,0.0,0.0,0.0005017647054046,288.9598693847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7679443359375,264.8500061035156,287.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702753206714,1.4081707355728668e-08,0.0010702612344175,-0.0359279327094554,0.0,0.0,0.0,-0.011793715879321,60.0,-16.603416442871094,-0.0,-7.809989455154209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,291.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2019348144531,0.0,0.0,0.0001004492296488,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020568847656,0.0,0.0,0.0001057778790709,290.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2574157714844,0.0,0.0,7.812719559296966e-05,290.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2340087890625,0.0,0.0,0.0001057779008988,291.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30908203125,0.0,0.0,0.0005017647054046,288.9598693847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7679443359375,264.8500061035156,287.5410461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702753206714,1.4081707355728668e-08,0.0010702612344175,-0.0359279327094554,0.0,0.0,0.0,-0.011793715879321,60.0,-16.603416442871094,-0.0,-7.809989455154209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,291.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900634765625,0.0,0.0,0.000100377605122,290.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902160644531,0.0,0.0,0.0001057024564943,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,7.807148358551785e-05,290.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22174072265625,0.0,0.0,0.0001057024710462,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958068847656,0.0,0.0,0.0005014069611206,288.9475402832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7694702148437,264.8500061035156,287.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695122182369,1.3992460523581942e-08,0.0010694982483983,-0.0356945060193538,0.0,0.0,0.0,-0.0117494734004139,60.0,-16.589330673217773,-0.0,-7.79885525048485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,291.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900634765625,0.0,0.0,0.000100377605122,290.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1902160644531,0.0,0.0,0.0001057024564943,290.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,7.807148358551785e-05,290.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22174072265625,0.0,0.0,0.0001057024710462,291.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958068847656,0.0,0.0,0.0005014069611206,288.9475402832031,294.1499938964844,264.8500061035156,263.4564819335937,264.7694702148437,264.8500061035156,287.5292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695122182369,1.3992460523581942e-08,0.0010694982483983,-0.0356945060193538,0.0,0.0,0.0,-0.0117494734004139,60.0,-16.589330673217773,-0.0,-7.79885525048485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,291.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17822265625,0.0,0.0,0.0001002777571557,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783447265625,0.0,0.0,0.0001055973116308,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23223876953125,0.0,0.0,7.799382728990167e-05,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20947265625,0.0,0.0,0.0001055973261827,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28253173828125,0.0,0.0,0.0005009081796742,288.9352722167969,294.1499938964844,264.8500061035156,263.4564819335937,264.77099609375,264.8500061035156,287.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068448415026,1.3868048043264024e-08,0.0010684345616027,-0.0353690981864929,0.0,0.0,0.0,-0.0116877974942326,60.0,-16.567123413085938,-0.0,-7.78334694473415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,291.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17822265625,0.0,0.0,0.0001002777571557,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1783447265625,0.0,0.0,0.0001055973116308,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23223876953125,0.0,0.0,7.799382728990167e-05,290.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.20947265625,0.0,0.0,0.0001055973261827,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.28253173828125,0.0,0.0,0.0005009081796742,288.9352722167969,294.1499938964844,264.8500061035156,263.4564819335937,264.77099609375,264.8500061035156,287.5174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068448415026,1.3868048043264024e-08,0.0010684345616027,-0.0353690981864929,0.0,0.0,0.0,-0.0116877974942326,60.0,-16.567123413085938,-0.0,-7.78334694473415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723022460937,0.0,0.0,0.000100218130683,290.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17242431640625,0.0,0.0,0.0001055345201166,290.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259826660156,0.0,0.0,7.794745033606887e-05,290.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033386230469,0.0,0.0,0.0001055345346685,291.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2759094238281,0.0,0.0,0.0005006103310734,288.9291076660156,294.1499938964844,264.8500061035156,263.4564819335937,264.7717590332031,264.8500061035156,287.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678131366148,1.3793752806634533e-08,0.0010677992831915,-0.0351747646927833,0.0,0.0,0.0,-0.0116509664803743,60.0,-16.5540828704834,-0.0,-7.774092836143609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1663818359375,0.0,0.0,0.0001001545388135,290.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16650390625,0.0,0.0,0.0001054675522027,290.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196960449219,0.0,0.0,7.789798837620765e-05,290.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1972045898437,0.0,0.0,0.0001054675667546,291.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2693176269531,0.0,0.0,0.0005002926336601,288.9229736328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7724914550781,264.8500061035156,287.5056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671355994418,1.3714514857099402e-08,0.0010671218624338,-0.0349675007164478,0.0,0.0,0.0,-0.0116116851568222,60.0,-16.54029083251953,-0.0,-7.764229792428523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,291.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.154541015625,0.0,0.0,0.0001000141201075,290.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546630859375,0.0,0.0,0.0001053196829161,290.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,7.778877625241876e-05,290.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,0.000105319704744,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.256103515625,0.0,0.0,0.0004995912313461,288.91070556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7739562988281,264.8500061035156,287.49383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539558807451613e-08,0.0010656259255483,-0.034509852528572,0.0,0.0,0.0,-0.0115249520167708,60.0,-16.51018714904785,-0.0,-7.74247439494502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,291.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.154541015625,0.0,0.0,0.0001000141201075,290.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546630859375,0.0,0.0,0.0001053196829161,290.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,7.778877625241876e-05,290.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,0.000105319704744,291.2073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.256103515625,0.0,0.0,0.0004995912313461,288.91070556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7739562988281,264.8500061035156,287.49383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539558807451613e-08,0.0010656259255483,-0.034509852528572,0.0,0.0,0.0,-0.0115249520167708,60.0,-16.51018714904785,-0.0,-7.74247439494502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427001953125,0.0,0.0,9.986166696762666e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1428527832031,0.0,0.0,0.0001051591389114,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19464111328125,0.0,0.0,7.76701926952228e-05,290.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727294921875,0.0,0.0,0.0001051591607392,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2429504394531,0.0,0.0,0.0004988297005183,288.8984680175781,294.1499938964844,264.8500061035156,263.4564819335937,264.775390625,264.8500061035156,287.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349598759759829e-08,0.0010640016989782,-0.0340129286050796,0.0,0.0,0.0,-0.0114307813346385,60.0,-16.4775447845459,-0.0,-7.718887218288728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427001953125,0.0,0.0,9.986166696762666e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1428527832031,0.0,0.0,0.0001051591389114,290.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19464111328125,0.0,0.0,7.76701926952228e-05,290.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727294921875,0.0,0.0,0.0001051591607392,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2429504394531,0.0,0.0,0.0004988297005183,288.8984680175781,294.1499938964844,264.8500061035156,263.4564819335937,264.775390625,264.8500061035156,287.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640150867402,1.3349598759759829e-08,0.0010640016989782,-0.0340129286050796,0.0,0.0,0.0,-0.0114307813346385,60.0,-16.4775447845459,-0.0,-7.718887218288728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1308898925781,0.0,0.0,9.970337123377249e-05,290.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1310119628906,0.0,0.0,0.0001049924539984,290.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18212890625,0.0,0.0,7.754708349239081e-05,290.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605224609375,0.0,0.0,0.0001049924758262,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298278808594,0.0,0.0,0.0004980390076525,288.88623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7767944335937,264.8500061035156,287.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152373412594898e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,-0.0113330092281103,60.0,-16.443531036376953,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1308898925781,0.0,0.0,9.970337123377249e-05,290.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1310119628906,0.0,0.0,0.0001049924539984,290.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.18212890625,0.0,0.0,7.754708349239081e-05,290.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605224609375,0.0,0.0,0.0001049924758262,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298278808594,0.0,0.0,0.0004980390076525,288.88623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7767944335937,264.8500061035156,287.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.3152373412594898e-08,0.0010623153066262,-0.0334969758987426,0.0,0.0,0.0,-0.0113330092281103,60.0,-16.443531036376953,-0.0,-7.694436021665751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191101074219,0.0,0.0,9.95438822428696e-05,290.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192321777344,0.0,0.0,0.0001048245030688,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,7.74230356910266e-05,290.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1483459472656,0.0,0.0,0.0001048245248966,291.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167358398437,0.0,0.0,0.0004972423193976,288.8740234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7781677246094,264.8500061035156,287.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953651484792772e-08,0.0010606161085888,-0.0329770818352699,0.0,0.0,0.0,-0.01123449485749,60.0,-16.408842086791992,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1191101074219,0.0,0.0,9.95438822428696e-05,290.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192321777344,0.0,0.0,0.0001048245030688,290.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.169677734375,0.0,0.0,7.74230356910266e-05,290.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1483459472656,0.0,0.0,0.0001048245248966,291.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2167358398437,0.0,0.0,0.0004972423193976,288.8740234375,294.1499938964844,264.8500061035156,263.4564819335937,264.7781677246094,264.8500061035156,287.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953651484792772e-08,0.0010606161085888,-0.0329770818352699,0.0,0.0,0.0,-0.01123449485749,60.0,-16.408842086791992,-0.0,-7.669838453239208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,291.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1132202148437,0.0,0.0,9.946482896339148e-05,290.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11334228515625,0.0,0.0,0.0001047412515617,290.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1634521484375,0.0,0.0,7.736153929727152e-05,290.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.14227294921875,0.0,0.0,0.0001047412733896,291.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,0.0004968473804183,288.8679504394531,294.1499938964844,264.8500061035156,263.4564819335937,264.7788391113281,264.8500061035156,287.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597867658361,1.2855147168977512e-08,0.0010597738437354,-0.0327193662524223,0.0,0.0,0.0,-0.0111856609582901,60.0,-16.39148712158203,-0.0,-7.657660461291017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,291.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073303222656,0.0,0.0,9.938739094650372e-05,290.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1074523925781,0.0,0.0,0.0001046597099048,290.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1572265625,0.0,0.0,7.730131619609892e-05,290.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1361694335937,0.0,0.0,0.0001046597317326,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2036437988281,0.0,0.0,0.0004964605905115,288.8618469238281,294.1499938964844,264.8500061035156,263.4564819335937,264.7795104980469,264.8500061035156,287.4465637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758666123602325e-08,0.0010589489247649,-0.0324669368565082,0.0,0.0,0.0,-0.0111378319561481,60.0,-16.374286651611328,-0.0,-7.645741817441376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955505371094,0.0,0.0,9.923718607751653e-05,290.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956726074219,0.0,0.0,0.0001045015378622,290.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448059082031,0.0,0.0,7.718448614468798e-05,290.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1240234375,0.0,0.0,0.0001045015524141,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19061279296875,0.0,0.0,0.0004957102937623,288.84967041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.78082275390625,264.8500061035156,287.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.3404541015625,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,291.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0955505371094,0.0,0.0,9.923718607751653e-05,290.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956726074219,0.0,0.0,0.0001045015378622,290.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448059082031,0.0,0.0,7.718448614468798e-05,290.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1240234375,0.0,0.0,0.0001045015524141,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19061279296875,0.0,0.0,0.0004957102937623,288.84967041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.78082275390625,264.8500061035156,287.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571514496073632e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.3404541015625,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08380126953125,0.0,0.0,9.909641812555492e-05,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0839233398437,0.0,0.0,0.0001043532975018,290.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13238525390625,0.0,0.0,7.707500481046736e-05,290.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119079589844,0.0,0.0,0.0001043533193296,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776123046875,0.0,0.0,0.0004950071452185,288.8375244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7821044921875,264.8500061035156,287.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396119686286512e-08,0.00105584890116,-0.0315183326601982,0.0,0.0,0.0,-0.0109581025317311,60.0,-16.30803108215332,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08380126953125,0.0,0.0,9.909641812555492e-05,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0839233398437,0.0,0.0,0.0001043532975018,290.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.13238525390625,0.0,0.0,7.707500481046736e-05,290.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1119079589844,0.0,0.0,0.0001043533193296,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1776123046875,0.0,0.0,0.0004950071452185,288.8375244140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7821044921875,264.8500061035156,287.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396119686286512e-08,0.00105584890116,-0.0315183326601982,0.0,0.0,0.0,-0.0109581025317311,60.0,-16.30803108215332,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0720520019531,0.0,0.0,9.8964104836341e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721740722656,0.0,0.0,0.0001042139701894,290.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199951171875,0.0,0.0,7.697209366597235e-05,290.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.09979248046875,0.0,0.0,0.0001042139847413,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646423339844,0.0,0.0,0.0004943461972288,288.8254089355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7833557128906,264.8500061035156,287.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231263113449133e-08,0.001054439228028,-0.0310869570821523,0.0,0.0,0.0,-0.0108763761818408,60.0,-16.27685546875,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0720520019531,0.0,0.0,9.8964104836341e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721740722656,0.0,0.0,0.0001042139701894,290.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199951171875,0.0,0.0,7.697209366597235e-05,290.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.09979248046875,0.0,0.0,0.0001042139847413,291.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1646423339844,0.0,0.0,0.0004943461972288,288.8254089355469,294.1499938964844,264.8500061035156,263.4564819335937,264.7833557128906,264.8500061035156,287.4111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231263113449133e-08,0.001054439228028,-0.0310869570821523,0.0,0.0,0.0,-0.0108763761818408,60.0,-16.27685546875,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,291.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.060302734375,0.0,0.0,9.88416068139486e-05,290.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604248046875,0.0,0.0,0.0001040849747369,290.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076354980469,0.0,0.0,7.687681500101462e-05,290.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876770019531,0.0,0.0,0.0001040849892888,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517028808594,0.0,0.0,0.0004937343182973,288.81329345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7846069335937,264.8500061035156,287.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078633204737343e-08,0.001053134095855,-0.0306875593960285,0.0,0.0,0.0,-0.0108007118105888,60.0,-16.247461318969727,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,291.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.060302734375,0.0,0.0,9.88416068139486e-05,290.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604248046875,0.0,0.0,0.0001040849747369,290.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1076354980469,0.0,0.0,7.687681500101462e-05,290.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0876770019531,0.0,0.0,0.0001040849892888,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1517028808594,0.0,0.0,0.0004937343182973,288.81329345703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7846069335937,264.8500061035156,287.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078633204737343e-08,0.001053134095855,-0.0306875593960285,0.0,0.0,0.0,-0.0108007118105888,60.0,-16.247461318969727,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,291.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.054443359375,0.0,0.0,9.87826642813161e-05,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545654296875,0.0,0.0,0.0001040229035424,290.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014709472656,0.0,0.0,7.683096919208765e-05,290.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816345214844,0.0,0.0,0.0001040229180944,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452331542969,0.0,0.0,0.0004934398457407,288.8072204589844,294.1499938964844,264.8500061035156,263.4564819335937,264.78521728515625,264.8500061035156,287.3934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.20051923957476e-08,0.0010525061516091,-0.0304953753948211,0.0,0.0,0.0,-0.0107643036171793,60.0,-16.233205795288086,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,291.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.048583984375,0.0,0.0,9.872563532553612e-05,290.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487060546875,0.0,0.0,0.0001039628550643,290.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953063964844,0.0,0.0,7.678661495447159e-05,290.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0755920410156,0.0,0.0,0.0001039628696162,291.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387939453125,0.0,0.0,0.0004931550356559,288.8011779785156,294.1499938964844,264.8500061035156,263.4564819335937,264.78582763671875,264.8500061035156,287.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.219274520874023,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.036865234375,0.0,0.0,9.861570288194343e-05,290.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0369873046875,0.0,0.0,0.0001038470800267,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829772949219,0.0,0.0,7.67011079005897e-05,290.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06353759765625,0.0,0.0,0.0001038470945786,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258850097656,0.0,0.0,0.0004926058463752,288.7890930175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7870178222656,264.8500061035156,287.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.192176818847656,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,291.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.036865234375,0.0,0.0,9.861570288194343e-05,290.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0369873046875,0.0,0.0,0.0001038470800267,290.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829772949219,0.0,0.0,7.67011079005897e-05,290.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06353759765625,0.0,0.0,0.0001038470945786,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258850097656,0.0,0.0,0.0004926058463752,288.7890930175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7870178222656,264.8500061035156,287.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509707838296,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.192176818847656,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,291.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.025146484375,0.0,0.0,9.851212962530552e-05,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252685546875,0.0,0.0,0.0001037380134221,290.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706787109375,0.0,0.0,7.662055577384308e-05,290.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0514831542969,0.0,0.0,0.000103738027974,291.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130065917969,0.0,0.0,0.000492088496685,288.7770080566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7881774902344,264.8500061035156,287.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132434159517,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.166105270385742,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,291.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.025146484375,0.0,0.0,9.851212962530552e-05,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0252685546875,0.0,0.0,0.0001037380134221,290.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0706787109375,0.0,0.0,7.662055577384308e-05,290.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0514831542969,0.0,0.0,0.000103738027974,291.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130065917969,0.0,0.0,0.000492088496685,288.7770080566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7881774902344,264.8500061035156,287.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132434159517,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.166105270385742,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,291.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0134582519531,0.0,0.0,9.841512655839324e-05,290.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135498046875,0.0,0.0,0.0001036358662531,290.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0583801269531,0.0,0.0,7.654511136934161e-05,290.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,0.000103635888081,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001892089844,0.0,0.0,0.0004916039179079,288.76495361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.789306640625,264.8500061035156,287.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.141183853149414,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,291.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0134582519531,0.0,0.0,9.841512655839324e-05,290.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135498046875,0.0,0.0,0.0001036358662531,290.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0583801269531,0.0,0.0,7.654511136934161e-05,290.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,0.000103635888081,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001892089844,0.0,0.0,0.0004916039179079,288.76495361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.789306640625,264.8500061035156,287.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.141183853149414,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,291.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00177001953125,0.0,0.0,9.832581417867914e-05,290.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018615722656,0.0,0.0,0.000103541817225,290.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.04608154296875,0.0,0.0,7.647564052604139e-05,290.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02740478515625,0.0,0.0,0.0001035418317769,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873413085937,0.0,0.0,0.0004911578143946,288.7528991699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7904357910156,264.8500061035156,287.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435972169238084e-08,0.0010476388270035,-0.0290057025849819,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.1174259185791,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,291.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00177001953125,0.0,0.0,9.832581417867914e-05,290.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018615722656,0.0,0.0,0.000103541817225,290.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.04608154296875,0.0,0.0,7.647564052604139e-05,290.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02740478515625,0.0,0.0,0.0001035418317769,291.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0873413085937,0.0,0.0,0.0004911578143946,288.7528991699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7904357910156,264.8500061035156,287.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435972169238084e-08,0.0010476388270035,-0.0290057025849819,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.1174259185791,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99591064453125,0.0,0.0,9.828351903706788e-05,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960327148437,0.0,0.0,0.0001034972810884,290.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0399475097656,0.0,0.0,7.644274592166767e-05,290.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213928222656,0.0,0.0,0.0001034972956404,291.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0809631347656,0.0,0.0,0.0004909465205855,288.74688720703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7909851074219,264.8500061035156,287.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383278319954115e-08,0.001047188299708,-0.0288677904754877,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.10599708557129,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,291.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900817871094,0.0,0.0,9.82436104095541e-05,290.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9901733398437,0.0,0.0,0.0001034552551573,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,7.641170668648556e-05,290.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.015380859375,0.0,0.0,0.0001034552697092,291.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745544433594,0.0,0.0,0.0004907471593469,288.7408752441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7915344238281,264.8500061035156,287.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333552762948784e-08,0.0010467631509527,-0.0287376455962657,0.0,0.0,0.0,-0.0104313436895608,60.0,-16.094924926757812,-0.0,-7.47077280038866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783935546875,0.0,0.0,9.816917008720338e-05,290.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784851074219,0.0,0.0,0.0001033768639899,290.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215759277344,0.0,0.0,7.63538118917495e-05,290.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033569335937,0.0,0.0,0.0001033768785418,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.061767578125,0.0,0.0,0.000490375328809,288.7288513183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7926025390625,264.8500061035156,287.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459813056513,1.1240802066936341e-08,0.0010459700133651,-0.0284948907792568,0.0,0.0,0.0,-0.0103853633627295,60.0,-16.07364845275879,-0.0,-7.45945598623621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
