time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711480,291.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9783935546875,0.0,0.0,9.816917008720338e-05,290.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9784851074219,0.0,0.0,0.0001033768639899,290.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215759277344,0.0,0.0,7.63538118917495e-05,290.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033569335937,0.0,0.0,0.0001033768785418,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.061767578125,0.0,0.0,0.000490375328809,288.7288513183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7926025390625,264.8500061035156,287.3168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459813056513,1.1240802066936341e-08,0.0010459700133651,-0.0284948907792568,0.0,0.0,0.0,-0.0103853633627295,60.0,-16.07364845275879,-0.0,-7.45945598623621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667053222656,0.0,0.0,9.81023840722628e-05,290.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.966796875,0.0,0.0,0.0001033065345836,290.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00933837890625,0.0,0.0,7.630186155438423e-05,290.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913635253906,0.0,0.0,0.0001033065491355,291.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04901123046875,0.0,0.0,0.0004900417407043,288.7168273925781,294.1499938964844,264.8500061035156,263.4564819335937,264.7936706542969,264.8500061035156,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157588630794636e-08,0.0010452584829181,-0.0282770916819572,0.0,0.0,0.0,-0.0103441104292869,60.0,-16.053646087646484,-0.0,-7.449309435969553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667053222656,0.0,0.0,9.81023840722628e-05,290.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.966796875,0.0,0.0,0.0001033065345836,290.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00933837890625,0.0,0.0,7.630186155438423e-05,290.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913635253906,0.0,0.0,0.0001033065491355,291.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04901123046875,0.0,0.0,0.0004900417407043,288.7168273925781,294.1499938964844,264.8500061035156,263.4564819335937,264.7936706542969,264.8500061035156,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157588630794636e-08,0.0010452584829181,-0.0282770916819572,0.0,0.0,0.0,-0.0103441104292869,60.0,-16.053646087646484,-0.0,-7.449309435969553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9550170898437,0.0,0.0,9.804290311876684e-05,290.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95513916015625,0.0,0.0,0.0001032439031405,290.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971008300781,0.0,0.0,7.625560101587325e-05,290.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.0,0.0,0.0001032439176924,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362854003906,0.0,0.0,0.0004897445905953,288.7048034667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7947082519531,264.8500061035156,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446357773616,1.1083479023454856e-08,0.0010446247179061,-0.0280831176787614,0.0,0.0,0.0,-0.0103073706850409,60.0,-16.03485679626465,-0.0,-7.440279148340778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9550170898437,0.0,0.0,9.804290311876684e-05,290.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95513916015625,0.0,0.0,0.0001032439031405,290.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971008300781,0.0,0.0,7.625560101587325e-05,290.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.0,0.0,0.0001032439176924,291.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362854003906,0.0,0.0,0.0004897445905953,288.7048034667969,294.1499938964844,264.8500061035156,263.4564819335937,264.7947082519531,264.8500061035156,287.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446357773616,1.1083479023454856e-08,0.0010446247179061,-0.0280831176787614,0.0,0.0,0.0,-0.0103073706850409,60.0,-16.03485679626465,-0.0,-7.440279148340778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,291.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.943359375,0.0,0.0,9.799084364203736e-05,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434509277344,0.0,0.0,0.0001031890787999,290.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848937988281,0.0,0.0,7.621511031175032e-05,290.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673767089844,0.0,0.0,0.0001031890933518,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235595703125,0.0,0.0,0.000489484576974,288.6928100585937,294.1499938964844,264.8500061035156,263.4564819335937,264.79571533203125,264.8500061035156,287.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440810583531,1.1018613577107317e-08,0.0010440701153129,-0.0279133357107639,0.0,0.0,0.0,-0.0102752139791846,60.0,-16.017330169677734,-0.0,-7.432379334204597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,291.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.943359375,0.0,0.0,9.799084364203736e-05,290.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434509277344,0.0,0.0,0.0001031890787999,290.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848937988281,0.0,0.0,7.621511031175032e-05,290.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9673767089844,0.0,0.0,0.0001031890933518,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235595703125,0.0,0.0,0.000489484576974,288.6928100585937,294.1499938964844,264.8500061035156,263.4564819335937,264.79571533203125,264.8500061035156,287.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440810583531,1.1018613577107317e-08,0.0010440701153129,-0.0279133357107639,0.0,0.0,0.0,-0.0102752139791846,60.0,-16.017330169677734,-0.0,-7.432379334204597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,291.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375305175781,0.0,0.0,9.796707308851182e-05,290.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9376220703125,0.0,0.0,0.0001031640495057,290.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9787902832031,0.0,0.0,7.619662210345268e-05,290.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613952636719,0.0,0.0,0.0001031640640576,291.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0172119140625,0.0,0.0,0.0004893658333458,288.68682861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7962341308594,264.8500061035156,287.2758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438278550282,1.0988999044059256e-08,0.0010438167955726,-0.0278358217328786,0.0,0.0,0.0,-0.0102605335414409,60.0,-16.008953094482422,-0.0,-7.42877404036335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,291.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.93170166015625,0.0,0.0,9.794563811738044e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317932128906,0.0,0.0,0.0001031414794852,290.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9726867675781,0.0,0.0,7.617995288455859e-05,290.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554138183594,0.0,0.0,0.0001031414940371,291.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108642578125,0.0,0.0,0.0004892587312497,288.6808166503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7967224121094,264.8500061035156,287.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435994481667,1.0962291518978873e-08,0.0010435885051265,-0.027765916660428,0.0,0.0,0.0,-0.0102472929283976,60.0,-16.000974655151367,-0.0,-7.425523307347248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200134277344,0.0,0.0,9.79068427113816e-05,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92010498046875,0.0,0.0,0.0001031006249831,290.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604797363281,0.0,0.0,7.614977948833257e-05,290.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94342041015625,0.0,0.0,0.0001031006395351,291.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981689453125,0.0,0.0,0.0004890649579465,288.6688232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7976989746094,264.8500061035156,287.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431860573589,1.0913953296665112e-08,0.0010431751143187,-0.027639390900731,0.0,0.0,0.0,-0.0102233299985528,60.0,-15.985705375671388,-0.0,-7.419642145123363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,291.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9200134277344,0.0,0.0,9.79068427113816e-05,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92010498046875,0.0,0.0,0.0001031006249831,290.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9604797363281,0.0,0.0,7.614977948833257e-05,290.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94342041015625,0.0,0.0,0.0001031006395351,291.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9981689453125,0.0,0.0,0.0004890649579465,288.6688232421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7976989746094,264.8500061035156,287.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431860573589,1.0913953296665112e-08,0.0010431751143187,-0.027639390900731,0.0,0.0,0.0,-0.0102233299985528,60.0,-15.985705375671388,-0.0,-7.419642145123363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,291.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9083557128906,0.0,0.0,9.787403541849926e-05,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.908447265625,0.0,0.0,0.0001030660714604,290.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.94830322265625,0.0,0.0,7.612425542902201e-05,290.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93145751953125,0.0,0.0,0.0001030660860124,291.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854736328125,0.0,0.0,0.0004889010451734,288.6568603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.79864501953125,264.8500061035156,287.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428363457322,1.0873069555827897e-08,0.0010428255191072,-0.0275323763489723,0.0,0.0,0.0,-0.0102030616253614,60.0,-15.971449851989746,-0.0,-7.414669767058514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,291.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9083557128906,0.0,0.0,9.787403541849926e-05,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.908447265625,0.0,0.0,0.0001030660714604,290.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.94830322265625,0.0,0.0,7.612425542902201e-05,290.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.93145751953125,0.0,0.0,0.0001030660860124,291.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854736328125,0.0,0.0,0.0004889010451734,288.6568603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.79864501953125,264.8500061035156,287.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428363457322,1.0873069555827897e-08,0.0010428255191072,-0.0275323763489723,0.0,0.0,0.0,-0.0102030616253614,60.0,-15.971449851989746,-0.0,-7.414669767058514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,291.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89666748046875,0.0,0.0,9.7846714197658e-05,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89678955078125,0.0,0.0,0.000103037302324,290.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361267089844,0.0,0.0,7.61030096327886e-05,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91949462890625,0.0,0.0,0.0001030373168759,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9728088378906,0.0,0.0,0.0004887646064162,288.6448669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7995910644531,264.8500061035156,287.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425453074276,1.0839031894249729e-08,0.0010425344808027,-0.0274432823061943,0.0,0.0,0.0,-0.0101861879229545,60.0,-15.95811653137207,-0.0,-7.41053085562271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,291.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89666748046875,0.0,0.0,9.7846714197658e-05,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89678955078125,0.0,0.0,0.000103037302324,290.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361267089844,0.0,0.0,7.61030096327886e-05,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.91949462890625,0.0,0.0,0.0001030373168759,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9728088378906,0.0,0.0,0.0004887646064162,288.6448669433594,294.1499938964844,264.8500061035156,263.4564819335937,264.7995910644531,264.8500061035156,287.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425453074276,1.0839031894249729e-08,0.0010425344808027,-0.0274432823061943,0.0,0.0,0.0,-0.0101861879229545,60.0,-15.95811653137207,-0.0,-7.41053085562271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.885009765625,0.0,0.0,9.782510460354388e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851013183594,0.0,0.0,0.0001030145504046,290.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239501953125,0.0,0.0,7.608620217069983e-05,290.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90753173828125,0.0,0.0,0.0001030145576805,291.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601745605469,0.0,0.0,0.0004886566312052,288.6329040527344,294.1499938964844,264.8500061035156,263.4564819335937,264.800537109375,264.8500061035156,287.2232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042315037921,1.0812106765456521e-08,0.0010423042112961,-0.0273728035390377,0.0,0.0,0.0,-0.0101728402078151,60.0,-15.94576644897461,-0.0,-7.407258095781799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.885009765625,0.0,0.0,9.782510460354388e-05,290.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8851013183594,0.0,0.0,0.0001030145504046,290.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239501953125,0.0,0.0,7.608620217069983e-05,290.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90753173828125,0.0,0.0,0.0001030145576805,291.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9601745605469,0.0,0.0,0.0004886566312052,288.6329040527344,294.1499938964844,264.8500061035156,263.4564819335937,264.800537109375,264.8500061035156,287.2232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042315037921,1.0812106765456521e-08,0.0010423042112961,-0.0273728035390377,0.0,0.0,0.0,-0.0101728402078151,60.0,-15.94576644897461,-0.0,-7.407258095781799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,291.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791809082031,0.0,0.0,9.781571861822158e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792724609375,0.0,0.0,0.0001030046623782,290.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178466796875,0.0,0.0,7.60788971092552e-05,290.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.90155029296875,0.0,0.0,0.0001030046769301,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.953857421875,0.0,0.0,0.0004886097740381,288.6269226074219,294.1499938964844,264.8500061035156,263.4564819335937,264.8009948730469,264.8500061035156,287.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422150371596,1.0800411232025908e-08,0.0010422042105346,-0.0273421891033649,0.0,0.0,0.0,-0.0101670417934656,60.0,-15.9398832321167,-0.0,-7.405836299767543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,291.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87335205078125,0.0,0.0,9.78078242042102e-05,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734436035156,0.0,0.0,0.0001029963459586,290.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117736816406,0.0,0.0,7.607276347698644e-05,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89556884765625,0.0,0.0,0.0001029963605105,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.947509765625,0.0,0.0,0.000488570309244,288.6209411621094,294.1499938964844,264.8500061035156,263.4564819335937,264.8014221191406,264.8500061035156,287.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790573767849313e-08,0.001042120042257,-0.0273164380341768,0.0,0.0,0.0,-0.0101621644571423,60.0,-15.934228897094728,-0.0,-7.404641166885997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,291.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616638183594,0.0,0.0,9.779534593690188e-05,290.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617553710937,0.0,0.0,0.0001029832128551,290.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89959716796875,0.0,0.0,7.606305734952912e-05,290.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.88360595703125,0.0,0.0,0.0001029832201311,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349060058594,0.0,0.0,0.0004885080270469,288.60894775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.8023376464844,264.8500061035156,287.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.077502709279088e-08,0.0010419870959594,-0.0272757448256015,0.0,0.0,0.0,-0.0101544577628374,60.0,-15.923458099365234,-0.0,-7.40275183375161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,291.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616638183594,0.0,0.0,9.779534593690188e-05,290.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617553710937,0.0,0.0,0.0001029832128551,290.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.89959716796875,0.0,0.0,7.606305734952912e-05,290.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.88360595703125,0.0,0.0,0.0001029832201311,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9349060058594,0.0,0.0,0.0004885080270469,288.60894775390625,294.1499938964844,264.8500061035156,263.4564819335937,264.8023376464844,264.8500061035156,287.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.077502709279088e-08,0.0010419870959594,-0.0272757448256015,0.0,0.0,0.0,-0.0101544577628374,60.0,-15.923458099365234,-0.0,-7.40275183375161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,291.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8500061035156,0.0,0.050000000745058,9.778657113201916e-05,290.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.85009765625,0.0,0.050000000745058,0.000102973965113,290.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8874206542969,0.0,0.050000000745058,7.60562252253294e-05,290.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.87164306640625,0.0,0.050000000745058,0.0001029739796649,291.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9222717285156,0.0,0.050000000745058,0.0004884641384705,288.59698486328125,291.1499938964844,264.8500061035156,263.4564819335937,264.8031921386719,264.8500061035156,287.1883850097656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764089175552272e-08,0.0010418934980407,-0.0272471122443676,0.0,0.0,0.0,-0.0101490346714854,60.0,-15.913365364074709,-0.0,-7.401422408293001e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,291.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8500061035156,0.0,0.050000000745058,9.778657113201916e-05,290.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.85009765625,0.0,0.050000000745058,0.000102973965113,290.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8874206542969,0.0,0.050000000745058,7.60562252253294e-05,290.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.87164306640625,0.0,0.050000000745058,0.0001029739796649,291.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9222717285156,0.0,0.050000000745058,0.0004884641384705,288.59698486328125,291.1499938964844,264.8500061035156,263.4564819335937,264.8031921386719,264.8500061035156,287.1883850097656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764089175552272e-08,0.0010418934980407,-0.0272471122443676,0.0,0.0,0.0,-0.0101490346714854,60.0,-15.913365364074709,-0.0,-7.401422408293001e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,291.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.717041015625,0.641219973564148,0.050000000745058,0.0408186465501785,290.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7170715332031,0.641219973564148,0.050000000745058,0.0429840013384819,290.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.72479248046875,0.641219973564148,0.050000000745058,0.0317478366196155,290.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7215270996094,0.641219973564148,0.050000000745058,0.0429840013384819,291.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73199462890625,0.641219973564148,0.050000000745058,0.2038975954055786,287.5187683105469,291.1499938964844,264.8503112792969,263.4566955566406,283.85162353515625,286.61065673828125,287.048095703125,1.0,0.1097030267119407,0.1533441096544265,0.1533441096544265,1.0,1.0,-0.4348839223384857,0.0101499604061245,0.4247339367866516,-0.0656573474407196,0.0,0.0,0.0,10.204761505126951,60.0,-204.71376037597656,-0.0,12.27103328704834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,291.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179138183594,0.6376962661743164,0.050000000745058,0.0452136546373367,290.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0179138183594,0.6376962661743164,0.050000000745058,0.0476121567189693,290.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.018310546875,0.6376962661743164,0.050000000745058,0.0351661778986454,290.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.01812744140625,0.6376962661743164,0.050000000745058,0.0476121567189693,291.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187072753906,0.6376962661743164,0.050000000745058,0.2258515655994415,286.9723205566406,291.1499938964844,264.8511962890625,263.4573059082031,286.617431640625,290.96697998046875,286.8925170898437,1.0,0.1210757568478584,0.3066882193088531,0.3066882193088531,1.0,1.0,-0.4817590713500976,0.0467529781162738,0.4350061118602752,-0.0346947871148586,0.0,0.0,0.0,12.532573699951172,60.0,-134.65567016601562,-0.0,16.669029235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,291.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8630065917969,0.5904353260993958,0.050000000745058,0.0455776639282703,290.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8630065917969,0.5904353260993958,0.050000000745058,0.0479954779148101,290.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8630065917969,0.5904353260993958,0.050000000745058,0.0354492962360382,290.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8630065917969,0.5904353260993958,0.050000000745058,0.0479954779148101,291.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.863037109375,0.5904353260993958,0.050000000745058,0.2276698797941208,286.8568115234375,291.1499938964844,264.8534545898437,263.4588623046875,284.35223388671875,291.0908203125,286.8014221191406,1.0,0.1354097127914428,0.526472806930542,0.526472806930542,1.0,1.0,-0.4856421947479248,0.1387868970632553,0.3468552827835083,0.0566095411777496,0.0,0.0,0.0,17.942520141601562,60.0,-411.064208984375,-0.0,21.34672737121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,291.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.5749802589416504,0.050000000745058,0.0456581115722656,290.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.5749802589416504,0.050000000745058,0.0480801910161972,290.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.5749802589416504,0.050000000745058,0.0355118662118911,290.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.5749802589416504,0.050000000745058,0.0480801910161972,291.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.5749802589416504,0.050000000745058,0.2280717194080352,286.759765625,291.1499938964844,264.85467529296875,263.4596862792969,282.72509765625,291.0870361328125,286.5908203125,1.0,0.1405548453330993,0.6133764386177063,0.6133764386177063,1.0,1.0,-0.4864993691444397,0.165165901184082,0.32133349776268,0.0828045234084129,0.0,0.0,0.0,20.07603454589844,60.0,-830.0233764648438,-0.0,23.164737701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,291.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.5524858832359314,0.050000000745058,0.045795165002346,290.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.5524858832359314,0.050000000745058,0.0482245162129402,290.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.5524858832359314,0.050000000745058,0.0356184616684913,290.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458251953125,0.5524858832359314,0.050000000745058,0.0482245162129402,291.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.5524858832359314,0.050000000745058,0.2287563383579254,286.2903747558594,291.1499938964844,264.85723876953125,263.4614562988281,281.2515869140625,291.07928466796875,285.97320556640625,1.0,0.1489477902650833,0.7667205333709717,0.7667205333709717,1.0,1.0,-0.4879597425460815,0.1861571222543716,0.3018026351928711,0.103532388806343,0.0,0.0,0.0,23.742998123168945,60.0,-1373.051025390625,-0.0,26.31071853637696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.923168979588215e-21,-7.519378729662461e-21,2.5962095481258547e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,291.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778381347656,0.535133957862854,0.050000000745058,0.0459260307252407,290.4016418457031,297.1499938964844,293.1499938964844,0.0009246549452655,-88.5504379272461,286.9333190917969,0.535133957862854,0.050000000745058,0.0483623221516609,290.2076110839844,297.1499938964844,293.1499938964844,0.0009733870974741,-68.84999084472656,286.9880676269531,0.535133957862854,0.050000000745058,0.0357202477753162,290.19921875,297.1499938964844,293.1499938964844,0.0011830093571916,-113.2919921875,287.3309326171875,0.535133957862854,0.050000000745058,0.0483623221516609,291.0713195800781,297.1499938964844,293.1499938964844,0.0008045771974138,-365.4971618652344,286.8240051269531,0.535133957862854,0.050000000745058,0.2294100373983383,285.8213195800781,291.1499938964844,264.8603210449219,263.4635925292969,280.9515991210937,291.072509765625,285.98565673828125,1.0,0.1565060913562774,0.8128154873847961,0.8128154873847961,1.0,1.0,-0.4893541932106018,0.1894965916872024,0.2998576164245605,0.1066506952047348,0.0,0.0,1.0,27.244688034057617,60.0,981.9884033203124,-7040.75732421875,29.33735656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2154846191406,309.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,3655.2421875,18000.0,0.0,0.0,0.0112526575103402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5588535666465759,0.5588562488555908,-2.723215857258765e-06,0.0,1.1420016562624369e-05,0.0,0.0,20.277729034423828,0.0,0.0,0.0,0.3432346284389496,4.0,0.0,1.0
713220,291.3597717285156,297.1499938964844,293.1499938964844,0.001368258963339,-115.21105194091795,289.82672119140625,0.5115111470222473,0.050000000745058,0.0461646430194377,290.419189453125,297.1499938964844,293.1499938964844,0.001986184855923,-176.10858154296875,290.6860656738281,0.5115111470222473,0.050000000745058,0.0486135892570018,290.2289733886719,297.1499938964844,293.1499938964844,0.002094353782013,-137.15374755859375,290.8381652832031,0.5115111470222473,0.050000000745058,0.0359058305621147,290.2146301269531,297.1499938964844,293.1499938964844,0.0023014480248093,-204.0388336181641,291.1546325683594,0.5115111470222473,0.050000000745058,0.0486135892570018,291.0839538574219,297.1499938964844,293.1499938964844,0.0016235327348113,-682.8721923828125,290.1908874511719,0.5115111470222473,0.050000000745058,0.2306019365787506,287.9911499023437,291.1499938964844,264.8680114746094,263.4688720703125,280.7977294921875,291.0806884765625,288.4981994628906,1.0,0.1693338304758072,0.9050052762031556,0.9050052762031556,1.0,1.0,-0.4918968081474304,0.1932266354560852,0.2986702024936676,0.1099527478218078,0.0,0.0,1.0,33.62888717651367,60.0,2508.83837890625,-7260.92041015625,34.8997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6372985839844,308.0970764160156,278.1499938964844,0.0,18000.0,313.1499938964844,12379.0693359375,18000.0,0.0,0.0,0.0462197139859199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1315500736236572,1.1315606832504272,-1.0574771295068786e-05,0.0,4.690713103627786e-05,0.0,0.0,161.09817504882812,0.0,0.0,0.0,0.627718985080719,4.0,0.0,1.0
713280,291.3597717285156,297.1499938964844,293.1499938964844,0.001368258963339,-115.21105194091795,289.82672119140625,0.5115111470222473,0.050000000745058,0.0461646430194377,290.419189453125,297.1499938964844,293.1499938964844,0.001986184855923,-176.10858154296875,290.6860656738281,0.5115111470222473,0.050000000745058,0.0486135892570018,290.2289733886719,297.1499938964844,293.1499938964844,0.002094353782013,-137.15374755859375,290.8381652832031,0.5115111470222473,0.050000000745058,0.0359058305621147,290.2146301269531,297.1499938964844,293.1499938964844,0.0023014480248093,-204.0388336181641,291.1546325683594,0.5115111470222473,0.050000000745058,0.0486135892570018,291.0839538574219,297.1499938964844,293.1499938964844,0.0016235327348113,-682.8721923828125,290.1908874511719,0.5115111470222473,0.050000000745058,0.2306019365787506,287.9911499023437,291.1499938964844,264.8680114746094,263.4688720703125,280.7977294921875,291.0806884765625,288.4981994628906,1.0,0.1693338304758072,0.9050052762031556,0.9050052762031556,1.0,1.0,-0.4918968081474304,0.1932266354560852,0.2986702024936676,0.1099527478218078,0.0,0.0,1.0,33.62888717651367,60.0,2508.83837890625,-7260.92041015625,34.8997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6372985839844,308.0970764160156,278.1499938964844,0.0,18000.0,313.1499938964844,12379.0693359375,18000.0,0.0,0.0,0.0462197139859199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1315500736236572,1.1315606832504272,-1.0574771295068786e-05,0.0,4.690713103627786e-05,0.0,0.0,161.09817504882812,0.0,0.0,0.0,0.627718985080719,4.0,0.0,1.0
713340,291.4013061523437,297.1499938964844,293.1499938964844,0.0018902625888586,-151.69619750976562,292.0560607910156,0.4969709813594818,0.050000000745058,0.0463684201240539,290.4530334472656,297.1499938964844,293.1499938964844,0.0028446437790989,-240.1827850341797,293.3523864746094,0.4969709813594818,0.050000000745058,0.0488281771540641,290.27117919921875,297.1499938964844,293.1499938964844,0.0029989117756485,-186.93472290039065,293.56329345703125,0.4969709813594818,0.050000000745058,0.036064326763153,290.25225830078125,297.1499938964844,293.1499938964844,0.0032094554044306,-270.6342468261719,293.862548828125,0.4969709813594818,0.050000000745058,0.0488281771540641,291.11767578125,297.1499938964844,293.1499938964844,0.0022488883696496,-901.4302978515624,292.5494079589844,0.4969709813594818,0.050000000745058,0.2316198498010635,289.5083312988281,291.1499938964844,264.8775939941406,263.4754638671875,280.7431945800781,291.1125793457031,289.7870788574219,1.0,0.1794989854097366,0.9971951246261596,0.9971951246261596,1.0,1.0,-0.494068294763565,0.1954295784235,0.2986387014389038,0.11175087839365,0.0,0.0,1.0,39.0805778503418,60.0,1939.6883544921875,-6958.2177734375,39.69462585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.87652587890625,306.5936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,16288.4921875,19080.0,0.0,0.0,0.0816660672426223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298086404800415,1.2981003522872925,-1.3915953786636235e-05,0.0,8.288067328976467e-05,0.0,0.0,243.2014617919922,0.0,0.0,0.0,0.7265223264694214,4.0,0.0,1.0
713400,291.4013061523437,297.1499938964844,293.1499938964844,0.0018902625888586,-151.69619750976562,292.0560607910156,0.4969709813594818,0.050000000745058,0.0463684201240539,290.4530334472656,297.1499938964844,293.1499938964844,0.0028446437790989,-240.1827850341797,293.3523864746094,0.4969709813594818,0.050000000745058,0.0488281771540641,290.27117919921875,297.1499938964844,293.1499938964844,0.0029989117756485,-186.93472290039065,293.56329345703125,0.4969709813594818,0.050000000745058,0.036064326763153,290.25225830078125,297.1499938964844,293.1499938964844,0.0032094554044306,-270.6342468261719,293.862548828125,0.4969709813594818,0.050000000745058,0.0488281771540641,291.11767578125,297.1499938964844,293.1499938964844,0.0022488883696496,-901.4302978515624,292.5494079589844,0.4969709813594818,0.050000000745058,0.2316198498010635,289.5083312988281,291.1499938964844,264.8775939941406,263.4754638671875,280.7431945800781,291.1125793457031,289.7870788574219,1.0,0.1794989854097366,0.9971951246261596,0.9971951246261596,1.0,1.0,-0.494068294763565,0.1954295784235,0.2986387014389038,0.11175087839365,0.0,0.0,1.0,39.0805778503418,60.0,1939.6883544921875,-6958.2177734375,39.69462585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.87652587890625,306.5936889648437,278.1499938964844,0.0,18000.0,313.1499938964844,16288.4921875,19080.0,0.0,0.0,0.0816660672426223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298086404800415,1.2981003522872925,-1.3915953786636235e-05,0.0,8.288067328976467e-05,0.0,0.0,243.2014617919922,0.0,0.0,0.0,0.7265223264694214,4.0,0.0,1.0
713460,291.44805908203125,297.1499938964844,293.1499938964844,0.0023445822298526,-181.79754638671875,293.6097106933594,0.4871209859848022,0.050000000745058,0.0465371534228324,290.490478515625,297.1499938964844,293.1499938964844,0.0036169518716633,-293.9852600097656,295.2848815917969,0.4871209859848022,0.050000000745058,0.0490058623254299,290.3193664550781,297.1499938964844,293.1499938964844,0.0038092194590717,-228.28990173339844,295.534912109375,0.4871209859848022,0.050000000745058,0.0361955650150775,290.2972106933594,297.1499938964844,293.1499938964844,0.0040295771323144,-326.1883850097656,295.8246459960937,0.4871209859848022,0.050000000745058,0.0490058623254299,291.1578369140625,297.1499938964844,293.1499938964844,0.0027977514546364,-1082.9676513671875,294.2154846191406,0.4871209859848022,0.050000000745058,0.2324627190828323,290.499267578125,291.1499938964844,264.88897705078125,263.4832763671875,280.7617492675781,291.1522521972656,290.7117614746094,1.0,0.1874646842479705,0.9975587129592896,0.9975587129592896,1.0,1.0,-0.4958663284778595,0.1962167918682098,0.2996495366096496,0.1121585890650749,0.0,0.0,1.0,43.59413909912109,48.0,1411.624755859375,-6754.79248046875,43.69580459594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.86541748046875,305.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18405.572265625,19080.0,0.0,0.0,0.1151280328631401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379868984222412,1.3798847198486328,-1.572466680954676e-05,0.0,0.0001168403177871,0.0,0.0,292.1254577636719,0.0,0.0,0.0,0.7543922662734985,4.0,0.0,1.0
713520,291.44805908203125,297.1499938964844,293.1499938964844,0.0023445822298526,-181.79754638671875,293.6097106933594,0.4871209859848022,0.050000000745058,0.0465371534228324,290.490478515625,297.1499938964844,293.1499938964844,0.0036169518716633,-293.9852600097656,295.2848815917969,0.4871209859848022,0.050000000745058,0.0490058623254299,290.3193664550781,297.1499938964844,293.1499938964844,0.0038092194590717,-228.28990173339844,295.534912109375,0.4871209859848022,0.050000000745058,0.0361955650150775,290.2972106933594,297.1499938964844,293.1499938964844,0.0040295771323144,-326.1883850097656,295.8246459960937,0.4871209859848022,0.050000000745058,0.0490058623254299,291.1578369140625,297.1499938964844,293.1499938964844,0.0027977514546364,-1082.9676513671875,294.2154846191406,0.4871209859848022,0.050000000745058,0.2324627190828323,290.499267578125,291.1499938964844,264.88897705078125,263.4832763671875,280.7617492675781,291.1522521972656,290.7117614746094,1.0,0.1874646842479705,0.9975587129592896,0.9975587129592896,1.0,1.0,-0.4958663284778595,0.1962167918682098,0.2996495366096496,0.1121585890650749,0.0,0.0,1.0,43.59413909912109,48.0,1411.624755859375,-6754.79248046875,43.69580459594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.86541748046875,305.6947937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18405.572265625,19080.0,0.0,0.0,0.1151280328631401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.379868984222412,1.3798847198486328,-1.572466680954676e-05,0.0,0.0001168403177871,0.0,0.0,292.1254577636719,0.0,0.0,0.0,0.7543922662734985,4.0,0.0,1.0
