time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713580,291.4940795898437,297.1499938964844,293.1499938964844,0.0027289728168398,-205.7191467285156,294.8290405273437,0.4848128259181976,0.050000000745058,0.0465793721377849,290.52752685546875,297.1499938964844,293.1499938964844,0.0043096458539366,-338.0663757324219,296.8286437988281,0.4848128259181976,0.050000000745058,0.0490503199398517,290.3686828613281,297.1499938964844,293.1499938964844,0.0045349150896072,-261.8108215332031,297.1025085449219,0.4848128259181976,0.050000000745058,0.0362283997237682,290.3427124023437,297.1499938964844,293.1499938964844,0.0047738938592374,-371.5315551757813,297.3899841308594,0.4848128259181976,0.050000000745058,0.0490503199398517,291.1990051269531,297.1499938964844,293.1499938964844,0.0032689061481505,-1228.674560546875,295.52984619140625,0.4848128259181976,0.050000000745058,0.2326736003160476,291.27301025390625,291.1499938964844,264.9019470214844,263.4921875,280.7891540527344,291.1934509277344,291.4417419433594,1.0,0.1889133751392364,0.9979223012924194,0.9979223012924194,1.0,1.0,-0.4963164925575256,0.1964433640241623,0.2998731434345245,0.1121829748153686,0.0,0.0,0.9671959280967712,44.72231674194336,36.0,1040.7724609375,-6665.57080078125,44.70037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4994812011719,305.3560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,19056.439453125,19080.0,0.0,0.0,0.1448506414890289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3930621147155762,1.3930782079696655,-1.6094012607936747e-05,0.0,0.0001470049901399,0.0,0.0,301.43377685546875,0.0,0.0,0.0,0.7604473233222961,4.0,0.0,1.0
713640,291.4940795898437,297.1499938964844,293.1499938964844,0.0027289728168398,-205.7191467285156,294.8290405273437,0.4848128259181976,0.050000000745058,0.0465793721377849,290.52752685546875,297.1499938964844,293.1499938964844,0.0043096458539366,-338.0663757324219,296.8286437988281,0.4848128259181976,0.050000000745058,0.0490503199398517,290.3686828613281,297.1499938964844,293.1499938964844,0.0045349150896072,-261.8108215332031,297.1025085449219,0.4848128259181976,0.050000000745058,0.0362283997237682,290.3427124023437,297.1499938964844,293.1499938964844,0.0047738938592374,-371.5315551757813,297.3899841308594,0.4848128259181976,0.050000000745058,0.0490503199398517,291.1990051269531,297.1499938964844,293.1499938964844,0.0032689061481505,-1228.674560546875,295.52984619140625,0.4848128259181976,0.050000000745058,0.2326736003160476,291.27301025390625,291.1499938964844,264.9019470214844,263.4921875,280.7891540527344,291.1934509277344,291.4417419433594,1.0,0.1889133751392364,0.9979223012924194,0.9979223012924194,1.0,1.0,-0.4963164925575256,0.1964433640241623,0.2998731434345245,0.1121829748153686,0.0,0.0,0.9671959280967712,44.72231674194336,36.0,1040.7724609375,-6665.57080078125,44.70037841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4994812011719,305.3560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,19056.439453125,19080.0,0.0,0.0,0.1448506414890289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3930621147155762,1.3930782079696655,-1.6094012607936747e-05,0.0,0.0001470049901399,0.0,0.0,301.43377685546875,0.0,0.0,0.0,0.7604473233222961,4.0,0.0,1.0
713700,291.5160217285156,297.1499938964844,293.1499938964844,0.0029007080011069,-215.96812438964844,295.3490600585937,0.4860302209854126,0.050000000745058,0.0465570203959941,290.5452880859375,297.1499938964844,293.1499938964844,0.0046349433250725,-357.3340759277344,297.4955139160156,0.4860302209854126,0.050000000745058,0.0490267872810363,290.39312744140625,297.1499938964844,293.1499938964844,0.0048748371191322,-276.3092956542969,297.7766418457031,0.4860302209854126,0.050000000745058,0.0362110175192356,290.3645935058594,297.1499938964844,293.1499938964844,0.0051272879354655,-391.3297729492188,298.0662841796875,0.4860302209854126,0.050000000745058,0.0490267872810363,291.2190856933594,297.1499938964844,293.1499938964844,0.0034819219727069,-1291.4759521484375,296.0924072265625,0.4860302209854126,0.050000000745058,0.2325619608163833,291.6004333496094,291.1499938964844,264.9090270996094,263.4970397949219,280.8027648925781,291.2136535644531,291.7529296875,1.0,0.1877224445343017,0.9981040954589844,0.9981040954589844,1.0,1.0,-0.4960784316062927,0.1963744908571243,0.2997039556503296,0.1120719313621521,0.0,0.0,0.9042245149612428,44.1235466003418,36.0,907.200927734375,-6649.8642578125,44.16707611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5192565917969,305.351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,19766.189453125,20160.0,0.0,0.0,0.1579542160034179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360218524932861,1.360234260559082,-1.5705401892773807e-05,0.0,0.0001603034470463,0.0,0.0,285.067138671875,0.0,0.0,0.0,0.7590973973274231,4.0,0.0,1.0
713760,291.5370178222656,297.1499938964844,293.1499938964844,0.0030614316929131,-225.32223510742188,295.8226013183594,0.4885519742965698,0.050000000745058,0.0465113595128059,290.5623779296875,297.1499938964844,293.1499938964844,0.0049501759931445,-375.1228637695313,298.1076965332031,0.4885519742965698,0.050000000745058,0.0489787012338638,290.41705322265625,297.1499938964844,293.1499938964844,0.0052043870091438,-289.6385192871094,298.39385986328125,0.4885519742965698,0.050000000745058,0.03617550060153,290.3856201171875,297.1499938964844,293.1499938964844,0.0054724495857954,-409.6087036132813,298.6874389648437,0.4885519742965698,0.050000000745058,0.0489787012338638,291.23858642578125,297.1499938964844,293.1499938964844,0.0036829682067036,-1348.9967041015625,296.6058959960937,0.4885519742965698,0.050000000745058,0.2323338687419891,291.89666748046875,291.1499938964844,264.9164733886719,263.5021667480469,280.816162109375,291.2333068847656,292.035400390625,1.0,0.1854449063539505,0.9983285069465636,0.9983285069465636,1.0,1.0,-0.4955919682979584,0.1962083429098129,0.2993836104869842,0.1118951141834259,0.0,0.0,0.8246629238128662,42.90094375610352,25.0,800.85107421875,-6649.5224609375,43.07964324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.65313720703125,305.43865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,21557.994140625,20160.0,0.0,0.0,0.1697608381509781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061912059783936,1.306206464767456,-1.5235821592796128e-05,0.0,0.0001722856686683,0.0,0.0,261.3487548828125,0.0,0.0,0.0,0.7200765013694763,4.0,0.0,1.0
713820,291.5760192871094,297.1499938964844,293.1499938964844,0.0033581773750483,-242.1643829345703,296.6525573730469,0.4968230128288269,0.050000000745058,0.0463707782328128,290.59442138671875,297.1499938964844,293.1499938964844,0.0055648148991167,-407.6153869628906,299.19708251953125,0.4968230128288269,0.050000000745058,0.0488306619226932,290.4618530273437,297.1499938964844,293.1499938964844,0.0058492789976298,-313.9309387207031,299.4910583496094,0.4968230128288269,0.050000000745058,0.0360661633312702,290.4248046875,297.1499938964844,293.1499938964844,0.0061541493050754,-443.05706787109375,299.7945556640625,0.4968230128288269,0.050000000745058,0.0488306619226932,291.2753601074219,297.1499938964844,293.1499938964844,0.0040593524463474,-1453.1121826171875,297.5102844238281,0.4968230128288269,0.050000000745058,0.231631651520729,292.4038391113281,291.1499938964844,264.9323425292969,263.5130615234375,280.84185791015625,291.2704772949219,292.5107727050781,1.0,0.1784839928150177,0.9987772703170776,0.9987772703170776,1.0,1.0,-0.4940940737724304,0.1956710219383239,0.298423022031784,0.1113991886377334,0.0,0.0,0.6222972273826599,39.137638092041016,25.0,596.0035400390625,-6518.09130859375,39.74533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.22216796875,305.5732116699219,278.1499938964844,0.0,18000.0,313.1499938964844,24602.73046875,20160.0,0.0,0.0,0.1890470087528228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9368146061897278,0.9368255138397216,-1.0893245416809805e-05,0.0,0.0001918586931424,0.0,0.0,122.36947631835938,0.0,0.0,0.0,0.5545310974121094,4.0,0.0,1.0
713880,291.5760192871094,297.1499938964844,293.1499938964844,0.0033581773750483,-242.1643829345703,296.6525573730469,0.4968230128288269,0.050000000745058,0.0463707782328128,290.59442138671875,297.1499938964844,293.1499938964844,0.0055648148991167,-407.6153869628906,299.19708251953125,0.4968230128288269,0.050000000745058,0.0488306619226932,290.4618530273437,297.1499938964844,293.1499938964844,0.0058492789976298,-313.9309387207031,299.4910583496094,0.4968230128288269,0.050000000745058,0.0360661633312702,290.4248046875,297.1499938964844,293.1499938964844,0.0061541493050754,-443.05706787109375,299.7945556640625,0.4968230128288269,0.050000000745058,0.0488306619226932,291.2753601074219,297.1499938964844,293.1499938964844,0.0040593524463474,-1453.1121826171875,297.5102844238281,0.4968230128288269,0.050000000745058,0.231631651520729,292.4038391113281,291.1499938964844,264.9323425292969,263.5130615234375,280.84185791015625,291.2704772949219,292.5107727050781,1.0,0.1784839928150177,0.9987772703170776,0.9987772703170776,1.0,1.0,-0.4940940737724304,0.1956710219383239,0.298423022031784,0.1113991886377334,0.0,0.0,0.6222972273826599,39.137638092041016,25.0,596.0035400390625,-6518.09130859375,39.74533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.22216796875,305.5732116699219,278.1499938964844,0.0,18000.0,313.1499938964844,24602.73046875,20160.0,0.0,0.0,0.1890470087528228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9368146061897278,0.9368255138397216,-1.0893245416809805e-05,0.0,0.0001918586931424,0.0,0.0,122.36947631835938,0.0,0.0,0.0,0.5545310974121094,4.0,0.0,1.0
713940,291.6106262207031,297.1499938964844,293.1499938964844,0.0036545749753713,-259.970947265625,297.30938720703125,0.5043275356292725,0.050000000745058,0.0462585352361202,290.6234741210937,297.1499938964844,293.1499938964844,0.0062236841768026,-441.8776550292969,300.1180419921875,0.5043275356292725,0.050000000745058,0.0487124621868133,290.50213623046875,297.1499938964844,293.1499938964844,0.0065465224906802,-339.6343994140625,300.4211120605469,0.5043275356292725,0.050000000745058,0.0359788611531257,290.4598999023437,297.1499938964844,293.1499938964844,0.0069013442844152,-478.72174072265625,300.7388610839844,0.5043275356292725,0.050000000745058,0.0487124621868133,291.3086242675781,297.1499938964844,293.1499938964844,0.0044422196224331,-1563.367431640625,298.2436828613281,0.5043275356292725,0.050000000745058,0.2310709506273269,292.7284545898437,291.1499938964844,264.949462890625,263.5248107910156,280.8655090332031,291.30426025390625,292.7641906738281,1.0,0.1731007248163223,0.9992260336875916,0.9992260336875916,1.0,1.0,-0.4928978681564331,0.1952626556158065,0.2976351976394653,0.1109616458415985,0.0,0.0,0.3872230648994446,36.13220977783203,25.0,222.28936767578125,-5867.3720703125,37.09656524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1752014160156,305.0098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,24031.4921875,19080.0,0.0,0.0,0.2014531791210174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.431374192237854,0.4313807487487793,-6.576459782081656e-06,0.0,0.0002044493594439,0.0,0.0,28.6309871673584,0.0,0.0,0.0,0.356317400932312,4.0,0.0,1.0
714000,291.6106262207031,297.1499938964844,293.1499938964844,0.0036545749753713,-259.970947265625,297.30938720703125,0.5043275356292725,0.050000000745058,0.0462585352361202,290.6234741210937,297.1499938964844,293.1499938964844,0.0062236841768026,-441.8776550292969,300.1180419921875,0.5043275356292725,0.050000000745058,0.0487124621868133,290.50213623046875,297.1499938964844,293.1499938964844,0.0065465224906802,-339.6343994140625,300.4211120605469,0.5043275356292725,0.050000000745058,0.0359788611531257,290.4598999023437,297.1499938964844,293.1499938964844,0.0069013442844152,-478.72174072265625,300.7388610839844,0.5043275356292725,0.050000000745058,0.0487124621868133,291.3086242675781,297.1499938964844,293.1499938964844,0.0044422196224331,-1563.367431640625,298.2436828613281,0.5043275356292725,0.050000000745058,0.2310709506273269,292.7284545898437,291.1499938964844,264.949462890625,263.5248107910156,280.8655090332031,291.30426025390625,292.7641906738281,1.0,0.1731007248163223,0.9992260336875916,0.9992260336875916,1.0,1.0,-0.4928978681564331,0.1952626556158065,0.2976351976394653,0.1109616458415985,0.0,0.0,0.3872230648994446,36.13220977783203,25.0,222.28936767578125,-5867.3720703125,37.09656524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1752014160156,305.0098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,24031.4921875,19080.0,0.0,0.0,0.2014531791210174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.431374192237854,0.4313807487487793,-6.576459782081656e-06,0.0,0.0002044493594439,0.0,0.0,28.6309871673584,0.0,0.0,0.0,0.356317400932312,4.0,0.0,1.0
714060,291.63970947265625,297.1499938964844,293.1499938964844,0.004021908622235,-286.6820678710937,297.6993408203125,0.5107654333114624,0.050000000745058,0.0461738258600235,290.6493225097656,297.1499938964844,293.1499938964844,0.0070962510071694,-491.4598083496094,300.8563842773437,0.5107654333114624,0.050000000745058,0.0486232601106166,290.537841796875,297.1499938964844,293.1499938964844,0.007482421118766,-377.12896728515625,301.1778869628906,0.5107654333114624,0.050000000745058,0.0359129756689071,290.4907531738281,297.1499938964844,293.1499938964844,0.0079211313277482,-531.151611328125,301.5218505859375,0.5107654333114624,0.050000000745058,0.0486232601106166,291.3376770019531,297.1499938964844,293.1499938964844,0.0049239150248467,-1727.2364501953125,298.737548828125,0.5107654333114624,0.050000000745058,0.2306478172540664,292.6420288085937,291.1499938964844,264.9676818847656,263.5373229980469,280.8866271972656,291.3339233398437,292.54205322265625,1.0,0.1688003689050674,0.9995356202125548,0.9995356202125548,0.9998367428779602,1.0,-0.4919951558113098,0.1949784755706787,0.2970166802406311,0.1105867400765419,0.0,0.0,0.1879526823759079,33.86335754394531,25.0,-460.8769226074219,-4643.6279296875,35.105255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5287780761719,303.47467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,20424.205078125,19080.0,0.0,0.0,0.2052406370639801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175416499376297,0.1754213869571685,-4.891999196843244e-06,0.0,0.00020829316054,0.0,0.0,7.9747209548950195,0.0,0.0,0.0,0.2961253523826599,4.0,0.0,1.0
714120,291.63970947265625,297.1499938964844,293.1499938964844,0.004021908622235,-286.6820678710937,297.6993408203125,0.5107654333114624,0.050000000745058,0.0461738258600235,290.6493225097656,297.1499938964844,293.1499938964844,0.0070962510071694,-491.4598083496094,300.8563842773437,0.5107654333114624,0.050000000745058,0.0486232601106166,290.537841796875,297.1499938964844,293.1499938964844,0.007482421118766,-377.12896728515625,301.1778869628906,0.5107654333114624,0.050000000745058,0.0359129756689071,290.4907531738281,297.1499938964844,293.1499938964844,0.0079211313277482,-531.151611328125,301.5218505859375,0.5107654333114624,0.050000000745058,0.0486232601106166,291.3376770019531,297.1499938964844,293.1499938964844,0.0049239150248467,-1727.2364501953125,298.737548828125,0.5107654333114624,0.050000000745058,0.2306478172540664,292.6420288085937,291.1499938964844,264.9676818847656,263.5373229980469,280.8866271972656,291.3339233398437,292.54205322265625,1.0,0.1688003689050674,0.9995356202125548,0.9995356202125548,0.9998367428779602,1.0,-0.4919951558113098,0.1949784755706787,0.2970166802406311,0.1105867400765419,0.0,0.0,0.1879526823759079,33.86335754394531,25.0,-460.8769226074219,-4643.6279296875,35.105255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5287780761719,303.47467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,20424.205078125,19080.0,0.0,0.0,0.2052406370639801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175416499376297,0.1754213869571685,-4.891999196843244e-06,0.0,0.00020829316054,0.0,0.0,7.9747209548950195,0.0,0.0,0.0,0.2961253523826599,4.0,0.0,1.0
714180,291.662353515625,297.1499938964844,293.1499938964844,0.0045055290684103,-326.3754272460937,297.841796875,0.5163720846176147,0.050000000745058,0.0461077168583869,290.6717834472656,297.1499938964844,293.1499938964844,0.0083422223106026,-562.4847412109375,301.484619140625,0.5163720846176147,0.050000000745058,0.0485536456108093,290.5689697265625,297.1499938964844,293.1499938964844,0.0088393837213516,-431.00091552734375,301.8377685546875,0.5163720846176147,0.050000000745058,0.0358615592122077,290.5174255371094,297.1499938964844,293.1499938964844,0.0094281127676367,-606.6760864257812,302.22430419921875,0.5163720846176147,0.050000000745058,0.0485536456108093,291.3617858886719,297.1499938964844,293.1499938964844,0.0055669574066996,-1967.5296630859373,299.0272521972656,0.5163720846176147,0.050000000745058,0.2303175926208496,292.0783996582031,291.1499938964844,264.98687744140625,263.5505065917969,280.90484619140625,291.35870361328125,291.9115295410156,1.0,0.1653583794832229,0.9998452067375184,0.9998452067375184,0.9996734857559204,1.0,-0.4912906885147095,0.1947790086269378,0.2965116798877716,0.1102501302957534,0.0,0.0,0.0983385369181633,32.092071533203125,25.0,-901.3824462890624,-4047.98046875,33.55561828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2113647460937,302.5166015625,278.1499938964844,0.0,18000.0,313.1499938964844,19405.064453125,19080.0,0.0,0.0,0.1996203809976577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074212193489074,0.107425756752491,-4.5397619032883085e-06,0.0,0.0002025893045356,0.0,0.0,4.468380451202393,0.0,0.0,0.0,0.2799630463123321,4.0,0.0,1.0
714240,291.662353515625,297.1499938964844,293.1499938964844,0.0045055290684103,-326.3754272460937,297.841796875,0.5163720846176147,0.050000000745058,0.0461077168583869,290.6717834472656,297.1499938964844,293.1499938964844,0.0083422223106026,-562.4847412109375,301.484619140625,0.5163720846176147,0.050000000745058,0.0485536456108093,290.5689697265625,297.1499938964844,293.1499938964844,0.0088393837213516,-431.00091552734375,301.8377685546875,0.5163720846176147,0.050000000745058,0.0358615592122077,290.5174255371094,297.1499938964844,293.1499938964844,0.0094281127676367,-606.6760864257812,302.22430419921875,0.5163720846176147,0.050000000745058,0.0485536456108093,291.3617858886719,297.1499938964844,293.1499938964844,0.0055669574066996,-1967.5296630859373,299.0272521972656,0.5163720846176147,0.050000000745058,0.2303175926208496,292.0783996582031,291.1499938964844,264.98687744140625,263.5505065917969,280.90484619140625,291.35870361328125,291.9115295410156,1.0,0.1653583794832229,0.9998452067375184,0.9998452067375184,0.9996734857559204,1.0,-0.4912906885147095,0.1947790086269378,0.2965116798877716,0.1102501302957534,0.0,0.0,0.0983385369181633,32.092071533203125,25.0,-901.3824462890624,-4047.98046875,33.55561828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2113647460937,302.5166015625,278.1499938964844,0.0,18000.0,313.1499938964844,19405.064453125,19080.0,0.0,0.0,0.1996203809976577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074212193489074,0.107425756752491,-4.5397619032883085e-06,0.0,0.0002025893045356,0.0,0.0,4.468380451202393,0.0,0.0,0.0,0.2799630463123321,4.0,0.0,1.0
714300,291.6717834472656,297.1499938964844,293.1499938964844,0.0047673839144408,-347.8641052246094,297.9057006835937,0.5188804864883423,0.050000000745058,0.0460801757872104,290.6820373535156,297.1499938964844,293.1499938964844,0.0090809594839811,-600.4058837890625,301.81201171875,0.5188804864883423,0.050000000745058,0.0485246442258358,290.5831604003906,297.1499938964844,293.1499938964844,0.0096531463786959,-459.7322998046875,302.18231201171875,0.5188804864883423,0.050000000745058,0.0358401350677013,290.529541015625,297.1499938964844,293.1499938964844,0.0103469174355268,-646.9664306640625,302.5927429199219,0.5188804864883423,0.050000000745058,0.0485246442258358,291.3723449707031,297.1499938964844,293.1499938964844,0.0059213959611952,-2096.7626953125,299.1708374023437,0.5188804864883423,0.050000000745058,0.2301800101995468,291.7548828125,291.1499938964844,264.996826171875,263.55731201171875,280.9129943847656,291.3694763183594,291.60400390625,1.0,0.1639005243778228,1.0,1.0,0.9995918869972228,1.0,-0.4909971952438354,0.194704532623291,0.2962926626205444,0.1100928038358688,0.0,0.0,0.0905220881104469,31.353837966918945,25.0,-899.5346069335938,-4050.197021484375,32.91104888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1265563964844,302.5914001464844,278.1499938964844,0.0,18000.0,313.1499938964844,19222.5859375,18000.0,0.0,0.0,0.1934341043233871,0.0,0.0,0.0,0.0,1.0,0.0002547421609051,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993951335549354,0.0995716378092765,-0.0001765011547831,0.0,0.0001963110262295,0.0,0.0,4.08770751953125,0.0,0.0,0.0,0.2628257572650909,4.0,0.0,1.0
714360,291.6805114746094,297.1499938964844,293.1499938964844,0.0050272620283067,-368.5632934570313,297.999755859375,0.5212022662162781,0.050000000745058,0.0460556969046592,290.6918640136719,297.1499938964844,293.1499938964844,0.0098750777542591,-636.9205932617188,302.1625366210937,0.5212022662162781,0.050000000745058,0.0484988689422607,290.5968017578125,297.1499938964844,293.1499938964844,0.0105350855737924,-487.35980224609375,302.5487365722656,0.5212022662162781,0.050000000745058,0.0358210988342762,290.5410461425781,297.1499938964844,293.1499938964844,0.0113560119643807,-685.7277221679688,302.9826965332031,0.5212022662162781,0.050000000745058,0.0484988689422607,291.3822326660156,297.1499938964844,293.1499938964844,0.0062795262783765,-2221.11669921875,299.3420715332031,0.5212022662162781,0.050000000745058,0.2300577461719513,291.4729919433594,291.1499938964844,265.0069580078125,263.5642395019531,280.92071533203125,291.3795471191406,291.3470458984375,1.0,0.1625925302505493,1.0,1.0,0.999357283115387,1.0,-0.4907363653182983,0.194644883275032,0.2960914671421051,0.1099422499537468,0.0,0.0,0.0974595546722412,30.69757080078125,25.0,-814.8050537109375,-4119.88916015625,32.33868789672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03717041015625,302.9286499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18170.8203125,18000.0,0.0,0.0,0.1854620724916458,0.0,0.0,0.0,0.0,1.0,0.0007185815484263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096508152782917,0.097577191889286,-0.0010690347990021,0.0,0.0001882204378489,0.0,0.0,3.790248155593872,0.0,0.0,0.0,0.2703450918197632,4.0,0.0,1.0
714420,291.6972045898437,297.1499938964844,293.1499938964844,0.0055291885510087,-405.9282531738281,298.2853698730469,0.5253204703330994,0.050000000745058,0.0460144877433776,290.71099853515625,297.1499938964844,293.1499938964844,0.0116261700168251,-703.1427612304688,302.92144775390625,0.5253204703330994,0.050000000745058,0.0484554693102836,290.6230773925781,297.1499938964844,293.1499938964844,0.0125036472454667,-537.3240356445312,303.333740234375,0.5253204703330994,0.050000000745058,0.0357890464365482,290.5630187988281,297.1499938964844,293.1499938964844,0.0136592835187911,-755.9197387695312,303.8122863769531,0.5253204703330994,0.050000000745058,0.0484554693102836,291.4010925292969,297.1499938964844,293.1499938964844,0.0069926236756145,-2445.7548828125,299.76910400390625,0.5253204703330994,0.050000000745058,0.2298518866300583,291.0745849609375,291.1499938964844,265.0277099609375,263.5784912109375,280.9355163574219,291.3985290527344,291.0104675292969,1.0,0.1603628545999527,1.0,1.0,0.9988880157470704,1.0,-0.4902971982955932,0.1945612281560897,0.2957359552383423,0.1096565276384353,0.0,0.0,0.1368156373500824,29.592134475708008,25.0,-483.7011413574219,-4513.89892578125,31.375947952270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6837463378906,304.6766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.40234375,18000.0,0.0,0.0,0.1660258322954177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087517589330673,0.1087559759616851,-4.218109552311944e-06,0.0,0.00016849511303,0.0,0.0,4.207674503326416,0.0,0.0,0.0,0.2710354030132293,4.0,0.0,1.0
714480,291.6972045898437,297.1499938964844,293.1499938964844,0.0055291885510087,-405.9282531738281,298.2853698730469,0.5253204703330994,0.050000000745058,0.0460144877433776,290.71099853515625,297.1499938964844,293.1499938964844,0.0116261700168251,-703.1427612304688,302.92144775390625,0.5253204703330994,0.050000000745058,0.0484554693102836,290.6230773925781,297.1499938964844,293.1499938964844,0.0125036472454667,-537.3240356445312,303.333740234375,0.5253204703330994,0.050000000745058,0.0357890464365482,290.5630187988281,297.1499938964844,293.1499938964844,0.0136592835187911,-755.9197387695312,303.8122863769531,0.5253204703330994,0.050000000745058,0.0484554693102836,291.4010925292969,297.1499938964844,293.1499938964844,0.0069926236756145,-2445.7548828125,299.76910400390625,0.5253204703330994,0.050000000745058,0.2298518866300583,291.0745849609375,291.1499938964844,265.0277099609375,263.5784912109375,280.9355163574219,291.3985290527344,291.0104675292969,1.0,0.1603628545999527,1.0,1.0,0.9988880157470704,1.0,-0.4902971982955932,0.1945612281560897,0.2957359552383423,0.1096565276384353,0.0,0.0,0.1368156373500824,29.592134475708008,25.0,-483.7011413574219,-4513.89892578125,31.375947952270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6837463378906,304.6766967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.40234375,18000.0,0.0,0.0,0.1660258322954177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087517589330673,0.1087559759616851,-4.218109552311944e-06,0.0,0.00016849511303,0.0,0.0,4.207674503326416,0.0,0.0,0.0,0.2710354030132293,4.0,0.0,1.0
714540,291.7144470214844,297.1499938964844,293.1499938964844,0.0059830211102962,-435.5050659179688,298.6900634765625,0.5338272452354431,0.050000000745058,0.0459370426833629,290.7313232421875,297.1499938964844,293.1499938964844,0.013532567769289,-756.1184692382812,303.7211608886719,0.5338272452354431,0.050000000745058,0.04837391898036,290.6517639160156,297.1499938964844,293.1499938964844,0.0139290541410446,-565.2633056640625,304.1186218261719,0.5339542031288147,0.0520910508930683,0.0357495807111263,290.5945739746094,297.1499938964844,293.1499938964844,0.0302519034594297,-1130.471435546875,304.0902099609375,0.6199963092803955,0.0878935009241104,0.0709963738918304,291.420166015625,297.1499938964844,293.1499938964844,0.0076659428887069,-2624.11962890625,300.2908935546875,0.5338272452354431,0.050000000745058,0.2294650375843048,290.92413330078125,291.1499938964844,265.049072265625,263.5931091308594,280.93896484375,291.4175109863281,290.9128723144531,1.0,0.1589078158140182,1.0,1.0,0.9984187483787536,1.0,-0.5166346430778503,0.205398827791214,0.3112358450889587,0.1156910732388496,0.0,0.0,0.1794668287038803,27.75171089172364,28.0,-152.99400329589844,-5077.43603515625,32.222320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8115234375,306.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.916015625,18000.0,0.0,0.0,0.1461466550827026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289294362068176,0.1289336830377578,-4.241085662215482e-06,0.0,0.0001483202649978,0.0,0.0,5.03611421585083,0.0,0.0,0.0,0.2739977538585663,4.0,0.0,1.0
714600,291.7144470214844,297.1499938964844,293.1499938964844,0.0059830211102962,-435.5050659179688,298.6900634765625,0.5338272452354431,0.050000000745058,0.0459370426833629,290.7313232421875,297.1499938964844,293.1499938964844,0.013532567769289,-756.1184692382812,303.7211608886719,0.5338272452354431,0.050000000745058,0.04837391898036,290.6517639160156,297.1499938964844,293.1499938964844,0.0139290541410446,-565.2633056640625,304.1186218261719,0.5339542031288147,0.0520910508930683,0.0357495807111263,290.5945739746094,297.1499938964844,293.1499938964844,0.0302519034594297,-1130.471435546875,304.0902099609375,0.6199963092803955,0.0878935009241104,0.0709963738918304,291.420166015625,297.1499938964844,293.1499938964844,0.0076659428887069,-2624.11962890625,300.2908935546875,0.5338272452354431,0.050000000745058,0.2294650375843048,290.92413330078125,291.1499938964844,265.049072265625,263.5931091308594,280.93896484375,291.4175109863281,290.9128723144531,1.0,0.1589078158140182,1.0,1.0,0.9984187483787536,1.0,-0.5166346430778503,0.205398827791214,0.3112358450889587,0.1156910732388496,0.0,0.0,0.1794668287038803,27.75171089172364,28.0,-152.99400329589844,-5077.43603515625,32.222320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8115234375,306.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.916015625,18000.0,0.0,0.0,0.1461466550827026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289294362068176,0.1289336830377578,-4.241085662215482e-06,0.0,0.0001483202649978,0.0,0.0,5.03611421585083,0.0,0.0,0.0,0.2739977538585663,4.0,0.0,1.0
714660,291.7339172363281,297.1499938964844,293.1499938964844,0.0064131752587854,-461.5760498046875,299.11993408203125,0.5570873022079468,0.050000000745058,0.0457642152905464,290.7664489746094,297.1499938964844,293.1499938964844,0.0222505610436201,-974.9192504882812,304.1137084960937,0.6100265979766846,0.0756206065416336,0.0608009882271289,290.7372436523437,297.1499938964844,293.1499938964844,0.0431285127997398,-1000.8199462890624,304.0788879394531,0.6804923415184021,0.0982998982071876,0.062413539737463,290.6901550292969,297.1499938964844,293.1499938964844,0.0709802061319351,-1863.77392578125,304.04351806640625,0.7574135661125183,0.1333564966917038,0.1168102100491523,291.44549560546875,297.1499938964844,293.1499938964844,0.0083198929205536,-2778.967041015625,300.81787109375,0.5570873022079468,0.050000000745058,0.2286017388105392,290.8524169921875,291.1499938964844,265.0708923339844,263.6080627441406,280.8861389160156,291.4421081542969,290.8246459960937,1.0,0.1607673317193985,1.0,1.0,0.9980691075325012,1.0,-0.6172690987586975,0.2473803758621215,0.3698886930942535,0.1386741697788238,0.0,0.0,0.222970500588417,24.04167938232422,31.0,-139.0099639892578,-5904.912109375,38.60072326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2724914550781,306.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17906.572265625,18000.0,0.0,0.0,0.1297423690557479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508020460605621,0.1508063077926635,-4.275048013369087e-06,0.0,0.0001316720154136,0.0,0.0,5.96903657913208,0.0,0.0,0.0,0.2775838375091553,4.0,0.0,1.0
714720,291.7339172363281,297.1499938964844,293.1499938964844,0.0064131752587854,-461.5760498046875,299.11993408203125,0.5570873022079468,0.050000000745058,0.0457642152905464,290.7664489746094,297.1499938964844,293.1499938964844,0.0222505610436201,-974.9192504882812,304.1137084960937,0.6100265979766846,0.0756206065416336,0.0608009882271289,290.7372436523437,297.1499938964844,293.1499938964844,0.0431285127997398,-1000.8199462890624,304.0788879394531,0.6804923415184021,0.0982998982071876,0.062413539737463,290.6901550292969,297.1499938964844,293.1499938964844,0.0709802061319351,-1863.77392578125,304.04351806640625,0.7574135661125183,0.1333564966917038,0.1168102100491523,291.44549560546875,297.1499938964844,293.1499938964844,0.0083198929205536,-2778.967041015625,300.81787109375,0.5570873022079468,0.050000000745058,0.2286017388105392,290.8524169921875,291.1499938964844,265.0708923339844,263.6080627441406,280.8861389160156,291.4421081542969,290.8246459960937,1.0,0.1607673317193985,1.0,1.0,0.9980691075325012,1.0,-0.6172690987586975,0.2473803758621215,0.3698886930942535,0.1386741697788238,0.0,0.0,0.222970500588417,24.04167938232422,31.0,-139.0099639892578,-5904.912109375,38.60072326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2724914550781,306.9096984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17906.572265625,18000.0,0.0,0.0,0.1297423690557479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508020460605621,0.1508063077926635,-4.275048013369087e-06,0.0,0.0001316720154136,0.0,0.0,5.96903657913208,0.0,0.0,0.0,0.2775838375091553,4.0,0.0,1.0
714780,291.75860595703125,297.1499938964844,293.1499938964844,0.0068867807276546,-490.8617858886719,299.4873962402344,0.5870123505592346,0.050000000745058,0.0455945394933223,290.87213134765625,297.1499938964844,293.1499938964844,0.0587176159024238,-1635.8585205078125,304.0659484863281,0.7539281249046326,0.1147236004471778,0.1008251532912254,290.90203857421875,297.1499938964844,293.1499938964844,0.0701228231191635,-1365.32177734375,304.0585021972656,0.7855296730995178,0.126091182231903,0.0841865837574005,290.8102111816406,297.1499938964844,293.1499938964844,0.1026771068572998,-2490.19482421875,304.0265808105469,0.8662509918212891,0.1713609248399734,0.1539144366979599,291.48565673828125,297.1499938964844,293.1499938964844,0.0090331733226776,-2945.9599609375,301.2704772949219,0.5870123505592346,0.050000000745058,0.2277541756629943,290.6537780761719,291.1499938964844,265.093017578125,263.6231994628906,280.78125,291.48126220703125,290.6251220703125,1.0,0.1659252941608429,1.0,1.0,0.9977194666862488,1.0,-0.7347458600997925,0.2982604503631592,0.4364854097366333,0.1638661623001098,0.0,0.0,0.3016586601734161,20.625368118286133,25.0,-188.0260009765625,-7103.97412109375,48.29689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0260314941406,307.27178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.298828125,18000.0,0.0,0.0,0.1199651435017585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960690766572952,0.1960734277963638,-4.337657628639136e-06,0.0,0.0001217493700096,0.0,0.0,7.982934951782227,0.0,0.0,0.0,0.2853727042675018,4.0,0.0,1.0
714840,291.75860595703125,297.1499938964844,293.1499938964844,0.0068867807276546,-490.8617858886719,299.4873962402344,0.5870123505592346,0.050000000745058,0.0455945394933223,290.87213134765625,297.1499938964844,293.1499938964844,0.0587176159024238,-1635.8585205078125,304.0659484863281,0.7539281249046326,0.1147236004471778,0.1008251532912254,290.90203857421875,297.1499938964844,293.1499938964844,0.0701228231191635,-1365.32177734375,304.0585021972656,0.7855296730995178,0.126091182231903,0.0841865837574005,290.8102111816406,297.1499938964844,293.1499938964844,0.1026771068572998,-2490.19482421875,304.0265808105469,0.8662509918212891,0.1713609248399734,0.1539144366979599,291.48565673828125,297.1499938964844,293.1499938964844,0.0090331733226776,-2945.9599609375,301.2704772949219,0.5870123505592346,0.050000000745058,0.2277541756629943,290.6537780761719,291.1499938964844,265.093017578125,263.6231994628906,280.78125,291.48126220703125,290.6251220703125,1.0,0.1659252941608429,1.0,1.0,0.9977194666862488,1.0,-0.7347458600997925,0.2982604503631592,0.4364854097366333,0.1638661623001098,0.0,0.0,0.3016586601734161,20.625368118286133,25.0,-188.0260009765625,-7103.97412109375,48.29689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0260314941406,307.27178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17780.298828125,18000.0,0.0,0.0,0.1199651435017585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960690766572952,0.1960734277963638,-4.337657628639136e-06,0.0,0.0001217493700096,0.0,0.0,7.982934951782227,0.0,0.0,0.0,0.2853727042675018,4.0,0.0,1.0
714900,291.7739562988281,297.1499938964844,293.1499938964844,0.007110602222383,-503.3194274902344,299.6780090332031,0.603007435798645,0.050000000745058,0.0455192103981971,290.94189453125,297.1499938964844,293.1499938964844,0.0723211839795112,-1891.344970703125,304.0566101074219,0.8106955289840698,0.1298868954181671,0.1162584275007247,290.9864196777344,297.1499938964844,293.1499938964844,0.0799106135964393,-1505.38818359375,304.057373046875,0.8299967646598816,0.1379826813936233,0.0925239771604538,290.8721618652344,297.1499938964844,293.1499938964844,0.1172419041395187,-2771.587890625,304.0225830078125,0.9215614199638368,0.1888339519500732,0.1707909852266311,291.5112609863281,297.1499938964844,293.1499938964844,0.0093643879517912,-3013.843505859375,301.4891967773437,0.603007435798645,0.050000000745058,0.2273778766393661,290.5980834960937,291.1499938964844,265.1041564941406,263.6308288574219,280.73223876953125,291.5065612792969,290.5949401855469,1.0,0.1679155826568603,1.0,1.0,0.9975447058677672,1.0,-0.7829880118370056,0.3198578655719757,0.4631301164627075,0.1733725666999817,0.0,0.0,0.3444500863552093,19.0845947265625,25.0,-90.33262634277344,-7783.98486328125,52.66756439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.624755859375,307.5015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17690.884765625,18000.0,0.0,0.0,0.1185979396104812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315656244754791,0.2315700203180313,-4.401149908517255e-06,0.0,0.0001203618376166,0.0,0.0,9.68911361694336,0.0,0.0,0.0,0.2921539843082428,4.0,0.0,1.0
714960,291.7914123535156,297.1499938964844,293.1499938964844,0.0073046092875301,-512.7734375,299.8826599121094,0.6219295859336853,0.050000000745058,0.0454384051263332,291.01690673828125,297.1499938964844,293.1499938964844,0.0833299234509468,-2105.423583984375,304.0536499023437,0.8641632199287415,0.1431300640106201,0.1296162158250808,291.0582275390625,297.1499938964844,293.1499938964844,0.0895828679203987,-1645.93408203125,304.0566101074219,0.8807861804962158,0.1512817591428756,0.1013066247105598,290.93414306640625,297.1499938964844,293.1499938964844,0.1309037506580352,-3027.53515625,304.0209350585937,0.9827879667282104,0.2055156081914901,0.1868385225534439,291.5392150878906,297.1499938964844,293.1499938964844,0.0096519710496068,-3064.0263671875,301.7104797363281,0.6219295859336853,0.050000000745058,0.2269742339849472,290.60986328125,291.1499938964844,265.1153259277344,263.63848876953125,280.6847229003906,291.5343933105469,290.6197204589844,1.0,0.1696149259805679,1.0,1.0,0.9980268478393556,1.0,-0.828238308429718,0.3404771983623504,0.4877610802650451,0.1817763298749923,0.0,0.0,0.3795481324195862,17.374292373657227,25.0,4.926608085632324,-8374.0263671875,56.72682189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0698547363281,307.5404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17635.888671875,18000.0,0.0,0.0,0.1197320744395256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2681115567684173,0.2681160569190979,-4.488010290515376e-06,0.0,0.0001215128359035,0.0,0.0,11.607197761535645,0.0,0.0,0.0,0.3000023066997528,4.0,0.0,1.0
715020,291.8305053710937,297.1499938964844,293.1499938964844,0.0076801083050668,-529.0814819335938,300.2911376953125,0.6262751817703247,0.050000000745058,0.0454206429421901,291.1658630371094,297.1499938964844,293.1499938964844,0.1015785858035087,-2463.195556640625,304.05548095703125,0.9227339029312134,0.1669602841138839,0.1528302133083343,291.1846008300781,297.1499938964844,293.1499938964844,0.1099340394139289,-1938.92578125,304.0538635253906,0.9457263350486756,0.1786298900842666,0.1203188151121139,291.0122375488281,297.1499938964844,293.1499938964844,0.1189533323049545,-2791.4677734375,304.08331298828125,0.965868353843689,0.2456371933221817,0.1728143095970153,291.5972900390625,297.1499938964844,293.1499938964844,0.0102232377976179,-3151.086669921875,302.14129638671875,0.6262751817703247,0.050000000745058,0.226885512471199,290.7110595703125,291.1499938964844,265.1376953125,263.65380859375,280.6681823730469,291.5926208496094,290.73211669921875,1.0,0.1734143793582916,1.0,1.0,0.9989912509918212,1.0,-0.8619722127914429,0.3561280369758606,0.5058441758155823,0.1875459849834442,0.0,0.0,0.4325633645057678,17.232769012451172,28.0,145.19761657714844,-8974.4306640625,61.616512298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7443542480469,307.2958068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17602.798828125,18000.0,0.0,0.0,0.1279217600822448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347042798995971,0.334708958864212,-4.700662884715712e-06,0.0,0.0001298243150813,0.0,0.0,15.623397827148438,0.0,0.0,0.0,0.3167190551757812,4.0,0.0,1.0
715080,291.8305053710937,297.1499938964844,293.1499938964844,0.0076801083050668,-529.0814819335938,300.2911376953125,0.6262751817703247,0.050000000745058,0.0454206429421901,291.1658630371094,297.1499938964844,293.1499938964844,0.1015785858035087,-2463.195556640625,304.05548095703125,0.9227339029312134,0.1669602841138839,0.1528302133083343,291.1846008300781,297.1499938964844,293.1499938964844,0.1099340394139289,-1938.92578125,304.0538635253906,0.9457263350486756,0.1786298900842666,0.1203188151121139,291.0122375488281,297.1499938964844,293.1499938964844,0.1189533323049545,-2791.4677734375,304.08331298828125,0.965868353843689,0.2456371933221817,0.1728143095970153,291.5972900390625,297.1499938964844,293.1499938964844,0.0102232377976179,-3151.086669921875,302.14129638671875,0.6262751817703247,0.050000000745058,0.226885512471199,290.7110595703125,291.1499938964844,265.1376953125,263.65380859375,280.6681823730469,291.5926208496094,290.73211669921875,1.0,0.1734143793582916,1.0,1.0,0.9989912509918212,1.0,-0.8619722127914429,0.3561280369758606,0.5058441758155823,0.1875459849834442,0.0,0.0,0.4325633645057678,17.232769012451172,28.0,145.19761657714844,-8974.4306640625,61.616512298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7443542480469,307.2958068847656,278.1499938964844,0.0,18000.0,313.1499938964844,17602.798828125,18000.0,0.0,0.0,0.1279217600822448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347042798995971,0.334708958864212,-4.700662884715712e-06,0.0,0.0001298243150813,0.0,0.0,15.623397827148438,0.0,0.0,0.0,0.3167190551757812,4.0,0.0,1.0
715140,291.8716735839844,297.1499938964844,293.1499938964844,0.0080537712201476,-544.73193359375,300.67047119140625,0.6293972134590149,0.050000000745058,0.0454083159565925,291.3124694824219,297.1499938964844,293.1499938964844,0.1179327443242073,-2775.0966796875,304.0597839355469,0.9716951847076416,0.1875128597021103,0.1731874346733093,291.3011779785156,297.1499938964844,293.1499938964844,0.1300942301750183,-2220.261962890625,304.0523986816406,0.9946209192276,0.2047775387763977,0.1387770473957061,291.0465087890625,297.1499938964844,293.1499938964844,0.1147433444857597,-2706.12841796875,304.11181640625,0.9623203873634338,0.292815238237381,0.1682110130786895,291.65301513671875,297.1499938964844,293.1499938964844,0.0108268745243549,-3238.06396484375,302.5498046875,0.6293972134590149,0.050000000745058,0.226823940873146,290.8007507324219,291.1499938964844,265.1600036621094,263.6690673828125,280.64306640625,291.6488037109375,290.8042297363281,1.0,0.1786544620990753,1.0,1.0,0.9999555945396424,1.0,-0.9026654958724976,0.3752392530441284,0.5274262428283691,0.1941947788000106,0.0,0.0,0.4716935157775879,17.30751609802246,48.0,91.54397583007812,-9323.345703125,68.33802795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4275207519531,306.65216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17616.03515625,18000.0,0.0,0.0,0.1413827389478683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875884413719177,0.3875933587551117,-4.918665581499226e-06,0.0,0.0001434855075785,0.0,0.0,19.39565658569336,0.0,0.0,0.0,0.3322594463825226,4.0,0.0,1.0
715200,291.8716735839844,297.1499938964844,293.1499938964844,0.0080537712201476,-544.73193359375,300.67047119140625,0.6293972134590149,0.050000000745058,0.0454083159565925,291.3124694824219,297.1499938964844,293.1499938964844,0.1179327443242073,-2775.0966796875,304.0597839355469,0.9716951847076416,0.1875128597021103,0.1731874346733093,291.3011779785156,297.1499938964844,293.1499938964844,0.1300942301750183,-2220.261962890625,304.0523986816406,0.9946209192276,0.2047775387763977,0.1387770473957061,291.0465087890625,297.1499938964844,293.1499938964844,0.1147433444857597,-2706.12841796875,304.11181640625,0.9623203873634338,0.292815238237381,0.1682110130786895,291.65301513671875,297.1499938964844,293.1499938964844,0.0108268745243549,-3238.06396484375,302.5498046875,0.6293972134590149,0.050000000745058,0.226823940873146,290.8007507324219,291.1499938964844,265.1600036621094,263.6690673828125,280.64306640625,291.6488037109375,290.8042297363281,1.0,0.1786544620990753,1.0,1.0,0.9999555945396424,1.0,-0.9026654958724976,0.3752392530441284,0.5274262428283691,0.1941947788000106,0.0,0.0,0.4716935157775879,17.30751609802246,48.0,91.54397583007812,-9323.345703125,68.33802795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4275207519531,306.65216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17616.03515625,18000.0,0.0,0.0,0.1413827389478683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3875884413719177,0.3875933587551117,-4.918665581499226e-06,0.0,0.0001434855075785,0.0,0.0,19.39565658569336,0.0,0.0,0.0,0.3322594463825226,4.0,0.0,1.0
715260,291.911865234375,297.1499938964844,293.1499938964844,0.0085031241178512,-564.6353149414062,301.0107421875,0.610152006149292,0.050000000745058,0.0454873852431774,291.4676208496094,297.1499938964844,293.1499938964844,0.1319471597671508,-3035.399658203125,304.0666198730469,0.9689612984657288,0.2026646882295608,0.1892076283693313,291.38580322265625,297.1499938964844,293.1499938964844,0.1397798359394073,-2340.5380859375,304.0657043457031,0.980865716934204,0.2344145774841308,0.1453334689140319,291.1019287109375,297.1499938964844,293.1499938964844,0.1389492303133011,-3160.5634765625,304.0841064453125,0.980865716934204,0.3349820375442505,0.1967697441577911,291.7057189941406,297.1499938964844,293.1499938964844,0.0115777635946869,-3350.4345703125,302.93280029296875,0.610152006149292,0.050000000745058,0.2272189110517501,290.79669189453125,291.1499938964844,265.1820983886719,263.6842041015625,280.58416748046875,291.7018737792969,290.7900695800781,1.0,0.1923397928476333,0.9994300007820128,0.9994300007820128,0.9999733567237854,1.0,-0.9661757946014404,0.4054005444049835,0.5607752203941345,0.2043288797140121,0.0,0.0,0.5183088779449463,20.0621337890625,68.0,-10.009160041809082,-9842.13671875,84.04386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2332458496094,306.022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17484.607421875,18000.0,0.0,0.0,0.1586420089006424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4529021680355072,0.452907383441925,-5.207495178183308e-06,0.0,0.0001610014733159,0.0,0.0,24.752988815307617,0.0,0.0,0.0,0.352477878332138,4.0,0.0,1.0
