time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715320,291.911865234375,297.1499938964844,293.1499938964844,0.0085031241178512,-564.6353149414062,301.0107421875,0.610152006149292,0.050000000745058,0.0454873852431774,291.4676208496094,297.1499938964844,293.1499938964844,0.1319471597671508,-3035.399658203125,304.0666198730469,0.9689612984657288,0.2026646882295608,0.1892076283693313,291.38580322265625,297.1499938964844,293.1499938964844,0.1397798359394073,-2340.5380859375,304.0657043457031,0.980865716934204,0.2344145774841308,0.1453334689140319,291.1019287109375,297.1499938964844,293.1499938964844,0.1389492303133011,-3160.5634765625,304.0841064453125,0.980865716934204,0.3349820375442505,0.1967697441577911,291.7057189941406,297.1499938964844,293.1499938964844,0.0115777635946869,-3350.4345703125,302.93280029296875,0.610152006149292,0.050000000745058,0.2272189110517501,290.79669189453125,291.1499938964844,265.1820983886719,263.6842041015625,280.58416748046875,291.7018737792969,290.7900695800781,1.0,0.1923397928476333,0.9994300007820128,0.9994300007820128,0.9999733567237854,1.0,-0.9661757946014404,0.4054005444049835,0.5607752203941345,0.2043288797140121,0.0,0.0,0.5183088779449463,20.0621337890625,68.0,-10.009160041809082,-9842.13671875,84.04386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2332458496094,306.022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17484.607421875,18000.0,0.0,0.0,0.1586420089006424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4529021680355072,0.452907383441925,-5.207495178183308e-06,0.0,0.0001610014733159,0.0,0.0,24.752988815307617,0.0,0.0,0.0,0.352477878332138,4.0,0.0,1.0
715380,291.95135498046875,297.1499938964844,293.1499938964844,0.0090408567339181,-589.2328491210938,301.31695556640625,0.5787931084632874,0.050000000745058,0.0456352643668651,291.6513366699219,297.1499938964844,293.1499938964844,0.1404442638158798,-3189.990966796875,304.0804748535156,0.9336111545562744,0.2081119418144226,0.1969806849956512,291.4991455078125,297.1499938964844,293.1499938964844,0.177115648984909,-2843.77978515625,304.0313720703125,0.9944239258766174,0.256250262260437,0.1762527525424957,291.20098876953125,297.1499938964844,293.1499938964844,0.1789693236351013,-3881.038330078125,304.03875732421875,0.996299922466278,0.3668768405914306,0.2404468655586242,291.7594299316406,297.1499938964844,293.1499938964844,0.0124930990859866,-3488.33447265625,303.2874755859375,0.5787931084632874,0.050000000745058,0.2279576063156128,290.6898803710937,291.1499938964844,265.203857421875,263.6990966796875,280.4765625,291.75567626953125,290.67401123046875,1.0,0.2134091556072235,0.9988600611686708,0.9988600611686708,0.9999911189079284,1.0,-1.0647974014282229,0.4526656866073608,0.6121317148208618,0.2201251983642578,0.0,0.0,0.5857698917388916,25.06907081604004,88.0,-133.59536743164062,-10713.1845703125,113.91722869873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1078491210937,305.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17099.859375,18000.0,0.0,0.0,0.1798231154680252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526829957962036,0.552688717842102,-5.722108653571922e-06,0.0,0.000182497606147,0.0,0.0,34.79906463623047,0.0,0.0,0.0,0.3860292434692383,4.0,0.0,1.0
715440,291.95135498046875,297.1499938964844,293.1499938964844,0.0090408567339181,-589.2328491210938,301.31695556640625,0.5787931084632874,0.050000000745058,0.0456352643668651,291.6513366699219,297.1499938964844,293.1499938964844,0.1404442638158798,-3189.990966796875,304.0804748535156,0.9336111545562744,0.2081119418144226,0.1969806849956512,291.4991455078125,297.1499938964844,293.1499938964844,0.177115648984909,-2843.77978515625,304.0313720703125,0.9944239258766174,0.256250262260437,0.1762527525424957,291.20098876953125,297.1499938964844,293.1499938964844,0.1789693236351013,-3881.038330078125,304.03875732421875,0.996299922466278,0.3668768405914306,0.2404468655586242,291.7594299316406,297.1499938964844,293.1499938964844,0.0124930990859866,-3488.33447265625,303.2874755859375,0.5787931084632874,0.050000000745058,0.2279576063156128,290.6898803710937,291.1499938964844,265.203857421875,263.6990966796875,280.4765625,291.75567626953125,290.67401123046875,1.0,0.2134091556072235,0.9988600611686708,0.9988600611686708,0.9999911189079284,1.0,-1.0647974014282229,0.4526656866073608,0.6121317148208618,0.2201251983642578,0.0,0.0,0.5857698917388916,25.06907081604004,88.0,-133.59536743164062,-10713.1845703125,113.91722869873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1078491210937,305.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17099.859375,18000.0,0.0,0.0,0.1798231154680252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526829957962036,0.552688717842102,-5.722108653571922e-06,0.0,0.000182497606147,0.0,0.0,34.79906463623047,0.0,0.0,0.0,0.3860292434692383,4.0,0.0,1.0
715500,291.971435546875,297.1499938964844,293.1499938964844,0.0093444418162107,-602.6754760742188,301.4633178710937,0.5550559163093567,0.050000000745058,0.0457752756774425,291.7408447265625,297.1499938964844,293.1499938964844,0.1425153464078903,-3226.886962890625,304.0893249511719,0.8995320200920105,0.209506943821907,0.1981874257326126,291.56024169921875,297.1499938964844,293.1499938964844,0.1862767934799194,-2960.142822265625,304.0362854003906,0.9748582243919371,0.2651551365852356,0.1825280338525772,291.26953125,297.1499938964844,293.1499938964844,0.20821113884449,-4387.2421875,304.0058898925781,0.9990000128746032,0.3781222701072693,0.2711802721023559,291.78778076171875,297.1499938964844,293.1499938964844,0.0130101256072521,-3562.463623046875,303.4547424316406,0.5550559163093567,0.050000000745058,0.2286569774150848,290.6244812011719,291.1499938964844,265.2145690917969,263.7064208984375,280.4330749511719,291.7840576171875,290.61279296875,1.0,0.2259993702173233,0.9985750913619996,0.9985750913619996,1.0,1.0,-1.111663818359375,0.4752547442913055,0.6364090442657471,0.2277541905641555,0.0,0.0,0.6274363994598389,29.337024688720703,88.0,-143.6641845703125,-11202.470703125,133.4380340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5541076660156,305.24249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,16803.025390625,18000.0,0.0,0.0,0.1920012533664703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6235362887382507,0.6235424280166626,-6.160965767776361e-06,0.0,0.0001948568678926,0.0,0.0,43.62844467163086,0.0,0.0,0.0,0.4119638800621032,4.0,0.0,1.0
715560,291.991943359375,297.1499938964844,293.1499938964844,0.0096526099368929,-615.6035766601562,301.6095886230469,0.532207727432251,0.050000000745058,0.0459481999278068,291.81719970703125,297.1499938964844,293.1499938964844,0.1452794969081878,-3276.42578125,304.09527587890625,0.871113657951355,0.212353304028511,0.2004499286413192,291.6146240234375,297.1499938964844,293.1499938964844,0.1956690549850464,-3078.073486328125,304.03985595703125,0.9519012570381165,0.2746062278747558,0.1890925168991089,291.3487854003906,297.1499938964844,293.1499938964844,0.237888365983963,-4885.23828125,303.9781799316406,0.9990000128746032,0.3863892257213592,0.3015264272689819,291.8167419433594,297.1499938964844,293.1499938964844,0.0135410018265247,-3633.5234375,303.6175537109375,0.532207727432251,0.050000000745058,0.2295207679271698,290.576416015625,291.1499938964844,265.22515869140625,263.7136535644531,280.3934326171875,291.8130798339844,290.56756591796875,1.0,0.2396460026502609,0.9979553818702698,0.9979553818702698,1.0,1.0,-1.15992271900177,0.4985191226005554,0.6614036560058594,0.2358756512403488,0.0,0.0,0.6705446243286133,34.523197174072266,108.0,-134.37261962890625,-11702.177734375,156.68141174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0140991210937,305.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,16528.26171875,18000.0,0.0,0.0,0.2051371037960052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.704497218132019,0.7045039534568787,-6.7517348725232296e-06,0.0,0.0002081880811601,0.0,0.0,55.81752395629883,0.0,0.0,0.0,0.4436556398868561,4.0,0.0,1.0
715620,292.0361633300781,297.1499938964844,293.1499938964844,0.0103062549605965,-641.936279296875,301.8847351074219,0.4963655173778534,0.050000000745058,0.0463746003806591,291.9454040527344,297.1499938964844,293.1499938964844,0.1531938910484314,-3418.790771484375,304.1001281738281,0.8281229138374329,0.2200729846954345,0.2075826078653335,291.71466064453125,297.1499938964844,293.1499938964844,0.2153093665838241,-3321.1787109375,304.04376220703125,0.9080361127853394,0.293213278055191,0.2024933993816375,291.52862548828125,297.1499938964844,293.1499938964844,0.3033934235572815,-5941.11376953125,303.9263916015625,0.9990000128746032,0.3956206142902374,0.3654235303401947,291.8758239746094,297.1499938964844,293.1499938964844,0.0147091578692197,-3780.2109375,303.92724609375,0.4963655173778534,0.050000000745058,0.2316507250070572,290.4790954589844,291.1499938964844,265.245849609375,263.72784423828125,280.3236389160156,291.8723449707031,290.4686584472656,1.0,0.2694111764431,0.9967159628868104,0.9967159628868104,1.0,1.0,-1.264326810836792,0.5486683249473572,0.7156585454940796,0.2549965679645538,0.0,0.0,0.7662060260772705,47.24537658691406,111.0,-141.8921661376953,-12705.873046875,216.3152008056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0038757324219,304.5754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,16046.123046875,18000.0,0.0,0.0,0.2338417023420334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8880711793899536,0.8880795836448669,-8.418016477662604e-06,0.0,0.0002373196039116,0.0,0.0,93.20736694335938,0.0,0.0,0.0,0.5219029188156128,4.0,0.0,1.0
715680,292.0361633300781,297.1499938964844,293.1499938964844,0.0103062549605965,-641.936279296875,301.8847351074219,0.4963655173778534,0.050000000745058,0.0463746003806591,291.9454040527344,297.1499938964844,293.1499938964844,0.1531938910484314,-3418.790771484375,304.1001281738281,0.8281229138374329,0.2200729846954345,0.2075826078653335,291.71466064453125,297.1499938964844,293.1499938964844,0.2153093665838241,-3321.1787109375,304.04376220703125,0.9080361127853394,0.293213278055191,0.2024933993816375,291.52862548828125,297.1499938964844,293.1499938964844,0.3033934235572815,-5941.11376953125,303.9263916015625,0.9990000128746032,0.3956206142902374,0.3654235303401947,291.8758239746094,297.1499938964844,293.1499938964844,0.0147091578692197,-3780.2109375,303.92724609375,0.4963655173778534,0.050000000745058,0.2316507250070572,290.4790954589844,291.1499938964844,265.245849609375,263.72784423828125,280.3236389160156,291.8723449707031,290.4686584472656,1.0,0.2694111764431,0.9967159628868104,0.9967159628868104,1.0,1.0,-1.264326810836792,0.5486683249473572,0.7156585454940796,0.2549965679645538,0.0,0.0,0.7662060260772705,47.24537658691406,111.0,-141.8921661376953,-12705.873046875,216.3152008056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0038757324219,304.5754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,16046.123046875,18000.0,0.0,0.0,0.2338417023420334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8880711793899536,0.8880795836448669,-8.418016477662604e-06,0.0,0.0002373196039116,0.0,0.0,93.20736694335938,0.0,0.0,0.0,0.5219029188156128,4.0,0.0,1.0
715740,292.0838623046875,297.1499938964844,293.1499938964844,0.0109884729608893,-667.0640869140625,302.1421813964844,0.4672171771526336,0.050000000745058,0.0468921475112438,292.04803466796875,297.1499938964844,293.1499938964844,0.1626995503902435,-3587.63330078125,304.1009216308594,0.7963584065437317,0.2297453135251999,0.2168533653020858,291.8082275390625,297.1499938964844,293.1499938964844,0.2340022474527359,-3547.16015625,304.04815673828125,0.8765276670455933,0.3106029033660888,0.2152344584465026,291.6860046386719,297.1499938964844,293.1499938964844,0.3242572247982025,-6242.8447265625,303.9676513671875,0.9659387469291688,0.404630959033966,0.3809905350208282,291.93603515625,297.1499938964844,293.1499938964844,0.0163713674992322,-3987.408203125,304.1435852050781,0.4730091094970703,0.0549664832651615,0.2402792870998382,290.4137878417969,291.1499938964844,265.26580810546875,263.74151611328125,280.3187561035156,291.9326171875,290.4131774902344,1.0,0.2932340800762176,0.9954765439033508,0.9954765439033508,1.0,1.0,-1.3205113410949707,0.5753512978553772,0.7451599836349487,0.266723096370697,0.0,0.0,0.8702424168586731,61.85543823242188,114.0,-73.95599365234375,-13334.6220703125,269.6235656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1929931640625,304.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,15883.9609375,18000.0,0.0,0.0,0.2642638385295868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084762454032898,1.0847731828689575,-1.0737708180386107e-05,0.0,0.0002681941841728,0.0,0.0,151.9517059326172,0.0,0.0,0.0,0.6115423440933228,4.0,0.0,1.0
715800,292.0838623046875,297.1499938964844,293.1499938964844,0.0109884729608893,-667.0640869140625,302.1421813964844,0.4672171771526336,0.050000000745058,0.0468921475112438,292.04803466796875,297.1499938964844,293.1499938964844,0.1626995503902435,-3587.63330078125,304.1009216308594,0.7963584065437317,0.2297453135251999,0.2168533653020858,291.8082275390625,297.1499938964844,293.1499938964844,0.2340022474527359,-3547.16015625,304.04815673828125,0.8765276670455933,0.3106029033660888,0.2152344584465026,291.6860046386719,297.1499938964844,293.1499938964844,0.3242572247982025,-6242.8447265625,303.9676513671875,0.9659387469291688,0.404630959033966,0.3809905350208282,291.93603515625,297.1499938964844,293.1499938964844,0.0163713674992322,-3987.408203125,304.1435852050781,0.4730091094970703,0.0549664832651615,0.2402792870998382,290.4137878417969,291.1499938964844,265.26580810546875,263.74151611328125,280.3187561035156,291.9326171875,290.4131774902344,1.0,0.2932340800762176,0.9954765439033508,0.9954765439033508,1.0,1.0,-1.3205113410949707,0.5753512978553772,0.7451599836349487,0.266723096370697,0.0,0.0,0.8702424168586731,61.85543823242188,114.0,-73.95599365234375,-13334.6220703125,269.6235656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1929931640625,304.25048828125,278.1499938964844,0.0,18000.0,313.1499938964844,15883.9609375,18000.0,0.0,0.0,0.2642638385295868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084762454032898,1.0847731828689575,-1.0737708180386107e-05,0.0,0.0002681941841728,0.0,0.0,151.9517059326172,0.0,0.0,0.0,0.6115423440933228,4.0,0.0,1.0
715860,292.1357727050781,297.1499938964844,293.1499938964844,0.0115826139226555,-688.300537109375,302.3675842285156,0.455657809972763,0.050000000745058,0.0470787771046161,292.1356811523437,297.1499938964844,293.1499938964844,0.1735106706619262,-3778.347412109375,304.09912109375,0.795218825340271,0.2398739010095596,0.2265928536653518,291.89801025390625,297.1499938964844,293.1499938964844,0.2523843646049499,-3766.144775390625,304.0513000488281,0.8775835037231445,0.3263863325119018,0.2266446053981781,291.792236328125,297.1499938964844,293.1499938964844,0.3442564308643341,-6534.1494140625,303.9942932128906,0.9618809223175048,0.4201302528381347,0.3948499262332916,292.0133361816406,297.1499938964844,293.1499938964844,0.0278574973344802,-5188.3037109375,304.1265563964844,0.5113148093223572,0.0701095461845398,0.3105162680149078,290.3102722167969,291.1499938964844,265.284912109375,263.754638671875,280.2904968261719,292.00885009765625,290.2961730957031,1.0,0.3152087926864624,0.9939050078392028,0.9939050078392028,1.0,1.0,-1.4469659328460691,0.6347337961196899,0.8122321367263794,0.2969416379928589,0.0,0.0,0.9870220422744752,68.88641357421875,117.0,-162.23052978515625,-14302.9306640625,341.53082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6136779785156,303.8749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,16174.7939453125,18000.0,0.0,0.0,0.2950956523418426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249175190925598,1.2491883039474487,-1.313367101829499e-05,0.0,0.000299484556308,0.0,0.0,219.5259246826172,0.0,0.0,0.0,0.6895094513893127,4.0,0.0,1.0
715920,292.1357727050781,297.1499938964844,293.1499938964844,0.0115826139226555,-688.300537109375,302.3675842285156,0.455657809972763,0.050000000745058,0.0470787771046161,292.1356811523437,297.1499938964844,293.1499938964844,0.1735106706619262,-3778.347412109375,304.09912109375,0.795218825340271,0.2398739010095596,0.2265928536653518,291.89801025390625,297.1499938964844,293.1499938964844,0.2523843646049499,-3766.144775390625,304.0513000488281,0.8775835037231445,0.3263863325119018,0.2266446053981781,291.792236328125,297.1499938964844,293.1499938964844,0.3442564308643341,-6534.1494140625,303.9942932128906,0.9618809223175048,0.4201302528381347,0.3948499262332916,292.0133361816406,297.1499938964844,293.1499938964844,0.0278574973344802,-5188.3037109375,304.1265563964844,0.5113148093223572,0.0701095461845398,0.3105162680149078,290.3102722167969,291.1499938964844,265.284912109375,263.754638671875,280.2904968261719,292.00885009765625,290.2961730957031,1.0,0.3152087926864624,0.9939050078392028,0.9939050078392028,1.0,1.0,-1.4469659328460691,0.6347337961196899,0.8122321367263794,0.2969416379928589,0.0,0.0,0.9870220422744752,68.88641357421875,117.0,-162.23052978515625,-14302.9306640625,341.53082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6136779785156,303.8749694824219,278.1499938964844,0.0,18000.0,313.1499938964844,16174.7939453125,18000.0,0.0,0.0,0.2950956523418426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249175190925598,1.2491883039474487,-1.313367101829499e-05,0.0,0.000299484556308,0.0,0.0,219.5259246826172,0.0,0.0,0.0,0.6895094513893127,4.0,0.0,1.0
715980,292.1939697265625,297.1499938964844,293.1499938964844,0.0122348200529813,-712.0382690429688,302.54962158203125,0.44369637966156,0.050000000745058,0.0473025925457477,292.2153625488281,297.1499938964844,293.1499938964844,0.1854071021080017,-3986.42333984375,304.0962829589844,0.7921096086502075,0.2494080662727356,0.236013725399971,291.9845275878906,297.1499938964844,293.1499938964844,0.2713956832885742,-3989.881591796875,304.052490234375,0.875313401222229,0.3405635058879852,0.2369589507579803,291.8824768066406,297.1499938964844,293.1499938964844,0.3682076632976532,-6884.791015625,304.0060729980469,0.957217276096344,0.4362205862998962,0.4102506637573242,292.1072082519531,297.1499938964844,293.1499938964844,0.0385261252522468,-6096.2802734375,304.1168212890625,0.531164288520813,0.0798938795924186,0.3604096174240112,290.129638671875,291.1499938964844,265.3030090332031,263.76708984375,280.2936096191406,292.1026916503906,290.1138916015625,1.0,0.3348930776119232,0.9923334121704102,0.9923334121704102,1.0,1.0,-1.5493218898773191,0.6829126477241516,0.8664092421531677,0.3227317929267883,0.0,0.0,1.0,76.70592498779297,120.0,-233.1371459960937,-14954.16796875,413.2916870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.24664306640625,303.5710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17248.830078125,18000.0,0.0,0.0,0.3257406055927276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3356924057006836,1.3357070684432983,-1.4734588148712646e-05,0.0,0.0003305852878838,0.0,0.0,264.9646301269531,0.0,0.0,0.0,0.7304385900497437,4.0,0.0,1.0
716040,292.1939697265625,297.1499938964844,293.1499938964844,0.0122348200529813,-712.0382690429688,302.54962158203125,0.44369637966156,0.050000000745058,0.0473025925457477,292.2153625488281,297.1499938964844,293.1499938964844,0.1854071021080017,-3986.42333984375,304.0962829589844,0.7921096086502075,0.2494080662727356,0.236013725399971,291.9845275878906,297.1499938964844,293.1499938964844,0.2713956832885742,-3989.881591796875,304.052490234375,0.875313401222229,0.3405635058879852,0.2369589507579803,291.8824768066406,297.1499938964844,293.1499938964844,0.3682076632976532,-6884.791015625,304.0060729980469,0.957217276096344,0.4362205862998962,0.4102506637573242,292.1072082519531,297.1499938964844,293.1499938964844,0.0385261252522468,-6096.2802734375,304.1168212890625,0.531164288520813,0.0798938795924186,0.3604096174240112,290.129638671875,291.1499938964844,265.3030090332031,263.76708984375,280.2936096191406,292.1026916503906,290.1138916015625,1.0,0.3348930776119232,0.9923334121704102,0.9923334121704102,1.0,1.0,-1.5493218898773191,0.6829126477241516,0.8664092421531677,0.3227317929267883,0.0,0.0,1.0,76.70592498779297,120.0,-233.1371459960937,-14954.16796875,413.2916870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.24664306640625,303.5710144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17248.830078125,18000.0,0.0,0.0,0.3257406055927276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3356924057006836,1.3357070684432983,-1.4734588148712646e-05,0.0,0.0003305852878838,0.0,0.0,264.9646301269531,0.0,0.0,0.0,0.7304385900497437,4.0,0.0,1.0
716100,292.2244567871094,297.1499938964844,293.1499938964844,0.0125703709200024,-724.0430908203125,302.62908935546875,0.4381661713123321,0.050000000745058,0.0474220588803291,292.2530822753906,297.1499938964844,293.1499938964844,0.1913781315088272,-4089.81201171875,304.0951843261719,0.7901480197906494,0.2538419067859649,0.2404246181249618,292.0263671875,297.1499938964844,293.1499938964844,0.2808306515216827,-4099.60888671875,304.0530700683594,0.8735877871513367,0.3471094667911529,0.2417223751544952,291.9247741699219,297.1499938964844,293.1499938964844,0.3805080950260162,-7063.44775390625,304.0098571777344,0.9546183943748474,0.443966269493103,0.4177605509757995,292.1546936035156,297.1499938964844,293.1499938964844,0.0430090017616748,-6466.8603515625,304.1147155761719,0.5368973016738892,0.0837754160165786,0.3796419501304626,290.0289001464844,291.1499938964844,265.3116455078125,263.7730407714844,280.30059814453125,292.150390625,290.0140991210937,1.0,0.3437986969947815,0.9915476441383362,0.9915476441383362,1.0,1.0,-1.5925875902175903,0.7033624649047852,0.88922518491745,0.3337761163711548,0.0,0.0,1.0,80.72064971923828,120.0,-251.434326171875,-15206.9755859375,448.0123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1782531738281,303.4851379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17598.251953125,19080.0,0.0,0.0,0.3403119146823883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3492655754089355,1.349280595779419,-1.5034912394185083e-05,0.0,0.0003453733515925,0.0,0.0,273.1166381835937,0.0,0.0,0.0,0.7522460222244263,4.0,0.0,1.0
716160,292.25506591796875,297.1499938964844,293.1499938964844,0.0128851262852549,-734.6455688476562,302.7059936523437,0.4332817196846008,0.050000000745058,0.0475382730364799,292.2893371582031,297.1499938964844,293.1499938964844,0.1968981772661209,-4184.2294921875,304.0951538085937,0.7883987426757812,0.2580828368663788,0.2446365505456924,292.0670166015625,297.1499938964844,293.1499938964844,0.2895780503749847,-4200.00439453125,304.0548095703125,0.872047483921051,0.3533574938774109,0.2462591975927353,291.96563720703125,297.1499938964844,293.1499938964844,0.3920207023620605,-7228.49365234375,304.0144348144531,0.9523563981056212,0.4514634907245636,0.4250428378582001,292.2007751464844,297.1499938964844,293.1499938964844,0.0470010451972484,-6797.52392578125,304.1138916015625,0.5414882898330688,0.0873366370797157,0.3969031274318695,289.9496459960937,291.1499938964844,265.3199768066406,263.7787780761719,280.3088684082031,292.1967163085937,289.93994140625,1.0,0.3521344661712646,0.990458607673645,0.990458607673645,1.0,1.0,-1.6326991319656372,0.7223588228225708,0.9103403091430664,0.3440614342689514,0.0,0.0,1.0,84.61293029785156,123.0,-223.548828125,-15532.3349609375,482.11224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1748046875,303.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18519.0078125,19080.0,0.0,0.0,0.3543036580085754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3841145038604736,1.384130358695984,-1.5821578926988877e-05,0.0,0.0003595731977839,0.0,0.0,294.8301696777344,0.0,0.0,0.0,0.7565210461616516,4.0,0.0,1.0
716220,292.3145751953125,297.1499938964844,293.1499938964844,0.0134749682620167,-753.2565307617188,302.85369873046875,0.425476998090744,0.050000000745058,0.0477497689425945,292.3572692871094,297.1499938964844,293.1499938964844,0.2071110755205154,-4356.59326171875,304.096435546875,0.7860304713249207,0.2661035358905792,0.2525602579116821,292.1443176269531,297.1499938964844,293.1499938964844,0.3057745099067688,-4383.220703125,304.0596008300781,0.8700807690620422,0.3651156723499298,0.2547608017921448,292.043212890625,297.1499938964844,293.1499938964844,0.4135057032108307,-7532.22265625,304.0238342285156,0.9493542313575744,0.4657323956489563,0.4388878047466278,292.2867431640625,297.1499938964844,293.1499938964844,0.0541287399828434,-7397.32861328125,304.1141052246094,0.5495237708091736,0.0939394682645797,0.4283074140548706,289.8291320800781,291.1499938964844,265.335693359375,263.7896728515625,280.3255615234375,292.2832336425781,289.8225402832031,1.0,0.3673243820667267,0.9882805943489076,0.9882805943489076,1.0,1.0,-1.7070027589797974,0.7576557993888855,0.9493470191955566,0.3632261753082275,0.0,0.0,1.0,91.78561401367188,126.0,-172.02197265625,-16108.3154296875,548.9631958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3492431640625,303.5986633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18924.298828125,19080.0,0.0,0.0,0.3801842629909515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399178385734558,1.399194598197937,-1.6167836292879656e-05,0.0,0.0003858387062791,0.0,0.0,304.5616149902344,0.0,0.0,0.0,0.7640801072120667,4.0,0.0,1.0
716280,292.3145751953125,297.1499938964844,293.1499938964844,0.0134749682620167,-753.2565307617188,302.85369873046875,0.425476998090744,0.050000000745058,0.0477497689425945,292.3572692871094,297.1499938964844,293.1499938964844,0.2071110755205154,-4356.59326171875,304.096435546875,0.7860304713249207,0.2661035358905792,0.2525602579116821,292.1443176269531,297.1499938964844,293.1499938964844,0.3057745099067688,-4383.220703125,304.0596008300781,0.8700807690620422,0.3651156723499298,0.2547608017921448,292.043212890625,297.1499938964844,293.1499938964844,0.4135057032108307,-7532.22265625,304.0238342285156,0.9493542313575744,0.4657323956489563,0.4388878047466278,292.2867431640625,297.1499938964844,293.1499938964844,0.0541287399828434,-7397.32861328125,304.1141052246094,0.5495237708091736,0.0939394682645797,0.4283074140548706,289.8291320800781,291.1499938964844,265.335693359375,263.7896728515625,280.3255615234375,292.2832336425781,289.8225402832031,1.0,0.3673243820667267,0.9882805943489076,0.9882805943489076,1.0,1.0,-1.7070027589797974,0.7576557993888855,0.9493470191955566,0.3632261753082275,0.0,0.0,1.0,91.78561401367188,126.0,-172.02197265625,-16108.3154296875,548.9631958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3492431640625,303.5986633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18924.298828125,19080.0,0.0,0.0,0.3801842629909515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399178385734558,1.399194598197937,-1.6167836292879656e-05,0.0,0.0003858387062791,0.0,0.0,304.5616149902344,0.0,0.0,0.0,0.7640801072120667,4.0,0.0,1.0
716340,292.3700866699219,297.1499938964844,293.1499938964844,0.0140052773058414,-768.2041625976562,302.9978332519531,0.4197437763214111,0.050000000745058,0.0479301996529102,292.41912841796875,297.1499938964844,293.1499938964844,0.2161096781492233,-4505.6591796875,304.0993347167969,0.7851209044456482,0.2736386060714721,0.2599603533744812,292.2159423828125,297.1499938964844,293.1499938964844,0.3200500309467315,-4541.5517578125,304.06597900390625,0.8695564270019531,0.3760632276535034,0.2626414597034454,292.11541748046875,297.1499938964844,293.1499938964844,0.4325360953807831,-7795.98779296875,304.0341796875,0.948245644569397,0.4791262149810791,0.4518506526947021,292.3639831542969,297.1499938964844,293.1499938964844,0.0603991113603115,-7937.08447265625,304.1156311035156,0.5572245121002197,0.100136213004589,0.457419753074646,289.7621459960937,291.1499938964844,265.3500061035156,263.79962158203125,280.34039306640625,292.3609924316406,289.7597961425781,1.0,0.3809029757976532,0.9861025214195251,0.9861025214195251,1.0,1.0,-1.776086449623108,0.7905910015106201,0.9854955077171326,0.3811500668525696,0.0,0.0,1.0,98.09691619873048,129.0,-101.72376251220705,-16737.859375,614.5512084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.708251953125,303.8588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,19037.23046875,20160.0,0.0,0.0,0.4031251966953277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033470153808594,1.4033633470535278,-1.626432094781194e-05,0.0,0.0004091208393219,0.0,0.0,307.2919616699219,0.0,0.0,0.0,0.7811713814735413,4.0,0.0,1.0
716400,292.3700866699219,297.1499938964844,293.1499938964844,0.0140052773058414,-768.2041625976562,302.9978332519531,0.4197437763214111,0.050000000745058,0.0479301996529102,292.41912841796875,297.1499938964844,293.1499938964844,0.2161096781492233,-4505.6591796875,304.0993347167969,0.7851209044456482,0.2736386060714721,0.2599603533744812,292.2159423828125,297.1499938964844,293.1499938964844,0.3200500309467315,-4541.5517578125,304.06597900390625,0.8695564270019531,0.3760632276535034,0.2626414597034454,292.11541748046875,297.1499938964844,293.1499938964844,0.4325360953807831,-7795.98779296875,304.0341796875,0.948245644569397,0.4791262149810791,0.4518506526947021,292.3639831542969,297.1499938964844,293.1499938964844,0.0603991113603115,-7937.08447265625,304.1156311035156,0.5572245121002197,0.100136213004589,0.457419753074646,289.7621459960937,291.1499938964844,265.3500061035156,263.79962158203125,280.34039306640625,292.3609924316406,289.7597961425781,1.0,0.3809029757976532,0.9861025214195251,0.9861025214195251,1.0,1.0,-1.776086449623108,0.7905910015106201,0.9854955077171326,0.3811500668525696,0.0,0.0,1.0,98.09691619873048,129.0,-101.72376251220705,-16737.859375,614.5512084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.708251953125,303.8588256835937,278.1499938964844,0.0,18000.0,313.1499938964844,19037.23046875,20160.0,0.0,0.0,0.4031251966953277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033470153808594,1.4033633470535278,-1.626432094781194e-05,0.0,0.0004091208393219,0.0,0.0,307.2919616699219,0.0,0.0,0.0,0.7811713814735413,4.0,0.0,1.0
716460,292.42095947265625,297.1499938964844,293.1499938964844,0.0144393760710954,-778.1826171875,303.1419372558594,0.4153837263584137,0.050000000745058,0.0480845607817173,292.475341796875,297.1499938964844,293.1499938964844,0.2233746647834777,-4623.09423828125,304.1041259765625,0.7852210998535156,0.2807468473911285,0.2669208943843841,292.2821960449219,297.1499938964844,293.1499938964844,0.331613153219223,-4666.6455078125,304.07470703125,0.8700060248374939,0.3862917125225067,0.2699887752532959,292.1826477050781,297.1499938964844,293.1499938964844,0.4479843974113464,-8004.626953125,304.0470275878906,0.9484192132949828,0.4917025566101074,0.4640048742294311,292.4331359863281,297.1499938964844,293.1499938964844,0.0657866299152374,-8407.3466796875,304.1181335449219,0.5647256970405579,0.106017455458641,0.4849346578121185,289.7751159667969,291.1499938964844,265.36151123046875,263.8074951171875,280.352294921875,292.4305419921875,289.7770080566406,1.0,0.3932239115238189,0.9840787053108216,0.9840787053108216,1.0,1.0,-1.8410849571228027,0.8216773867607117,1.0194076299667358,0.3980889618396759,0.0,0.0,1.0,103.6905517578125,132.0,-7.23120641708374,-17494.701171875,679.1802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1524658203125,304.2445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,19972.291015625,20160.0,0.0,0.0,0.4235813021659851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4373984336853027,1.4374154806137085,-1.7063182895071805e-05,0.0,0.0004298811836633,0.0,0.0,330.2080078125,0.0,0.0,0.0,0.7849921584129333,4.0,0.0,1.0
716520,292.42095947265625,297.1499938964844,293.1499938964844,0.0144393760710954,-778.1826171875,303.1419372558594,0.4153837263584137,0.050000000745058,0.0480845607817173,292.475341796875,297.1499938964844,293.1499938964844,0.2233746647834777,-4623.09423828125,304.1041259765625,0.7852210998535156,0.2807468473911285,0.2669208943843841,292.2821960449219,297.1499938964844,293.1499938964844,0.331613153219223,-4666.6455078125,304.07470703125,0.8700060248374939,0.3862917125225067,0.2699887752532959,292.1826477050781,297.1499938964844,293.1499938964844,0.4479843974113464,-8004.626953125,304.0470275878906,0.9484192132949828,0.4917025566101074,0.4640048742294311,292.4331359863281,297.1499938964844,293.1499938964844,0.0657866299152374,-8407.3466796875,304.1181335449219,0.5647256970405579,0.106017455458641,0.4849346578121185,289.7751159667969,291.1499938964844,265.36151123046875,263.8074951171875,280.352294921875,292.4305419921875,289.7770080566406,1.0,0.3932239115238189,0.9840787053108216,0.9840787053108216,1.0,1.0,-1.8410849571228027,0.8216773867607117,1.0194076299667358,0.3980889618396759,0.0,0.0,1.0,103.6905517578125,132.0,-7.23120641708374,-17494.701171875,679.1802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1524658203125,304.2445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,19972.291015625,20160.0,0.0,0.0,0.4235813021659851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4373984336853027,1.4374154806137085,-1.7063182895071805e-05,0.0,0.0004298811836633,0.0,0.0,330.2080078125,0.0,0.0,0.0,0.7849921584129333,4.0,0.0,1.0
716580,292.4673767089844,297.1499938964844,293.1499938964844,0.0148387718945741,-786.377197265625,303.2812805175781,0.4118887782096863,0.050000000745058,0.0482201650738716,292.5265808105469,297.1499938964844,293.1499938964844,0.2298360168933868,-4726.29296875,304.108642578125,0.7858713865280151,0.2874455749988556,0.2734708786010742,292.3433837890625,297.1499938964844,293.1499938964844,0.3418461084365845,-4776.0400390625,304.0827331542969,0.8709627389907837,0.3958595693111419,0.2768502831459045,292.24517822265625,297.1499938964844,293.1499938964844,0.4616758227348327,-8187.5068359375,304.0585021972656,0.9492813348770142,0.5035203695297241,0.4754075109958648,292.4952392578125,297.1499938964844,293.1499938964844,0.0706376433372497,-8837.6796875,304.12066650390625,0.5717887878417969,0.1115780100226402,0.5109307765960693,289.8102111816406,291.1499938964844,265.3691101074219,263.8123779296875,280.3612060546875,292.49298095703125,289.8133544921875,1.0,0.4045436084270477,0.9820548295974731,0.9820548295974731,1.0,1.0,-1.9022613763809204,0.851010799407959,1.0512505769729614,0.4140769839286804,0.0,0.0,1.0,108.7560043334961,135.0,37.74431991577149,-18183.541015625,742.9227905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6449279785156,304.6329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.318359375,20160.0,0.0,0.0,0.4416698217391968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423208236694336,1.442337989807129,-1.718024941510521e-05,0.0,0.0004482387448661,0.0,0.0,333.6120910644531,0.0,0.0,0.0,0.7874574065208435,4.0,0.0,1.0
716640,292.4673767089844,297.1499938964844,293.1499938964844,0.0148387718945741,-786.377197265625,303.2812805175781,0.4118887782096863,0.050000000745058,0.0482201650738716,292.5265808105469,297.1499938964844,293.1499938964844,0.2298360168933868,-4726.29296875,304.108642578125,0.7858713865280151,0.2874455749988556,0.2734708786010742,292.3433837890625,297.1499938964844,293.1499938964844,0.3418461084365845,-4776.0400390625,304.0827331542969,0.8709627389907837,0.3958595693111419,0.2768502831459045,292.24517822265625,297.1499938964844,293.1499938964844,0.4616758227348327,-8187.5068359375,304.0585021972656,0.9492813348770142,0.5035203695297241,0.4754075109958648,292.4952392578125,297.1499938964844,293.1499938964844,0.0706376433372497,-8837.6796875,304.12066650390625,0.5717887878417969,0.1115780100226402,0.5109307765960693,289.8102111816406,291.1499938964844,265.3691101074219,263.8123779296875,280.3612060546875,292.49298095703125,289.8133544921875,1.0,0.4045436084270477,0.9820548295974731,0.9820548295974731,1.0,1.0,-1.9022613763809204,0.851010799407959,1.0512505769729614,0.4140769839286804,0.0,0.0,1.0,108.7560043334961,135.0,37.74431991577149,-18183.541015625,742.9227905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6449279785156,304.6329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,20109.318359375,20160.0,0.0,0.0,0.4416698217391968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423208236694336,1.442337989807129,-1.718024941510521e-05,0.0,0.0004482387448661,0.0,0.0,333.6120910644531,0.0,0.0,0.0,0.7874574065208435,4.0,0.0,1.0
716700,292.4890441894531,297.1499938964844,293.1499938964844,0.0150266326963901,-789.8906860351562,303.3490295410156,0.4103595614433288,0.050000000745058,0.0482829324901104,292.5505065917969,297.1499938964844,293.1499938964844,0.2327744513750076,-4772.8037109375,304.1108093261719,0.7862957715988159,0.2906437516212463,0.2765972316265106,292.37225341796875,297.1499938964844,293.1499938964844,0.3464876115322113,-4825.22998046875,304.0865173339844,0.8715254664421082,0.4004092514514923,0.2801115810871124,292.2748107910156,297.1499938964844,293.1499938964844,0.467896819114685,-8269.9384765625,304.0638122558594,0.949837565422058,0.5091611742973328,0.4808472096920013,292.5239562988281,297.1499938964844,293.1499938964844,0.0728705748915672,-9037.6044921875,304.1219482421875,0.5750884413719177,0.1142319813370704,0.5233445763587952,289.8347473144531,291.1499938964844,265.3715209960937,263.81378173828125,280.3646850585937,292.5218200683594,289.8383483886719,1.0,0.4098867177963257,0.9810429215431212,0.9810429215431212,1.0,1.0,-1.93144690990448,0.865027904510498,1.066419005393982,0.4217156171798706,0.0,0.0,1.0,111.14147186279295,135.0,53.51910781860352,-18522.6328125,774.4551391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8985290527344,304.83221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,20133.69140625,21240.0,0.0,0.0,0.4498888552188873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431946277618408,1.443211793899536,-1.7201073205797002e-05,0.0,0.0004565800190903,0.0,0.0,334.21881103515625,0.0,0.0,0.0,0.8028951287269592,4.0,0.0,1.0
716760,292.509765625,297.1499938964844,293.1499938964844,0.0151845272630453,-792.1215209960938,303.41632080078125,0.4089356064796448,0.050000000745058,0.0483432486653327,292.5733947753906,297.1499938964844,293.1499938964844,0.2352084815502166,-4810.52001953125,304.113525390625,0.7867429256439209,0.2937402427196502,0.2796262800693512,292.4000244140625,297.1499938964844,293.1499938964844,0.3503577709197998,-4865.41748046875,304.0910339355469,0.8721007704734802,0.4048046767711639,0.2832642495632171,292.3034362792969,297.1499938964844,293.1499938964844,0.4730970859527588,-8337.37890625,304.070068359375,0.950422704219818,0.5146247744560242,0.4861190021038055,292.55126953125,297.1499938964844,293.1499938964844,0.0748742818832397,-9216.443359375,304.1234130859375,0.5782089233398438,0.1167988553643226,0.5353609323501587,289.87939453125,291.1499938964844,265.37310791015625,263.81451416015625,280.3676147460937,292.5492858886719,289.88555908203125,1.0,0.415042370557785,0.979991376399994,0.979991376399994,1.0,1.0,-1.959704160690308,0.8786106705665588,1.081093430519104,0.4291152656078338,0.0,0.0,1.0,113.4512939453125,138.0,91.8733367919922,-18937.4375,805.7473754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1399841308594,305.0624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,20896.302734375,21240.0,0.0,0.0,0.4577333033084869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702727794647217,1.4702906608581543,-1.7852604287327267e-05,0.0,0.0004645411099772,0.0,0.0,353.3866271972656,0.0,0.0,0.0,0.8031814098358154,4.0,0.0,1.0
716820,292.5486145019531,297.1499938964844,293.1499938964844,0.0155075117945671,-796.9285278320312,303.5450744628906,0.4063157141208648,0.050000000745058,0.0484587401151657,292.6163635253906,297.1499938964844,293.1499938964844,0.2399531751871109,-4884.28662109375,304.11773681640625,0.7876003980636597,0.2996267676353454,0.2853880524635315,292.4525756835937,297.1499938964844,293.1499938964844,0.3578460812568664,-4943.48681640625,304.09814453125,0.873184084892273,0.4131473004817962,0.2892467677593231,292.3578491210937,297.1499938964844,293.1499938964844,0.4831712543964386,-8468.8515625,304.079833984375,0.9515495896339417,0.5250367522239685,0.4961609840393066,292.60205078125,297.1499938964844,293.1499938964844,0.0786677896976471,-9558.345703125,304.1259460449219,0.5838615894317627,0.1216635107994079,0.558167576789856,289.9579772949219,291.1499938964844,265.37384033203125,263.814208984375,280.3721008300781,292.60028076171875,289.9625244140625,1.0,0.4248391389846802,0.9778883457183838,0.9778883457183838,1.0,1.0,-2.0133957862854004,0.9044506549835204,1.10894513130188,0.4431842565536499,0.0,0.0,1.0,117.89762878417967,141.0,100.68538665771484,-19595.57421875,867.4970092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.60260009765625,305.4372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,21148.923828125,21240.0,0.0,0.0,0.4722121953964233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479133367538452,1.479151487350464,-1.8068429199047387e-05,0.0,0.0004792353429365,0.0,0.0,359.81427001953125,0.0,0.0,0.0,0.8076152801513672,4.0,0.0,1.0
716880,292.5486145019531,297.1499938964844,293.1499938964844,0.0155075117945671,-796.9285278320312,303.5450744628906,0.4063157141208648,0.050000000745058,0.0484587401151657,292.6163635253906,297.1499938964844,293.1499938964844,0.2399531751871109,-4884.28662109375,304.11773681640625,0.7876003980636597,0.2996267676353454,0.2853880524635315,292.4525756835937,297.1499938964844,293.1499938964844,0.3578460812568664,-4943.48681640625,304.09814453125,0.873184084892273,0.4131473004817962,0.2892467677593231,292.3578491210937,297.1499938964844,293.1499938964844,0.4831712543964386,-8468.8515625,304.079833984375,0.9515495896339417,0.5250367522239685,0.4961609840393066,292.60205078125,297.1499938964844,293.1499938964844,0.0786677896976471,-9558.345703125,304.1259460449219,0.5838615894317627,0.1216635107994079,0.558167576789856,289.9579772949219,291.1499938964844,265.37384033203125,263.814208984375,280.3721008300781,292.60028076171875,289.9625244140625,1.0,0.4248391389846802,0.9778883457183838,0.9778883457183838,1.0,1.0,-2.0133957862854004,0.9044506549835204,1.10894513130188,0.4431842565536499,0.0,0.0,1.0,117.89762878417967,141.0,100.68538665771484,-19595.57421875,867.4970092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.60260009765625,305.4372253417969,278.1499938964844,0.0,18000.0,313.1499938964844,21148.923828125,21240.0,0.0,0.0,0.4722121953964233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479133367538452,1.479151487350464,-1.8068429199047387e-05,0.0,0.0004792353429365,0.0,0.0,359.81427001953125,0.0,0.0,0.0,0.8076152801513672,4.0,0.0,1.0
716940,292.5843811035156,297.1499938964844,293.1499938964844,0.0158349107950925,-801.8836059570312,303.6666259765625,0.4039064049720764,0.050000000745058,0.0485696606338024,292.65594482421875,297.1499938964844,293.1499938964844,0.2444306164979934,-4953.86279296875,304.1210021972656,0.788322389125824,0.3051134049892425,0.2907656729221344,292.50128173828125,297.1499938964844,293.1499938964844,0.3648882210254669,-5016.93115234375,304.1036682128906,0.8741053342819214,0.4209305346012115,0.2948300242424011,292.4085693359375,297.1499938964844,293.1499938964844,0.4926815330982208,-8593.2724609375,304.0873107910156,0.9525316953659058,0.5348117351531982,0.5055878162384033,292.6482238769531,297.1499938964844,293.1499938964844,0.0821535512804985,-9875.2685546875,304.1281433105469,0.5887234210968018,0.1261672228574752,0.5793312788009644,290.0255432128906,291.1499938964844,265.3717041015625,263.81170654296875,280.3749694824219,292.64666748046875,290.0295104980469,1.0,0.4340165555477142,0.9757852554321288,0.9757852554321288,1.0,1.0,-2.063431739807129,0.9285635948181152,1.1348681449890137,0.4562999010086059,0.0,0.0,1.0,122.16862487792967,144.0,94.44503021240234,-20200.009765625,928.0091552734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.040771484375,305.78289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.841796875,22320.0,0.0,0.0,0.4851262867450714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814716577529907,1.4814897775650024,-1.812560003600084e-05,0.0,0.000492341525387,0.0,0.0,361.5234069824219,0.0,0.0,0.0,0.8237850666046143,4.0,0.0,1.0
717000,292.5843811035156,297.1499938964844,293.1499938964844,0.0158349107950925,-801.8836059570312,303.6666259765625,0.4039064049720764,0.050000000745058,0.0485696606338024,292.65594482421875,297.1499938964844,293.1499938964844,0.2444306164979934,-4953.86279296875,304.1210021972656,0.788322389125824,0.3051134049892425,0.2907656729221344,292.50128173828125,297.1499938964844,293.1499938964844,0.3648882210254669,-5016.93115234375,304.1036682128906,0.8741053342819214,0.4209305346012115,0.2948300242424011,292.4085693359375,297.1499938964844,293.1499938964844,0.4926815330982208,-8593.2724609375,304.0873107910156,0.9525316953659058,0.5348117351531982,0.5055878162384033,292.6482238769531,297.1499938964844,293.1499938964844,0.0821535512804985,-9875.2685546875,304.1281433105469,0.5887234210968018,0.1261672228574752,0.5793312788009644,290.0255432128906,291.1499938964844,265.3717041015625,263.81170654296875,280.3749694824219,292.64666748046875,290.0295104980469,1.0,0.4340165555477142,0.9757852554321288,0.9757852554321288,1.0,1.0,-2.063431739807129,0.9285635948181152,1.1348681449890137,0.4562999010086059,0.0,0.0,1.0,122.16862487792967,144.0,94.44503021240234,-20200.009765625,928.0091552734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.040771484375,305.78289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.841796875,22320.0,0.0,0.0,0.4851262867450714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814716577529907,1.4814897775650024,-1.812560003600084e-05,0.0,0.000492341525387,0.0,0.0,361.5234069824219,0.0,0.0,0.0,0.8237850666046143,4.0,0.0,1.0
